Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/01  01:00:00,11.166666666666666,10.503217003153976,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.447869273741517,20.584731891256663,19.626359210188326,18.89744658694298,18.51831824017741,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.859435101952656,9.053975308860267,14.512302058804778,19.406963768535693,23.073944097491648,0.0,0.0,0.0,22.283964334190458,0.0,22.283964334190458,0.0,42196442.584355175,0.0,6906046.45864086 
 10/01  02:00:00,12.0,11.227599423919779,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.36930537423358,20.545462147980796,19.683707252323103,18.953478669416615,18.572323798529556,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.318220536993913,9.271257477001285,14.207039409419506,19.03502780462737,22.60756849768516,0.0,0.0,0.0,22.283964334190458,0.0,22.283964334190458,0.0,42258990.853373155,0.0,6906046.45864086 
 10/01  03:00:00,12.0,11.082845970334198,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.323362536104618,20.507349062957,19.648854336867796,18.920251550407887,18.55877435261553,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.695224861468812,9.481637628616307,14.524653727384049,19.399151345789928,22.755659300337403,0.0,0.0,0.0,22.283964334190458,0.0,22.283964334190458,0.0,42196444.117468625,0.0,6906046.45864086 
 10/01  04:00:00,12.0,10.952796408174317,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.275013736042098,20.462758568352985,19.581343220520303,18.85577060045929,18.517805215433018,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.123009344798373,9.738935238054609,15.074461317299212,20.037349788777423,23.192660483261022,0.0,0.0,0.0,22.283964334190458,0.0,22.283964334190458,0.0,42258991.98400558,0.0,6906046.45864086 
 10/01  05:00:00,12.0,10.968130180897207,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.964345123101985,20.40971114547092,21.453425116227265,20.91700950906301,22.150543193222386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,15889.440107759881,1.1928512991383373,10.75383543229627,10.031995123943434,8.924760348287377,11.515238675585147,8.292727728504255,0.0,0.0,305.6026230967348,24.017370811623152,1.1928512991383373,27.199999999999992,1.1928512991383373,43296597.77137134,0.0,6906046.45864086 
 10/01  06:00:00,12.0,11.11337219783775,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.616172625156697,20.354644887976306,21.999427649221563,21.58895339284045,22.000199780768142,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,13012.133086850554,1.083117782855284,8.371035765207523,10.292507447714224,7.212749587777995,8.84821604191716,7.859399731250032,0.0,0.0,277.5103106739646,24.321598605991937,1.083117782855284,27.2,1.083117782855284,43257988.71301604,0.0,6906046.45864086 
 10/01  07:00:00,12.0,11.029292740918024,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.70761580430008,20.316986737664163,21.999942835241484,21.612247994713524,22.00008208087871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,12953.425770065742,1.1035148059463304,8.034265898345687,10.483609110590136,7.266649570073203,8.798385902833154,7.758116711516943,0.0,0.0,282.7408012450633,24.389099139672044,1.1035148059463304,27.199999999999992,1.1035148059463304,14426702.440648831,0.0,6906046.45864086 
 10/01  08:00:00,12.0,11.234795916927872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.560684386799647,20.02456325822555,21.8178546746782,21.414706100879176,21.99961550449098,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,18612.801233183076,1.3853863796883212,8.306683070836414,11.540420550035675,7.407167476665485,9.002040811060086,7.408112051483603,12402.8315129659,3873.4879376930635,354.9268145894212,23.99439298136262,1.3853863796883212,27.199999999999992,1.3853863796883212,21825679.445019715,7076571.42857143,6906046.45864086 
 10/01  09:00:00,12.0,11.462213608296565,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.68168003012245,21.208330679337163,21.999975230815377,21.744467572048393,22.000029280841456,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31963.73119010248,2.5532595690836533,7.833355748698383,8.117496040219473,6.5610284812362165,7.600176948532351,6.779131621878636,13877.521895923834,18378.451115845397,654.1626956800319,24.205708160910472,2.5532595690836533,27.2,2.5532595690836533,38161029.37622002,7076571.42857143,13812092.91728172 
 10/01  10:00:00,12.583333333333334,12.035406345971934,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.91480101027054,21.924117048289762,21.99998569761622,21.997801786517996,22.000512548593786,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22758.003157428717,1.9326861848987729,6.979435656231627,6.151219054244507,5.960529706625977,6.388962509324474,6.202258037267126,14251.294726178488,13463.646965631795,495.12475027924347,23.72400497964546,1.9326861848987729,26.602083333333336,1.9326861848987729,93878480.6394981,7076571.42857143,55248371.66912688 
 10/01  11:00:00,13.0,11.78163711618623,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99336371754559,22.000067863618398,22.000147113283877,21.999939720618055,22.0005015525135,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16559.362436265696,1.1326806264671432,6.5269792107726445,5.751584075302477,5.501502042830414,5.832525053107038,5.80174196808391,13825.418939039822,9404.004003984535,290.0939594078814,22.623236721072416,1.1326806264671432,26.175000000000008,1.1326806264671432,93445631.52480523,7076571.42857143,55248371.66912688 
 10/01  12:00:00,13.0,11.639304048055175,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999936650134728,22.000013868362085,22.565080992763175,21.99997900658451,20.70338165427872,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15790.173380301805,1.2117282080528982,6.319502703854781,5.537698008399576,5.071423992795299,5.636040708519583,7.9304611385899575,13821.934636109194,3008.2383781849944,310.36741966522504,23.06049967212418,1.2117282080528982,26.175000000000008,1.2117282080528982,130376671.55191012,7076571.42857143,82872557.5036903 
 10/01  13:00:00,13.0,11.878860202825281,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999937947889865,22.00001081106552,22.87068356736866,22.00000792380462,20.713689576978183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13995.110905398877,1.1139785222438932,6.169117308323943,5.38964188721877,5.013575981726919,5.546363798298313,7.960454169533993,13827.881666830706,1914.496661157262,285.33787336892414,23.169548415972745,1.1139785222438932,26.175000000000008,1.1139785222438932,130286549.69041558,7076571.42857143,82872557.5036903 
 10/01  14:00:00,13.583333333333334,12.097659622262542,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000016032642673,22.002070364673283,23.20049276179012,21.99997858566452,20.661617913175483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10634.462673893215,1.009273794872944,6.045186846261096,5.287462659403372,5.289080558715367,5.322543519610797,7.677004457455962,12931.393631313525,557.8729800714901,258.51213650047015,23.063876540243218,1.009273794872944,25.577083333333334,1.009273794872944,129874720.18455285,7076571.42857143,82872557.5036903 
 10/01  15:00:00,13.416666666666666,12.372216380307163,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000047945265052,22.03775988883362,23.72565334114135,22.078102238569695,20.67536776595506,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10082.13086776981,0.92004750728354,5.941542443237341,5.187823356260822,6.175745212964292,5.114630433422097,6.993039218696194,13245.856049293368,0.0,235.66103870090865,23.12368619138995,0.92004750728354,25.74791666666667,0.92004750728354,130019870.95729297,7076571.42857143,82872557.5036903 
 10/01  16:00:00,13.583333333333334,12.681124149641677,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999971288838523,22.087950850442425,24.018520185647713,22.267381724457042,20.713353981813075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9011.198504739352,0.9103584214182793,5.867705737537352,5.115423261998735,6.947845563439496,5.014508099366242,6.629760841713214,13054.64092717703,0.0,233.1840540472227,23.207434783124924,0.9103584214182793,25.577083333333334,0.9103584214182793,130187313.64151405,7076571.42857143,82872557.5036903 
 10/01  17:00:00,13.416666666666666,12.280690156027136,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999986984270475,22.010105433948215,23.375289625951122,22.03032247029404,20.65792285054386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14903.323299502088,1.23510011557038,5.923174582014212,5.206035678301009,5.794320756796594,5.204520860445885,7.323871765413027,13244.87301096248,3679.530222636377,316.34068184407215,22.885696416053346,1.23510011557038,25.74791666666667,1.23510011557038,93936088.36490297,7076571.42857143,55248371.66912688 
 10/01  18:00:00,13.0,11.878860202825281,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99998107931543,21.99991839457927,22.192938273610537,21.999945204522277,21.998209302875935,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16561.993860397968,1.0175356433121174,6.118729229521075,5.382104610577488,5.1964341194237775,5.682244414402078,6.0088778696431175,13827.727026102633,9244.729820860028,260.5790156032667,22.28227598518265,1.0175356433121174,26.175000000000008,1.0175356433121174,75478756.66295454,7076571.42857143,27624185.83456344 
 10/01  19:00:00,12.416666666666666,11.639618974698896,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.02303628578606,21.59822568796355,21.36763999679373,20.84782703477597,17.48649404194472,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.439999999999998,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,8.347601113004488,6.030981473714038,6.535649860660807,8.444981633021008,23.591670611959348,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,42258962.15233281,0.0,6906046.45864086 
 10/01  20:00:00,12.0,11.462213608296565,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.22108979204037,21.12766708041877,20.72194424932162,19.964757439629867,18.97450782701247,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.076097293367996,6.966150439755656,8.430925619888209,11.78863450367622,18.301649960924603,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,42196433.750132345,0.0,6906046.45864086 
 10/01  21:00:00,12.0,11.462213608296565,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.956310305478258,20.944337862853242,20.411920507571907,19.6557876403627,19.147109883344502,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.4456237510918,7.515459426042942,9.795674666002617,13.643397552178355,17.625749936564244,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,42258979.53085781,0.0,6906046.45864086 
 10/01  22:00:00,11.416666666666666,10.889016451832163,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.80446131201195,20.83216502144172,20.185346684616192,19.434911319221666,19.002457491757244,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.397020821855959,7.935872946840969,11.017889210923094,15.171484767384838,18.809240989076205,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,42196437.30059973,0.0,6906046.45864086 
 10/01  23:00:00,11.0,10.47958872407591,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.6712221370401,20.722417428447077,19.966800880063428,19.222832714898477,18.826776454584977,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.316201302214994,8.3892700612133,12.322706502115471,16.788023707555052,20.33961850297162,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,42258985.03945524,0.0,6906046.45864086 
 10/01  24:00:00,10.416666666666666,9.856528447323294,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.58957091243356,20.64115053485474,19.83768577898154,19.05212317881165,18.658701099424434,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.016546068037899,8.78674686963199,13.346129978541393,18.284974487410363,21.91968611496198,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,44384894.39696215,0.0,6906046.45864086 
 10/02  01:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.463277595482054,20.538535480905463,19.635061493668484,18.834979988135178,18.450051924687706,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.95602056883522,9.285660094677503,14.750344386628578,20.12878874166184,23.8565180138028,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,44322350.13377092,0.0,6906046.45864086 
 10/02  02:00:00,9.416666666666666,8.8407437495069,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.318308989823674,20.431391290008758,19.452036691179703,18.648283879545534,18.27140996579684,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.04204269906041,9.845840311247331,16.07946899300504,21.805515479951207,25.617286766312436,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,44384898.30099381,0.0,6906046.45864086 
 10/02  03:00:00,9.583333333333334,8.708409448651382,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.143797759279412,20.268306677666786,19.320290502754037,18.50570062993837,18.144529379697506,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.42809982380828,10.764372865877874,17.25745425914235,23.331489034337128,27.068982179018207,0.0,0.0,0.0,22.308198726372584,0.0,22.308198726372584,0.0,44322352.467610896,0.0,6906046.45864086 
 10/02  04:00:00,9.416666666666666,8.33834646650263,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.193572005136755,20.140933103636034,21.538446664515387,21.08193677636489,22.150557758719184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,21993.978134784466,1.1045286678848287,10.6893774183655,11.498271549206587,9.37938273515005,12.046594792160645,9.060532264875912,0.0,0.0,283.0501845055532,25.10558547764705,1.1045286678848287,29.847916666666663,1.1045286678848287,45403857.671966955,0.0,6906046.45864086 
 10/02  05:00:00,7.833333333333333,7.089534660257797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999778556755047,20.689326668602448,21.999993992318192,21.999937443500997,22.000190247961076,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.89000000000001,20.165000000000003,27.80000000000001,22.000000000000004,23.89000000000001,22.000000000000004,23.89000000000001,22.000000000000004,40.00000000000001,32536.02057625544,1.1520162043934163,7.821143255204935,10.17146455771744,7.777596348462819,8.415683166421777,8.602044423068385,0.0,15680.533462482941,295.21438097102987,24.39590091970854,1.1520162043934163,31.470833333333342,1.1520162043934163,45385091.69168866,0.0,6906046.45864086 
 10/02  06:00:00,6.416666666666667,5.900959952159405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99977309036001,21.959823555610743,21.99999550626106,22.000254677819868,21.999907375931258,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,53555.63729610353,1.8985967443082068,7.8333421946109185,6.941867985876033,7.9990741287790685,8.549937231621342,8.622912379355386,23765.64016513289,32361.823255189916,486.684192896771,26.10913221011353,1.8985967443082068,32.922916666666666,1.8985967443082068,53213486.15146357,7076571.42857143,6906046.45864086 
 10/02  07:00:00,6.0,5.492566393078679,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000039008380366,21.999974460645138,21.999866371159072,21.999970318370853,22.000158265564096,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46321.22706700791,1.0559876871494012,7.942830532708321,7.005834852428613,8.116245253473416,8.685092798087185,8.71459669748792,24456.53535822031,28543.23393137597,270.46350881569714,22.84799848304345,1.0559876871494012,33.349999999999994,1.0559876871494012,55026214.77875318,7076571.42857143,27624185.83456344 
 10/02  08:00:00,6.583333333333333,6.064312583869904,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000145142123973,22.000182979466327,22.000004138553294,22.000180195856156,22.000992645356025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36962.77017439873,0.8460889869815228,7.850059928827503,6.894935855691848,7.286170409835857,7.857683149867708,8.14920235611899,23574.96329920733,22038.03798240598,216.675304038274,22.31183004189596,0.8460889869815228,32.75208333333333,0.8460889869815228,92052797.52741197,7076571.42857143,55248371.66912688 
 10/02  09:00:00,8.166666666666666,7.3336952756947875,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979556111455,21.99996498056595,22.34898796278441,21.99992855513405,21.999536991719125,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15664.12906817613,0.4112919040261909,7.463999608002072,6.2954731449888754,5.686489186990047,6.471670855478796,6.568817809154434,21169.24634320138,7834.596636497957,105.32214428961743,22.08370689275252,0.4112919040261909,31.129166666666666,0.4112919040261909,174884730.57194754,7076571.42857143,124308836.25553547 
 10/02  10:00:00,9.583333333333334,8.498620449313103,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000097316759263,21.999989745605813,23.353161504432716,22.04335717771654,21.999998845171874,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8844.04550878083,0.27653041071299905,7.149269859244984,5.854332875693816,5.273824981416818,5.532418980083928,5.532420042740962,19016.220135697873,3299.5039923457266,70.8124697709926,22.061188594564538,0.27653041071299905,29.677083333333332,0.27653041071299905,175912114.5496531,7076571.42857143,124308836.25553547 
 10/02  11:00:00,10.0,8.89928977282645,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999878543456887,22.146434135380915,24.414014787880458,22.712749561244532,21.999816171237764,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4424.221931062843,0.14714478090053398,6.867038728335335,5.393378589378069,7.443794121175046,5.057199898529163,5.133501147648613,18542.304091932707,0.0,37.68003288736973,22.057172788757196,0.14714478090053398,29.25,0.14714478090053398,177893947.06459802,7076571.42857143,124308836.25553547 
 10/02  12:00:00,10.0,8.89928977282645,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997255479036,22.369280395539636,24.83110873676706,23.047870471226435,21.299767948626098,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15845.44063863678,0.8861608933486483,6.656761821240157,5.101109455528364,9.107105807479925,5.2376149881104626,5.646528389392475,18911.565328744466,0.0,227.08358806902706,24.972243457912274,0.8861608933486483,29.25,0.8861608933486483,179272135.62298557,7076571.42857143,124308836.25553547 
 10/02  13:00:00,10.0,8.89928977282645,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997829555622,22.51757054806491,24.71698036988879,22.890654646088294,21.27171621910881,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14841.691803946092,0.8754234139009879,6.524649587196694,5.013279613479405,8.715711970033238,5.112068346189024,6.077765713291171,19148.330688041347,0.0,224.34462579949744,25.19317372165902,0.8754234139009879,29.25,0.8754234139009879,179151783.8264782,7076571.42857143,124308836.25553547 
 10/02  14:00:00,11.166666666666666,9.43178832690681,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001969972848,22.689485347781574,24.556428006483745,22.660741729398158,21.119656343164298,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12148.115842428662,0.871360396128102,6.438577698710634,5.009961597848426,8.06853891700708,5.007623999726356,6.749708755435677,17588.057384913744,0.0,223.2763347914572,24.717960051077423,0.871360396128102,28.054166666666664,0.871360396128102,177673752.94185168,7076571.42857143,124308836.25553547 
 10/02  15:00:00,11.416666666666666,9.571939029929412,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979999142187,23.00438114050682,24.535093778664514,22.590996577147305,20.979528881131632,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12608.04957007757,0.8689063796954759,6.372214369830765,5.126796567538982,7.946298656074712,5.00250100674413,7.372947713325407,17691.715772841664,0.0,222.62628100835465,24.325713338738893,0.8689063796954759,27.797916666666666,0.8689063796954759,176995527.9140153,7076571.42857143,124308836.25553547 
 10/02  16:00:00,11.0,9.410860242345978,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000059900118504,22.947331226613006,24.282182550045217,22.290643378564187,21.05076707834264,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13138.267710502465,0.8707005898231035,6.338976578999545,5.136860301790456,7.317076742675731,5.08121664011136,7.5173812263733,18344.975979663348,0.0,223.1014949808377,24.6143856864399,0.8707005898231035,28.224999999999998,0.8707005898231035,177114319.84484023,7076571.42857143,124308836.25553547 
 10/02  17:00:00,11.0,9.410860242345978,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999942194295,22.684739807006654,23.923267159186953,22.01535447764965,21.026887958080337,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13547.033162921209,0.8863882180449001,6.343085117890236,5.040405953459756,6.46077345209149,5.315618502713664,7.83777615602136,17982.130419040466,0.0,227.1186317297165,24.568075816753122,0.8863882180449001,28.224999999999998,0.8863882180449001,177296547.69727403,7076571.42857143,124308836.25553547 
 10/02  18:00:00,10.416666666666666,9.115535108392626,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000037535857413,22.343225514434575,23.55804384901639,22.000074994414376,21.998119847419428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4510.388763104827,0.1792582422829441,6.454927661689664,5.0361338685234,5.654714638264356,5.546284574977179,6.298363454488242,18362.62904859558,0.0,45.9117601149982,22.815707021845324,0.1792582422829441,28.822916666666668,0.1792582422829441,139858470.6322006,7076571.42857143,69060464.58640862 
 10/02  19:00:00,10.0,8.89928977282645,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000059741244854,22.008822104328214,22.866138863079346,22.000040988301137,22.00127884157264,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9425.403150313417,0.31448627051792516,6.57416417840773,5.23563058984939,5.066531647437162,5.762754164831868,6.439804560163419,18441.991620689565,3144.0215381002763,80.53237495020029,22.083992672629012,0.31448627051792516,29.25,0.31448627051792516,139983759.31353417,7076571.42857143,69060464.58640862 
 10/02  20:00:00,10.0,8.89928977282645,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00000689102937,21.999978687292884,22.530036528407546,22.000036853779545,22.000002227989068,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8589.514583693033,0.2856452787085851,6.645197850120162,5.32402151159427,5.037593370339181,5.928588909326265,6.5098648044445895,18384.372214697945,4050.521162598867,73.14647048626007,22.056390767151452,0.2856452787085851,29.25,0.2856452787085851,139800938.8906249,7076571.42857143,69060464.58640862 
 10/02  21:00:00,10.0,8.89928977282645,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.167749298642182,21.929913661866795,22.13004613887203,21.17444965174378,20.960438840897282,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.692907299701476,5.564171606581219,5.4457053895823195,7.750135804085109,8.980691967138972,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,65103003.923883975,0.0,27624185.83456344 
 10/02  22:00:00,9.416666666666666,8.630611655782298,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.534688523986603,21.6363242273281,21.58650123165123,20.524239738046912,20.34050313954328,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.048147685475142,6.140791638010977,6.463273323756101,10.133474468345801,11.64352749567989,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,44322335.777727164,0.0,6906046.45864086 
 10/02  23:00:00,9.0,8.432503015611942,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.186969875543316,21.37161101632528,21.164850333749907,20.112802038275316,19.91196154290475,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.811046511236418,6.785054452219991,7.690689350950609,12.247087571725068,14.11523546902661,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,44384882.46390042,0.0,6906046.45864086 
 10/02  24:00:00,9.0,8.432503015611942,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.983841014537298,21.207389080243562,20.90679572437458,19.861421829045828,19.621421862640037,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.049972839114089,7.304239595365028,8.712018468421853,13.828297575367605,16.080261895613905,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,44322342.105547205,0.0,6906046.45864086 
 10/03  01:00:00,9.0,8.432503015611942,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.813065612096114,21.082556648041407,20.679900304973184,19.64428628015738,19.383429843226942,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.136863369956899,7.75119604940047,9.735100951403183,15.309219294471658,17.774947840616484,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,44384889.55642029,0.0,6906046.45864086 
 10/03  02:00:00,9.0,8.432503015611942,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.672840113688363,20.971255059704873,20.480906245111864,19.453542555925,19.17348676872988,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.097197271804557,8.196575250032781,10.73257008463239,16.675088469670243,19.377228270006107,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,44384892.42506772,0.0,6906046.45864086 
 10/03  03:00:00,9.0,8.144475788989451,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.494601910736396,20.859743609330874,20.24086242751221,19.228766916477092,18.94127275301909,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.26204829558691,8.655420651859563,11.990011008023245,18.29419451009851,21.1953771718182,0.0,0.0,0.0,22.056048820845096,0.0,22.056048820845096,0.0,44322349.54934099,0.0,6906046.45864086 
 10/03  04:00:00,7.95,6.927660940412161,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.574778562369033,20.75354826393583,21.870848078319494,21.61699172682437,22.12085497567025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,18303.69880623506,0.6765977609976869,9.680509124044583,9.161100246435701,7.665405967285679,9.561502596296771,8.753418209764101,0.0,0.0,173.3697970740268,24.17843859760283,0.6765977609976869,31.351250000000004,0.6765977609976869,45008990.42663202,0.0,6906046.45864086 
 10/03  05:00:00,7.666666666666667,6.931518788788799,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999935070939006,21.222173169386334,22.000125200853944,21.999965285621855,22.000223812929292,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,21127.935775050853,0.6504889356857338,8.05221537952928,8.31921866576396,7.308133758586803,8.092953744370474,8.455543514261784,0.0,8042.676125122297,166.6454346148278,22.974811677543943,0.6504889356857338,31.641666666666676,0.6504889356857338,44922243.60172632,0.0,6906046.45864086 
 10/03  06:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00004044221475,21.990922684407725,22.00001930786185,21.99994953213484,22.000050354497247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,42427.41382749467,1.4209884891264357,7.989317404500021,6.618922786186817,7.414104607547955,8.119135359078408,8.33251174472398,21417.167819660983,25695.126605899204,364.06622214009576,23.85319091789195,1.4209884891264357,31.3,1.4209884891264357,52772061.10433516,7076571.42857143,6906046.45864086 
 10/03  07:00:00,8.0,7.452646941329511,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000213208272868,22.000102388314335,21.99981710494114,21.999869754974778,22.00016136085881,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36476.751814079376,0.9915343090579077,7.914822214230973,6.583541381994773,7.375056012011093,8.069617045856738,8.21819810086668,21431.367450879025,21385.008276043005,253.93368383308237,22.49863746279935,0.9915343090579077,31.3,0.9915343090579077,54901168.60683897,7076571.42857143,27624185.83456344 
 10/03  08:00:00,7.533333333333335,6.995341375550947,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99981406027814,21.999942951724275,22.000102887821654,21.999953971490328,22.00054335144013,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31966.97826438757,0.8004233203669858,7.723145706529803,6.409851752684541,6.890106905451212,7.539690207815816,7.8697504566844545,22137.39018357101,17196.013313379208,204.97555624445386,22.206232241395266,0.8004233203669858,31.778333333333336,0.8004233203669858,92078389.85225226,7076571.42857143,55248371.66912688 
 10/03  09:00:00,8.25,7.4147827228713465,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000018496408888,22.00003770050995,22.417354880690894,21.999939262159995,21.9992915964374,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12613.344154605767,0.3329178751408504,7.351705626452713,5.922660419478592,5.505986807060933,6.270490971558066,6.555304764877209,21043.09868869827,5258.33275394174,85.25214860396001,22.071662402629432,0.3329178751408504,31.04375,0.3329178751408504,174753349.23297104,7076571.42857143,124308836.25553547 
 10/03  10:00:00,9.583333333333334,8.2483912467707,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999964327524708,22.00860776670954,23.855950486153677,22.28490162499392,22.000597314852453,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5293.926235114607,0.16487795022881943,7.00012805563274,5.5418148146566155,6.183112057999739,5.228390461860205,5.384092664343953,19011.442206109677,837.2287727937395,42.22104027377307,22.056526615569,0.16487795022881943,29.677083333333332,0.16487795022881943,175871664.19406247,7076571.42857143,124308836.25553547 
 10/03  11:00:00,11.166666666666666,9.24392534389684,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000036421286143,22.491296876455735,25.4270678340107,23.59165863752972,22.000081249187797,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2494.779064304001,0.09838721677397917,6.693704525288759,5.0925521470736825,12.263499656886559,6.302306327923804,5.023839588508075,17165.268790744874,0.0,25.194451122656947,22.055428493806204,0.09838721677397917,28.054166666666664,0.09838721677397917,177850744.8574331,7076571.42857143,124308836.25553547 
 10/03  12:00:00,12.583333333333334,9.806670673690482,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999799092669,23.146686297363644,26.77428149026812,24.901355796038285,21.136287817141262,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9408.94033345511,0.8383729747654775,6.414235917654807,5.20892995077394,22.310813162112172,11.217423156750447,5.074243935160088,16056.739196445626,0.0,214.78224874736702,23.920152702145405,0.8383729747654775,26.602083333333336,0.8383729747654775,179229897.54158375,7076571.42857143,124308836.25553547 
 10/03  13:00:00,13.583333333333334,10.32876133927886,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.013638436279646,23.643711478253113,27.73187732941405,25.86506860005662,21.014461255453803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6975.335825712438,0.8093197931907717,6.168482628769944,5.8763218800341805,32.277644347464495,17.473036819298816,5.032717210057096,15301.334405931326,0.0,207.31895743993377,23.51552927601865,0.8093197931907717,25.577083333333334,0.8093197931907717,179092482.49875557,7076571.42857143,124308836.25553547 
 10/03  14:00:00,14.0,10.45268946394173,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.13728157840553,23.954653638898623,28.237759284546005,26.34271806719249,20.93980367508589,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6630.954709995902,0.8067341048858762,5.864372535206925,6.614189177941867,38.85847191889275,21.69280170607351,5.029937559908184,15185.673488311828,0.0,206.64005355349687,23.183482728295516,0.8067341048858762,25.150000000000002,0.8067341048858762,177632048.9965884,7076571.42857143,124308836.25553547 
 10/03  15:00:00,14.0,10.523743021564377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.288287641296474,24.21722955584865,28.434998491243874,26.49085466132232,20.925853159618782,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6669.014327565857,0.8067341048858762,5.615321608182479,7.390061987742904,41.2367294959545,22.91774122649856,5.0671752673196595,15578.872347793835,0.0,206.6394924467946,23.172197651859666,0.8067341048858762,25.149999999999995,0.8067341048858762,176922191.69724822,7076571.42857143,124308836.25553547 
 10/03  16:00:00,14.0,10.7008830120431,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.372756678234662,24.280907035633934,28.254624773501888,26.231915964476347,20.867880931770287,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6748.766875750039,0.8067341048858762,5.479158034593939,7.765770617718317,39.16295982911701,20.697887712501437,5.246773334120803,15760.617555313589,0.0,206.63831668841635,23.148550300844565,0.8067341048858762,25.150000000000002,0.8067341048858762,177091273.95861682,7076571.42857143,124308836.25553547 
 10/03  17:00:00,14.0,10.45268946394173,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.329363825420696,24.068023950937953,27.618207582669537,25.502167019482318,20.779521694374438,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6880.360878319284,0.8067341048858762,5.531705154534111,7.272831416318669,31.795130340880103,15.145324936547626,5.891896933567826,15499.418756779443,0.0,206.6363766933623,23.109531719439094,0.8067341048858762,25.150000000000002,0.8067341048858762,177188191.03831312,7076571.42857143,124308836.25553547 
 10/03  18:00:00,12.25,9.812821862096584,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.073934856808705,23.555820328078628,26.517529433499536,24.331973738506644,22.0011886130647,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1847.7593400686608,0.0960282964012187,5.983547304860788,6.055224028706959,21.143698199829803,8.860705124186309,5.241398165842909,17477.356279194377,0.0,24.593094615322382,22.55163067865443,0.0960282964012187,26.85178930085644,0.0960282964012187,144652608.0260916,7076571.42857143,69060464.58640862 
 10/03  19:00:00,9.25,8.287394519633668,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999966898900382,22.6440575441412,25.12751254551596,23.125485284328892,21.9996515294411,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4496.830314199299,0.13655924210499776,6.291161037589608,5.118382071226499,12.46689043475948,5.679484314499052,5.48323623338153,20725.760202917732,0.0,34.96991366900143,22.12387367182537,0.13655924210499776,30.01875,0.13655924210499776,139818572.4814234,7076571.42857143,69060464.58640862 
 10/03  20:00:00,7.416666666666667,6.881010609700333,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000059333845527,22.05843431182377,24.220979215012957,22.357287742460002,21.999896492516772,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3900.8969015878415,0.09418176224084164,6.502002358196937,5.099076261117301,8.125989934848576,5.040829968877458,5.80151084259123,22475.657655959618,821.0873297390361,24.117595160248005,22.065447787683222,0.09418176224084164,31.897916666666664,0.09418176224084164,139626743.2203229,7076571.42857143,69060464.58640862 
 10/03  21:00:00,6.416666666666667,5.900959952159405,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.229216131229766,22.211749411218932,23.679064170331802,22.15999593320539,21.613045195059865,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.502478773935595,5.169974514871768,6.122327878829753,5.250559741308211,6.757944642739207,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,65040467.839853026,0.0,27624185.83456344 
 10/03  22:00:00,5.416666666666667,4.920748797492362,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.574735848200337,22.020195552925003,23.06001310569062,21.70954274048907,21.078975904667846,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,10.988154764984934,5.45993947223413,5.167360678436523,6.0390701710688175,8.535365428150193,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,44384875.35060621,0.0,6906046.45864086 
 10/03  23:00:00,5.3500000000000005,4.855401759755758,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.22749044833793,21.76296639041944,22.569180056566037,21.281684689604052,20.635871474042077,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.854313766838759,5.918990865240289,5.044279283646873,7.198916427153101,10.531144844197348,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,44322339.70688315,0.0,6906046.45864086 
 10/03  24:00:00,4.083333333333333,3.6134564261836903,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.971864876707496,21.569625735409517,22.16303362887723,20.912314322388905,20.242659019199863,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.458064383479439,6.39387640526255,5.414582194662555,8.614423262361136,12.715638704634523,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,44384886.19304656,0.0,6906046.45864086 
 10/04  01:00:00,2.4166666666666665,2.2331649826902287,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.708057779853785,21.350872718654372,21.700587105605337,20.47896482919462,19.811514175249567,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.267398834832882,7.042991532314713,6.295524962135064,10.645086092429722,15.487958301811995,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,44322345.34579833,0.0,6906046.45864086 
 10/04  02:00:00,2.408333333333333,2.4083305310563294,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.474151474027597,21.157413260703155,21.322777930681834,20.122016498777256,19.453870860170483,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.052005458425675,7.7538874353074805,7.430901527672392,12.72491975183462,18.144085676889578,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,44384895.30154981,0.0,6906046.45864086 
 10/04  03:00:00,3.4583333333333335,3.1897798489967872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.28542179377499,21.009449364898586,21.045090250847725,19.86013838496789,19.1880054957072,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.624781070787098,8.41099655967276,8.540615895397787,14.524872396481188,20.349246726079496,0.0,0.0,0.0,22.05982172765763,0.0,22.05982172765763,0.0,44384899.78598012,0.0,6906046.45864086 
 10/04  04:00:00,3.4166666666666665,2.9597448402392055,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.70619127130342,20.896397388172392,21.97353217156666,21.8775589851998,22.101645276371713,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,18607.991658719842,0.4129753698565373,9.998535241330764,8.955862288216386,6.876817819777678,8.30048912261649,9.106573342721893,0.0,0.0,105.83291851432541,24.44243442307773,0.4129753698565373,35.99791666666667,0.4129753698565373,44703320.41477531,0.0,6906046.45864086 
 10/04  05:00:00,2.3583333333333334,1.9216688993102693,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999925874081498,21.341473012400414,22.000064998697365,22.000081956188566,21.999777673680374,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,23884.461100939967,0.44374959664771624,8.668535960760098,8.230771878825228,7.0094694834469236,7.951527054016142,8.961465209358003,0.0,10018.027445585449,113.69659545295461,23.196692925463807,0.44374959664771624,37.082708333333336,0.44374959664771624,44794159.258093104,0.0,6906046.45864086 
 10/04  06:00:00,1.9000000000000001,1.472029888517274,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000307060452343,21.999817389217796,22.00011645916673,21.99986631505116,22.00002269220245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,52490.21780409067,0.8309434219597319,8.749943233040582,6.923659692560949,7.412568463947132,8.311003066931642,9.128034195589244,30647.113055899044,32468.90458112203,212.80306869053769,22.439893053258036,0.8309434219597319,37.5525,0.8309434219597319,52164981.57207083,7076571.42857143,6906046.45864086 
 10/04  07:00:00,2.0166666666666666,1.5864930344934505,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999981467502423,22.000032004348004,22.00026574873822,22.00028841035861,22.00002481940676,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46281.016727809074,0.7301303883432809,8.853646108858463,7.0825804320640104,7.662933976891357,8.5622046450834,9.27764385815905,30471.50171507877,28230.3671021765,186.97736866105174,22.26927110324043,0.7301303883432809,37.432916666666664,0.7301303883432809,59523827.205094,7076571.42857143,27624185.83456344 
 10/04  08:00:00,2.5083333333333333,2.326724798158209,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99995914356506,22.0001298868336,22.000232058749507,21.99980850337741,21.99832526543463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39076.716222296345,0.6309957588260641,8.724299852088327,6.940226857022651,7.221194713099796,8.068057749060662,8.979374895712558,29739.860349389037,22301.842783753167,161.58451608050015,22.122013743876263,0.6309957588260641,36.928958333333334,0.6309957588260641,91901841.33355793,7076571.42857143,55248371.66912688 
 10/04  09:00:00,3.85,3.5762470311388177,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00020209453891,21.999997769504045,22.223091286894775,22.000017725527098,21.999529486914625,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19397.918599456214,0.34267737335395215,8.24263730727904,6.305567084189131,5.885639088417037,6.823265822628717,7.4696346215459215,27712.060795711353,9596.719570585086,87.75106800961792,22.062001724370088,0.34267737335395215,35.55375,0.34267737335395215,174774076.68266138,7076571.42857143,124308836.25553547 
 10/04  10:00:00,6.291666666666667,5.514270241511778,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000054989903195,21.99999873826827,23.40452414756507,22.10910953105377,21.998387124868845,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9203.305635722854,0.19628971464484338,7.791209837330638,5.831003904589882,5.45321352716654,5.602485389710419,5.953588802255027,24006.25697962877,3344.7428415485247,50.26477449696219,22.055081572713096,0.19628971464484338,33.05104166666667,0.19628971464484338,175839938.6351475,7076571.42857143,124308836.25553547 
 10/04  11:00:00,8.258333333333335,6.696357391282888,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000005542840153,22.353027108442717,25.417060154171363,23.54933182024747,21.99987168188582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3502.196829429271,0.0929289147412352,7.3079510870286315,5.217388436768826,12.03511290560526,6.173551949820028,5.078941326812708,21445.74752163538,0.0,23.79671626716797,22.054883566327334,0.0929289147412352,31.035208333333333,0.0929289147412352,177923733.67101115,7076571.42857143,124308836.25553547 
 10/04  12:00:00,11.833333333333334,9.11504515383585,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000006856914723,23.097071599260445,27.331498383348844,25.366114154503098,21.439764616220774,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9495.453960322964,0.8367104365101192,6.894314397057781,5.164543771086926,27.156955495759878,13.778567161701085,5.009971273763459,17081.265755326825,0.0,214.39626389449612,24.665907179867656,0.8367104365101192,27.370833333333337,0.8367104365101192,179230515.14743134,7076571.42857143,124308836.25553547 
