Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/04  13:00:00,13.416666666666666,10.478921312127001,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.01277632982246,23.872069711017517,28.852271063853454,26.938471709134983,21.08628558492384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7634.15856903678,0.8083894084229778,6.479423564321169,6.206033098998399,45.401453322050315,26.569169281122516,5.093974700192031,15906.043291322048,0.0,207.07920605666536,23.487944875714025,0.8083894084229778,25.74791666666667,0.8083894084229778,179093636.08602795,7076571.42857143,124308836.25553547 
 10/04  14:00:00,13.583333333333334,10.845655244531308,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.132033630294035,24.156495285526034,29.4200985901418,27.4850571481235,21.139723965261695,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6765.56864536104,0.8067341048858762,6.0457653539725955,7.1949054304514135,54.12453599340444,33.36507026695208,5.204648320392342,16139.661438225135,0.0,206.65930191858115,23.57056777885674,0.8067341048858762,25.577083333333334,0.8067341048858762,177633446.81173122,7076571.42857143,124308836.25553547 
 10/04  15:00:00,14.0,10.920152335548849,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.291498573774692,24.468527131706608,29.38880372945933,27.39779335006071,20.990977500279833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6524.117997602876,0.8067341048858762,5.690654389339805,8.359316663907931,54.07598085043454,32.698376560870834,5.027531543094824,15972.694563017614,0.0,206.64162865030355,23.215161053531826,0.8067341048858762,25.150000000000002,0.8067341048858762,176923222.92927212,7076571.42857143,124308836.25553547 
 10/04  16:00:00,14.583333333333334,10.449704601514282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.379752664035127,24.557926236753797,28.98624986459176,26.910175295912584,20.841590072933492,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5518.235174959642,0.8067341048858762,5.531288286479305,8.822496002480399,48.85254117051199,27.49008140539445,5.227988796349369,15258.760339439403,0.0,206.62673540277174,22.91560109129352,0.8067341048858762,24.552083333333332,0.8067341048858762,177092321.22183266,7076571.42857143,124308836.25553547 
 10/04  17:00:00,13.833333333333334,10.011512558645068,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.38406571830475,24.352970597750698,28.344513317606403,26.16068799068546,20.77559332347766,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7710.315032238395,0.8067341048858762,5.538974237974844,8.195248190054146,40.38899922725614,20.273444437153117,5.772280488164441,16209.296713038806,0.0,206.63263433412575,23.03423882218999,0.8067341048858762,25.320833333333336,0.8067341048858762,177189259.60040712,7076571.42857143,124308836.25553547 
 10/04  18:00:00,11.833333333333334,9.598602646738543,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.107329581254678,23.74917350030155,27.190633937935928,24.937825471221718,21.999345592184913,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1459.2657332124397,0.07536898684980053,6.017566093656183,6.530873845545751,27.712912548263358,11.893191956348089,5.148760736375863,18408.82665861993,0.0,19.30377043468769,22.904421671611843,0.07536898684980053,27.370833333333334,0.07536898684980053,144634430.36279973,7076571.42857143,69060464.58640862 
 10/04  19:00:00,8.666666666666666,7.721170923332587,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999985556718002,22.820628199044464,25.71519933138062,23.686487415783073,21.999807224649203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4798.678955203257,0.13591732332093182,6.389630796965082,5.265163523133239,16.63844596939752,7.046850546776078,5.394349552985773,21897.477941161982,0.0,34.806215615626435,22.209532648850868,0.13591732332093182,30.616666666666674,0.13591732332093182,139820302.63677096,7076571.42857143,69060464.58640862 
 10/04  20:00:00,7.0,6.472682183341662,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000033587868927,22.165614379700525,24.659602862678838,22.77276516421875,21.999950131941294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3405.312887365278,0.07948453675740065,6.609295397670358,5.03770286318593,10.268376615489096,5.21744992896307,5.737384795146731,23289.094193437955,0.0,20.354058737861664,22.076307722021372,0.07948453675740065,32.324999999999996,0.07948453675740065,139611963.96281683,7076571.42857143,69060464.58640862 
 10/04  21:00:00,6.416666666666667,5.900959952159405,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.228156505192246,22.35032730397477,24.223664079418253,22.647930132403065,21.800653015823883,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.650570816019536,5.065228730000219,7.652085963736826,5.005359472255745,6.319117113578291,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,65065143.84115314,0.0,27624185.83456344 
 10/04  22:00:00,5.416666666666667,4.920748797492362,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.533825510047933,22.252179189099213,23.64664625040955,22.240400406204248,21.312894049624646,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.317915223332461,5.207915783579732,5.984164525452887,5.254392878998689,7.7788302911650105,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,44360195.16631681,0.0,6906046.45864086 
 10/04  23:00:00,4.416666666666667,3.94035446817947,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.063566340638605,21.952804953128787,22.96904873386509,21.643376599599463,20.730919939569105,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.835088526309237,5.5963501199438,5.094098761885263,6.217146359498341,10.101194700975777,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,44384885.5828055,0.0,6906046.45864086 
 10/04  24:00:00,4.233333333333333,4.0375236812069595,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.767985544433582,21.73008966965337,22.513829754263526,21.22866478424801,20.312301120428636,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.849770011671625,6.054190305995074,5.087611755797428,7.48252151850964,12.409133965396821,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,44322346.34162845,0.0,6906046.45864086 
 10/05  01:00:00,4.283333333333334,4.283329567761757,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.556601038804192,21.556354388372593,22.165034197016293,20.905441354496052,19.98788769714292,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.5088952076275,6.527656929285072,5.471659866103074,8.835226582727607,14.543043533738661,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,44384894.96400067,0.0,6906046.45864086 
 10/05  02:00:00,4.083333333333333,3.810117911126982,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.329461511819456,21.38963891765385,21.796997479049693,20.56252719345344,19.644538360207935,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.199826429043288,7.040901945624294,6.182729413201699,10.45175529701398,16.845944572755688,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,44322349.70137784,0.0,6906046.45864086 
 10/05  03:00:00,4.058333333333334,3.8634619759561395,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.124565663254646,21.24795111999229,21.46990681969221,20.259085050769524,19.36403394148238,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.871280488946923,7.548151599802284,7.102383510271619,12.16655124701038,19.047656660422547,0.0,0.0,0.0,22.065117623086646,0.0,22.065117623086646,0.0,44384902.23010431,0.0,6906046.45864086 
 10/05  04:00:00,4.041666666666667,3.768763304520722,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.669149638051618,21.165347891179795,21.995904592339386,21.922222064309533,22.0898998846617,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,17199.74894085844,0.40731726903653837,10.363471707921589,7.905429136249357,6.459101527869677,7.706158696550697,8.942565791544437,0.0,0.0,104.3875269573369,24.70745428375017,0.40731726903653837,35.357291666666676,0.40731726903653837,44760655.1218628,0.0,6906046.45864086 
 10/05  05:00:00,3.8833333333333333,3.4174000737782086,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00008543473096,21.510404856917415,22.00004560440399,21.999870517470367,22.000038519350184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,18222.724563559987,0.3840476771046197,8.787821866015017,7.402688363954923,6.624119024135058,7.506762930721242,8.77430369064029,0.0,5663.861267824056,98.39675642064758,23.40478603580568,0.3840476771046197,35.51958333333334,0.3840476771046197,44676547.28771865,0.0,6906046.45864086 
 10/05  06:00:00,3.8000000000000003,3.335680890549981,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999808184549778,21.999896848223358,22.000242418118408,21.9998959282168,21.999886749392235,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,44354.74612060742,0.8010089951862346,8.749677354109501,6.542454295264001,6.884958232912787,7.710606710402729,8.77861185348315,27780.168490251443,26633.83558758533,205.13285242889506,22.356849113858285,0.8010089951862346,35.60500000000001,0.8010089951862346,52137368.858928934,7076571.42857143,6906046.45864086 
 10/05  07:00:00,3.858333333333333,3.392884376809148,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00024410721033,21.999970063872443,21.999935722007475,21.999818024464275,21.999877557564492,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38836.233264375616,0.6961795555507169,8.729298847645723,6.606483713269363,7.0228398208096765,7.847868767772854,8.75276432152558,27692.08858308363,22754.687707675872,178.27999878524005,22.199990761655798,0.6961795555507169,35.545208333333335,0.6961795555507169,59492621.14577937,7076571.42857143,27624185.83456344 
 10/05  08:00:00,4.133333333333334,3.662547064894637,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999902186147114,21.99994197321493,21.999885574778293,22.000099168521018,22.000261056094093,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34709.767492972554,0.631044235112281,8.580680163408962,6.4986053736277425,6.888405946008976,7.719108347683817,8.691498380496,27276.773730540586,18304.343367438938,161.59630867558857,22.106911809730352,0.631044235112281,35.26333333333333,0.631044235112281,91922738.1362171,7076571.42857143,55248371.66912688 
 10/05  09:00:00,4.708333333333333,3.9815081649488526,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984841060944,22.00003651100019,22.000021773276014,22.000077353674484,21.999458293575042,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19511.48069078832,0.3698055053783678,8.237088643923181,6.055172502494405,6.364106560633964,7.168387727249526,8.243198672854275,26399.553705001803,7777.9258163762415,94.69798208421035,22.065773270373743,0.3698055053783678,34.67395833333334,0.3698055053783678,174842305.28137457,7076571.42857143,124308836.25553547 
 10/05  10:00:00,6.75,5.772992071607824,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000037702059036,22.000017802675888,22.245587242843982,22.00008398849135,21.99833386472847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11462.317018831009,0.25738360553046996,7.918240776082816,5.757940271564924,5.67899877803805,6.646223038572356,7.533217350231705,23306.557510744944,2925.7448490358306,65.90940557644932,22.058094890942154,0.25738360553046996,32.581250000000004,0.25738360553046996,175902917.6918504,7076571.42857143,124308836.25553547 
 10/05  11:00:00,9.166666666666666,7.850181196382853,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000084311219457,22.307050753108225,23.049440902818287,22.00000303104377,22.00123983845154,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5654.685036277781,0.16764103613958894,7.522969178903774,5.259599185164663,5.057476574788853,6.08673731116362,6.684947000085361,19976.64528686144,0.0,42.928597041959954,22.056714626643327,0.16764103613958894,30.104166666666668,0.16764103613958894,177953184.33451217,7076571.42857143,124308836.25553547 
 10/05  12:00:00,10.583333333333334,8.700640382372404,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999753683561,22.742603961217494,23.711079657775556,22.01992984296253,21.124732251351006,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14894.085278887129,0.8964181973141864,7.145050487593406,5.01657181481859,5.533761639121503,5.649978756124156,7.930311140767216,18532.076733378777,0.0,229.6947294036016,24.67914017281967,0.8964181973141864,28.652083333333334,0.8964181973141864,179329607.66530886,7076571.42857143,124308836.25553547 
 10/05  13:00:00,10.475,8.164747548944002,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000022763510483,23.040809352099348,24.227588883648494,22.24386463428102,21.09928998346199,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14332.373802437663,0.8723327422617841,6.847689407614301,5.133691484228099,6.7060496495755855,5.21989942684764,7.868961974887642,19175.356723783687,0.0,223.53137776230776,24.830764840240835,0.8723327422617841,28.763125000000002,0.8723327422617841,179154937.6823219,7076571.42857143,124308836.25553547 
 10/05  14:00:00,11.791666666666666,9.21243965947306,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999967885503107,23.279478316961487,24.64507910541427,22.586798762294148,21.0307860124236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10673.634112031117,0.8633269649760145,6.641086896343599,5.4122275797471575,8.225437687232729,5.023570838999724,7.331467658735569,17488.86243713022,0.0,221.2036664683986,24.45480873855963,0.8633269649760145,27.41354166666667,0.8633269649760145,177683857.95423928,7076571.42857143,124308836.25553547 
 10/05  15:00:00,13.583333333333334,10.845655244531308,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001067443951,23.828687823241605,25.27632607386366,23.18536054888961,20.735654891589807,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7844.959857420133,0.838329566455938,6.380967787560674,6.347767033632174,11.056130835878642,5.340194336706172,7.167614686444307,15559.239234769078,0.0,214.74127230906802,23.3403297774968,0.838329566455938,25.577083333333334,0.838329566455938,176956905.76162744,7076571.42857143,124308836.25553547 
 10/05  16:00:00,13.416666666666666,10.693780124751264,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999999242036136,24.04594922831846,25.609528502049187,23.482132332384296,20.715493134690956,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8431.225936397135,0.817930554859733,6.179252329939257,7.074298805857123,13.203289285341855,5.825391311634846,7.120252104036304,16298.153234822306,0.0,209.51289380273366,23.28155328492979,0.817930554859733,25.74791666666667,0.817930554859733,177104091.57661766,7076571.42857143,124308836.25553547 
 10/05  17:00:00,12.416666666666666,10.00968994461124,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999963180942,23.749180551044564,25.314299018887663,23.12931531302276,20.84453935633644,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10104.139703835323,0.824786173879652,6.132182369645008,6.630917825486932,11.844475355677986,5.3850907073856815,7.292064388585511,17466.728273595192,0.0,211.29748386556219,23.84206670828142,0.824786173879652,26.772916666666664,0.824786173879652,177207497.11889374,7076571.42857143,124308836.25553547 
 10/05  18:00:00,12.0,9.787684775517969,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000024799083462,23.343937949761095,24.757658201137442,22.539582934741393,21.998327273897463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2102.199703126829,0.11705845283025035,6.251726269279369,5.779152692878547,9.139207707280747,5.030180515512164,5.840268193542066,17467.272572867885,0.0,29.981794459958362,22.934398746957342,0.11705845283025035,27.199999999999992,0.11705845283025035,144673881.1650092,7076571.42857143,69060464.58640862 
 10/05  19:00:00,11.416666666666666,9.247738247819811,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99999058430045,22.775462470964058,23.828659764210027,22.032678183199767,21.999706988114998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4436.854854026654,0.18644896001373876,6.391672473985101,5.160949122780688,6.53222333954195,5.329768078042527,6.0652415070135985,17551.31411666181,0.0,47.74572691143998,22.142128994587946,0.18644896001373876,27.797916666666666,0.18644896001373876,139867472.7416163,7076571.42857143,69060464.58640862 
 10/05  20:00:00,9.658333333333333,7.365137471522018,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999967569839928,22.35035967319421,23.12536469371462,22.000022983306923,22.00003906078484,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4733.883392662413,0.15018573601092736,6.572975968142646,5.017305881589522,5.262608784455057,5.650671004796213,6.366507274913585,19494.810424759864,0.0,38.458782747150856,22.061400118959927,0.15018573601092736,29.60020833333333,0.15018573601092736,139677668.31724057,7076571.42857143,69060464.58640862 
 10/05  21:00:00,9.458333333333334,7.25363988861197,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.148659071435095,22.443246165893598,22.615857396045005,21.38955994854325,21.0623878769952,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.820753694386426,5.04637795912222,5.049826386048245,7.082828246393703,8.777683554223254,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,65103000.858923525,0.0,27624185.83456344 
 10/05  22:00:00,8.25,6.8340014109183125,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.53276371118619,22.285352724801374,22.08745046858617,20.838872593387908,20.471366994144073,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.24278846615296,5.208326258509824,5.58165684929849,9.046290692295607,11.396428236280501,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,44322335.366838,0.0,6906046.45864086 
 10/05  23:00:00,6.416666666666667,5.7130896517702014,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.12523922891242,21.99293835335436,21.536404650070903,20.32354709325686,19.936555894592374,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.379692635089839,5.559070632179346,6.733722305735351,11.470144873917263,14.462137704698476,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,44384883.849431254,0.0,6906046.45864086 
 10/05  24:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.892768003692307,21.805613108489794,21.203329645177703,20.011986191074456,19.591492633215612,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.936884497681744,5.922367117656009,7.884220332555787,13.433286693109556,16.916518862038615,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,44384889.08706201,0.0,6906046.45864086 
 10/06  01:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.65462298127122,21.646625010802936,20.870333279498833,19.702585236604808,19.24956400653684,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.51976439795936,6.308325254592359,9.238037226012837,15.466495002464788,19.484787532423002,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,44322347.79547604,0.0,6906046.45864086 
 10/06  02:00:00,5.416666666666667,5.209046535718385,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.40128333600464,21.4766843756527,20.512765391785365,19.367767229725793,18.908889319091262,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.301724109576668,6.785365799676813,10.964247749484443,17.909889667478662,22.30475355229991,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,44384896.67166947,0.0,6906046.45864086 
 10/06  03:00:00,5.583333333333333,5.291141206646796,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.23985685746103,21.33165432841108,20.273715786856414,19.14237519273623,18.682729244397134,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.70567579234383,7.27540676904655,12.41968604299664,19.882222964491273,24.49275517675767,0.0,0.0,0.0,22.05837518042677,0.0,22.05837518042677,0.0,44322351.57109851,0.0,6906046.45864086 
 10/06  04:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.6059246192969,21.236741024658667,21.905506423279707,21.707724272619828,22.118950413075382,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,20572.033283141533,0.592772642773961,10.295499300221843,7.641353732854907,7.886561487067252,9.84541264603464,9.56769676535494,0.0,0.0,151.90816015968613,24.504065116348198,0.592772642773961,33.349999999999994,0.592772642773961,44931738.751862444,0.0,6906046.45864086 
 10/06  05:00:00,5.708333333333333,5.206669567035723,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000082923466536,21.552083361165774,22.000042575680567,21.99985984814404,21.999820524666415,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,20350.68696959136,0.5021358415981193,8.581968698694297,7.200959753477288,7.607506407239865,8.573709644933382,9.16058034601843,0.0,5552.525447083229,128.64521837853331,23.30742342241099,0.5021358415981193,33.64895833333335,0.5021358415981193,44785442.56449434,0.0,6906046.45864086 
 10/06  06:00:00,5.5,5.002452448289342,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000005657380736,22.00022372424377,21.999772436806982,22.0001312138245,22.000340919893038,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,43251.86230759266,0.9042490885092986,8.526770071202264,6.435544452488337,7.735947893349201,8.61272060105047,9.017945635599089,25212.816002648007,24283.650790535303,231.5753600999357,22.419063993074996,0.9042490885092986,33.862500000000004,0.9042490885092986,52295094.147601165,7076571.42857143,6906046.45864086 
 10/06  07:00:00,5.383333333333333,4.637704207323781,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99971255703817,21.99993892907402,22.000014237038172,21.999797094762158,21.99985838566455,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37355.07939487055,0.7609625639592178,8.463142463506605,6.472206242527491,7.733337831468208,8.60179342915057,8.935511310654642,25379.68091779471,20610.443859366344,194.8715797050738,22.2363947104692,0.7609625639592178,33.98208333333333,0.7609625639592178,59552462.37965712,7076571.42857143,27624185.83456344 
 10/06  08:00:00,5.300000000000001,4.377369511571378,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99983097234484,21.999994216690908,21.999883183023588,21.9997783450459,21.999767423463762,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33464.54605107593,0.6699672905072086,8.348721382648113,6.3874715212467565,7.532408985433006,8.381056067841897,9.009859674453445,25499.12539447857,16627.81778208313,171.56409015994612,22.117955283811156,0.6699672905072086,34.067499999999995,0.6699672905072086,91943532.73897831,7076571.42857143,55248371.66912688 
 10/06  09:00:00,5.416666666666667,4.741884696776775,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999907116147877,22.00003039709738,21.99999934104279,21.999813740788152,22.00087771767797,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19018.246686180235,0.38284775616748273,8.02261313832672,5.965540808775285,6.861627976125327,7.70192427571795,8.379605740969417,25331.926944552077,6692.539094169309,98.03782983577209,22.06781357267116,0.38284775616748273,33.947916666666664,0.38284775616748273,174806721.98782313,7076571.42857143,124308836.25553547 
 10/06  10:00:00,6.375,5.5971656972976795,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004410887711,22.000016895612003,22.01439387839879,22.000137571218676,21.999158656289655,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12451.68492612073,0.2716661765211317,7.71043501659683,5.671301372660248,6.265351010596606,7.055079070343012,7.664430149205937,23880.552401736564,3113.0783517297314,69.56680270510269,22.057673651472083,0.2716661765211317,32.965624999999996,0.2716661765211317,175934109.6753453,7076571.42857143,124308836.25553547 
 10/06  11:00:00,8.166666666666666,7.1360785103450874,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000065873397798,22.236012408609707,22.603999976710778,21.999999664574176,21.99827477933863,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6365.178142300687,0.16744355161010901,7.393686467758253,5.270546944862116,5.280755821586183,6.369881518131635,6.848256358696697,21417.025365794183,0.0,42.87801298267689,22.055419746672104,0.16744355161010901,31.129166666666666,0.16744355161010901,177971856.3134512,7076571.42857143,124308836.25553547 
 10/06  12:00:00,9.0,7.937645875963604,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001215506971,22.583680300209718,23.316902855987962,21.99999813249772,21.329200013281167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18113.540707730335,0.8940299876228402,7.062990945402355,5.018123867965213,5.150360867805046,5.796932145969959,7.356935668480432,20736.979525895553,0.0,229.12893957055005,25.430344957789913,0.8940299876228402,30.275000000000006,0.8940299876228402,179348991.4618616,7076571.42857143,124308836.25553547 
 10/06  13:00:00,9.0,7.644977900301062,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999977456932452,22.805141984949334,23.833408503103744,22.023998391387178,21.348999161512065,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16414.92723520885,0.8673934870649211,6.807497904921813,5.047537968007478,5.870379140283572,5.462417723246276,7.074290534051812,21077.186874528717,0.0,222.3213618411544,25.74682422302361,0.8673934870649211,30.275000000000002,0.8673934870649211,179169523.20347485,7076571.42857143,124308836.25553547 
 10/06  14:00:00,9.0,7.434806736692178,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000029945127405,22.954593372780803,24.12892401673723,22.187853430936357,21.361573936212277,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16127.720637330349,0.8603983510257578,6.646804809024647,5.166885524978899,6.702346752456672,5.1968487531891325,6.837931482687627,21312.485522188817,0.0,220.53110858726836,25.789772133853663,0.8603983510257578,30.275000000000006,0.8603983510257578,177660233.69794074,7076571.42857143,124308836.25553547 
 10/06  15:00:00,9.583333333333334,7.730334932696557,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999972122078997,23.2286643901643,24.47099158171599,22.476885373931015,21.32531423017727,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14332.21678516687,0.8443488520453984,6.534843120935086,5.458541857504339,7.689513987685966,5.041154391434297,6.764473299539422,20775.824210364124,0.0,216.40696309920907,25.616806260749286,0.8443488520453984,29.677083333333332,0.8443488520453984,176986116.391504,7076571.42857143,124308836.25553547 
 10/06  16:00:00,10.0,7.936002871905153,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999953758753,23.384363093898653,24.651335180475655,22.559796086953877,21.224804387769364,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13736.027553861806,0.8379186344589654,6.471282673971484,5.697749110727746,8.18640793538812,5.015944671002887,7.06430457640527,20474.157564597543,0.0,214.74137513527296,25.32737110125592,0.8379186344589654,29.25,0.8379186344589654,177124069.27559167,7076571.42857143,124308836.25553547 
 10/06  17:00:00,10.0,7.936002871905153,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001083770576,23.194282342988235,24.38649988442917,22.246944860570107,21.20409686376904,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13750.213457387677,0.8359797299662063,6.48191468955685,5.490054285071241,7.369473310953819,5.190617208768704,7.441897026284347,20249.17915894336,0.0,214.24368169485308,25.31421411274607,0.8359797299662063,29.25,0.8359797299662063,177287843.96888685,7076571.42857143,124308836.25553547 
 10/06  18:00:00,9.416666666666666,7.6468022434943945,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9999211986098,22.839817963999934,23.885105820794976,22.00789697702949,21.999450384939536,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3773.938386053302,0.13692952940879174,6.651712210632972,5.120030651947904,6.036340697975699,5.670495604169972,6.452860125817767,20637.44318866359,0.0,35.07460626215783,23.406442388650277,0.13692952940879174,29.847916666666666,0.13692952940879174,149434354.95845735,7076571.428571431,69060464.58640862 
 10/06  19:00:00,7.95,6.4444355803533915,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999977303506665,22.216815001684292,22.800445761191156,22.00007544203531,21.999036873482705,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7547.999067553891,0.1957436464575004,6.845856585279904,5.081872320409687,5.07806012287557,6.038689269589241,6.8947646289050795,21970.33844267577,98.32114676279936,50.126011106165755,22.146057892314644,0.1957436464575004,31.351249999999997,0.1957436464575004,139868991.93716303,7076571.42857143,69060464.58640862 
 10/06  20:00:00,7.0249999999999995,5.571672411019214,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999946640261204,22.000023431519015,22.18695769290856,21.9998913531324,21.99978121617311,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8715.210093048345,0.20350924745312285,7.0533792594433775,5.289370028938322,5.378204255138587,6.413986258826834,7.282150967616789,22875.953105009186,2609.438729503589,52.11356456818803,22.059454013550052,0.20350924745312285,32.299375000000005,0.20350924745312285,139794733.88221344,7076571.42857143,69060464.58640862 
 10/06  21:00:00,7.541666666666667,6.338882914022684,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.10088472499674,22.205445091472388,21.83460241310576,20.9726319753315,20.77432945107523,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.608911108395192,5.336536050811148,6.209109127592877,9.233549178117764,10.914181439503912,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,65040469.1650167,0.0,27624185.83456344 
 10/06  22:00:00,6.891666666666667,5.90938821838277,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.502428500186838,22.06716178178507,21.43372992339484,20.32688305118226,20.161383053050407,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.139970539734394,5.629258516267629,7.431205761324293,12.151544514780632,14.142426396682774,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,44384877.5439661,0.0,6906046.45864086 
 10/06  23:00:00,6.625,5.652803631576862,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.15578207682827,21.812678000262064,21.00031422267745,19.88475436354128,19.69059726573241,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.079809634251218,6.1204147109031695,9.017803788326011,14.799055311202281,17.267542127812803,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,44322341.05828693,0.0,6906046.45864086 
 10/06  24:00:00,6.416666666666667,5.7130896517702014,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.875099637033948,21.626280111412516,20.6246178513022,19.563307219277043,19.332915981815873,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.794574170940747,6.582293384680365,10.68543963356403,16.999523267675304,19.88108625408793,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,42258981.362036325,0.0,6906046.45864086 
 10/07  01:00:00,5.416666666666667,4.920748797492362,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.639394890287885,21.45661017591303,20.288562953183153,19.261386787547,19.00951537760019,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.389483800078107,7.070412538936073,12.486296230019088,19.266155557825822,22.50958098702654,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,42258985.30366677,0.0,6906046.45864086 
 10/07  02:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.4928605704612,21.31781908056327,20.051666578586048,19.04121449509372,18.779142749453932,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.617417562183842,7.562854566859218,14.089124264468438,21.28248123455776,24.737755419079615,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,42196442.076597586,0.0,6906046.45864086 
 10/07  03:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.351203996815247,21.186885185534198,19.826813044620753,18.831480849426114,18.55026714726428,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.805772363018004,8.08930208911494,15.718658690979849,23.275437530700966,26.958682702065023,0.0,0.0,0.0,22.056509337769768,0.0,22.056509337769768,0.0,42258990.836686015,0.0,6906046.45864086 
 10/07  04:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.689420534835346,21.049003153695796,21.861382163048873,21.669124763115132,22.127732106334378,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,21720.133282431358,0.5653502324049982,10.357861532235738,8.642146279756277,8.911648939881603,10.907601371241219,10.342553547019918,0.0,0.0,144.88675987084665,24.394868276435943,0.5653502324049982,34.375,0.5653502324049982,42718005.532641865,0.0,6906046.45864086 
 10/07  05:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99998747060333,20.94965819459866,21.999908730372127,22.000262941057088,21.999434369883733,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,15162.519713694202,0.2974089892512646,8.891417139463455,9.069005495213053,8.328058516406822,9.230707784321092,9.790975609940299,0.0,0.0,76.1610977573968,22.17694177785897,0.2974089892512646,34.375,0.2974089892512646,42533123.70814456,0.0,6906046.45864086 
 10/07  06:00:00,4.825,4.340714436363469,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999986106142075,20.12468533337024,22.000104921794158,21.99985507532998,21.999872050677713,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,24445.737940507166,0.4683047699214364,8.870458184292053,12.033690618499953,8.488281792647067,9.303177325728639,9.6421125288576,23510.038546396874,4330.6125300548365,119.9214171925819,22.088174751300613,0.4683047699214364,34.554375,0.4683047699214364,49704700.908056915,7076571.42857143,6906046.45864086 
 10/07  07:00:00,5.458333333333333,5.254033634121287,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99972205818142,21.763216982055898,21.99990908005718,22.000081492732026,22.00023786268928,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47847.50891158389,1.1856423583280653,8.851503375458819,7.7275238908385235,8.535872772506812,9.323006740284024,9.528061557588659,24715.277384127523,28967.507925377762,303.7873802982049,23.823460667270478,1.1856423583280653,33.905208333333334,1.1856423583280653,42474081.06219922,7076571.428571431,13812092.91728172 
 10/07  08:00:00,6.0,5.9999975628741025,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000253464758643,22.000059145207924,22.000129925132843,21.999797439952626,21.996228743989573,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38865.535544429375,0.8378142368069628,8.581503181250865,6.737577696979734,8.059939305335641,8.858561759520313,8.893556191876671,24474.221335147846,19934.936321019868,214.55297218365067,22.250968961099574,0.8378142368069628,33.349999999999994,0.8378142368069628,74152013.6217477,7076571.42857143,41436278.75184515 
 10/07  09:00:00,6.583333333333333,6.27963106536458,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.0000924230275,22.00007092988147,21.999922314469888,22.00001974017269,21.999782680931176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23562.330543243803,0.5281080819886715,8.140477121028495,6.250305712873089,7.256719692187379,8.020262387668547,8.29200625764642,23582.545332438138,9907.871723017704,135.23633301923363,22.09568491015852,0.5281080819886715,32.75208333333334,0.5281080819886715,128569204.56976375,7076571.42857143,82872557.5036903 
 10/07  10:00:00,7.0,6.472682183341662,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990460787096,21.99999915368686,22.0245332953169,22.00011605826772,22.00014975068976,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12956.15720607044,0.30202761346029383,7.67309803489772,5.747297003287247,6.31751080602055,7.02083926978429,7.508046299424525,22944.559605499686,3481.591062714488,77.34169018663088,22.06234952240757,0.30202761346029383,32.324999999999996,0.30202761346029383,176105021.6155641,7076571.42857143,124308836.25553547 
 10/07  11:00:00,8.166666666666666,7.61594590014407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001900344397,22.20038607246812,22.71826398009682,21.99999833149685,21.999467582516957,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6287.3564820874935,0.16530577433167468,7.275774128448053,5.283056851512363,5.180672089574493,6.128059126031054,6.508833266510972,21387.00588972437,0.0,42.33059054626514,22.05616442460774,0.16530577433167468,31.129166666666666,0.16530577433167468,177604147.6206449,7076571.42857143,124308836.25553547 
 10/07  12:00:00,9.583333333333334,8.708409448651382,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007893210078,22.600978118928513,23.3277841898406,21.99998293718727,21.280109884400904,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17219.32161027031,0.9093103153611937,6.918847486480762,5.017739353530007,5.190732162823243,5.643972700262164,7.091153401897299,19863.871701397424,0.0,233.02674535496104,25.146305031917535,0.9093103153611937,29.677083333333332,0.9093103153611937,178897398.2280293,7076571.42857143,124308836.25553547 
 10/07  13:00:00,10.583333333333334,9.200796853312546,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000058076192932,22.95088285494788,23.794078097018172,22.06366335673937,21.150582763677786,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14088.40930814195,0.8917640298072943,6.63754997497792,5.133020761296997,5.963976298674166,5.311830810750045,6.996559051100614,18865.069723145883,0.0,228.51296071904247,24.872453268372094,0.8917640298072943,28.652083333333334,0.8917640298072943,179067198.05464414,7076571.42857143,124308836.25553547 
 10/07  14:00:00,11.0,9.410860242345978,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000004708042493,23.21285077006888,24.05402061606831,22.18921598540386,21.062915903450723,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13344.923026559949,0.8808176198330813,6.445233566146112,5.424927095742319,6.561656056642562,5.169534542699684,7.155574131640113,18663.819367477005,0.0,225.6930068708763,24.599717549616127,0.8808176198330813,28.224999999999994,0.8808176198330813,177606292.4671477,7076571.42857143,124308836.25553547 
 10/07  15:00:00,11.0,9.410860242345978,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000073143738845,23.314357944131814,23.926583866869635,22.044990589567544,21.044617498478864,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13466.912212905563,0.8842910580212342,6.3460924062426445,5.631507565930353,6.340485060679176,5.306505981399762,7.4937778164249735,18853.80905054775,0.0,226.58198701661135,24.581067113800703,0.8842910580212342,28.224999999999994,0.8842910580212342,177436551.63010538,7076571.42857143,124308836.25553547 
 10/07  16:00:00,11.583333333333334,9.634743118791413,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999996413448248,23.40259010682522,23.807692136746905,21.999996105115212,20.96998784331535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12268.096816162302,0.8881194340040502,6.290541448800084,5.810187448294755,6.082048463318088,5.409384103797497,7.965970924797733,18069.876137939817,0.0,227.54878803511255,24.322275153269526,0.8881194340040502,27.62708333333333,0.8881194340040502,177268393.98574147,7076571.42857143,124308836.25553547 
 10/07  17:00:00,12.0,9.787684775517969,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000981130442,23.351931711162393,23.7660653728248,22.00001386877378,20.866862647759678,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11881.501183836896,0.8904581626757996,6.258132915542042,5.776357358955536,5.955608416296312,5.47508156495919,8.445165570855657,17436.537229303518,0.0,228.13069043149588,24.007396203684788,0.8904581626757996,27.199999999999992,0.8904581626757996,177189180.31478962,7076571.42857143,124308836.25553547 
 10/07  18:00:00,11.416666666666666,9.571939029929412,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999971001713487,22.640919123635456,22.913171322303086,22.00002108705893,21.999937151421705,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5847.675140416625,0.26195765916031083,6.375311584547265,5.132053405427136,5.157890884623723,5.748488070631079,6.437050473723666,17404.218903838304,0.0,67.08740402867934,22.496463769701148,0.26195765916031083,27.797916666666666,0.26195765916031083,141303502.29248428,7076571.42857143,69060464.58640862 
 10/07  19:00:00,11.0,9.673853170962596,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00007141110055,22.03195336268142,22.03791281901282,22.000009666248,21.99962784331451,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9529.406809644857,0.37146982983552057,6.53756679645231,5.126896039019461,5.3871324477195754,6.088102300922607,6.507434763469074,16974.128500137856,1497.65920142979,95.12467470054382,22.08826966577131,0.37146982983552057,28.224999999999994,0.37146982983552057,104096156.98154446,7076571.42857143,41436278.75184515 
 10/07  20:00:00,11.0,9.86077632312364,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000030160429343,22.000020489300088,22.000030343522123,22.000048329582786,22.000082489364246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10347.04257241245,0.40362953775579036,6.61537917068496,5.230565816659909,5.629119029584987,6.277551899619802,6.564918804343033,16866.64455305247,3377.05875489228,103.360126956405,22.092315621256663,0.40362953775579036,28.224999999999994,0.40362953775579036,103149697.43091848,7076571.42857143,41436278.75184515 
 10/07  21:00:00,11.0,9.86077632312364,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999901342585577,22.000022175310473,21.999906647383863,22.00010375319185,22.00005840043276,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16869.69446171567,0.6624299694745474,6.7467181400597935,5.378437369979885,5.903817400964523,6.53616132047934,6.725823030376634,16866.59532013173,7901.3842107942,169.63453695546394,22.13219677422053,0.6624299694745474,28.224999999999998,0.6624299694745474,66268904.559569806,7076571.42857143,13812092.91728172 
 10/07  22:00:00,10.416666666666666,9.299920566030595,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.89164919610648,21.881560459056203,21.182865659018443,20.60084339894429,20.401846437776623,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,9.650832564944116,5.6590617011625755,7.803264445983634,10.43967371880276,11.304432232413477,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42258956.82340648,0.0,6906046.45864086 
 10/07  23:00:00,8.716666666666665,7.665101230913464,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.057199783943318,21.603379687392437,20.470094410940458,19.647341159521165,19.52517161934005,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.108749295852471,6.213751726837593,10.484784907513246,14.99832591792363,15.955875533017787,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42258977.89856086,0.0,6906046.45864086 
