Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/07  24:00:00,6.866666666666667,5.885348746381715,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.615046397139697,21.32408546806594,19.930017432924775,19.090462844720566,18.92644837190056,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.845101135969552,6.957106854627884,13.512628251280233,19.07043218272537,20.640761387720197,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42196440.545836,0.0,6906046.45864086 
 10/08  01:00:00,5.908333333333334,4.963024441753363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.26395828758445,21.078482426589087,19.481999232454513,18.64367965171248,18.438600794500818,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.50308307959345,7.810329249449758,16.678481206889987,23.111811729423895,25.35606048936359,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42258992.44151324,0.0,6906046.45864086 
 10/08  02:00:00,5.466666666666666,4.537833770162075,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.995665617797602,20.878782117297046,19.140430418144053,18.309030237822984,18.065711910197773,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.924543579134802,8.670917376372044,19.665823203108676,26.688122972824285,29.561704373653885,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42196446.549622,0.0,6906046.45864086 
 10/08  03:00:00,5.708333333333333,4.512104619062214,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.840066430057337,20.72689766212392,18.941328747290914,18.11257652022685,17.854576950213346,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.752770482600198,9.477993071307388,21.920350389545828,29.32713816679158,32.557677771511955,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42259000.33425525,0.0,6906046.45864086 
 10/08  04:00:00,5.416666666666667,4.052960652471104,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.759474548705736,20.603535438743762,18.810894024102453,17.980965012072165,17.70443332251412,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.029448973483085,10.240432173546269,23.72332122069206,31.41557735048853,34.887473113183695,0.0,0.0,0.0,22.148085146652587,0.0,22.148085146652587,0.0,42259001.79803435,0.0,6906046.45864086 
 10/08  05:00:00,4.416666666666667,3.107903499281171,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.44500674730767,20.46589483513148,21.620435571785745,21.34056957827603,22.15107964151332,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28149.420930098528,0.742801252431085,11.942804073469572,11.045261488820238,11.380903564255519,13.957125303761478,11.298348520207972,0.0,0.0,190.39366038536252,25.11308308897053,0.742801252431085,34.97291666666666,0.742801252431085,42881834.09956435,0.0,6906046.45864086 
 10/08  06:00:00,4.0,2.9543118075713477,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000126658522607,20.32880859681133,22.000138203172828,21.999575367222914,21.999919706019906,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,20050.931518003053,0.3676338929736527,9.334134088481685,11.817275212859414,9.575620634223744,10.41199366860637,10.60406745716037,0.0,0.0,94.14836334172752,22.351562007193735,0.3676338929736527,35.400000000000006,0.3676338929736527,42597877.90631293,0.0,6906046.45864086 
 10/08  07:00:00,4.116666666666666,3.2377036870653577,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999666563963928,20.217218793707342,22.000057367596867,22.000083203094274,21.99951826958166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,19103.286809167887,0.3513319186536544,9.27400448723646,12.54901981075652,9.535209423579483,10.265338179569106,10.292075536252051,0.0,0.0,89.97185546738717,22.273536380876916,0.3513319186536544,35.28041666666666,0.3513319186536544,18530661.084587827,0.0,6906046.45864086 
 10/08  08:00:00,4.083333333333333,2.9654619889462253,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000101536106172,20.001853368673512,21.999801929061352,21.999878481206384,21.998237307571472,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,37427.51875381298,0.6607851173346567,9.286138983660287,13.876861596964444,8.864204197977843,9.496244836976322,9.836091068238703,24327.56600089492,13047.013714704242,169.19832529148684,21.76625878353629,0.6607851173346567,35.31458333333334,0.6607851173346567,21157049.393521674,7076571.42857143,6906046.45864086 
 10/08  09:00:00,5.75,4.14626668928675,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99991608262438,21.704412934450534,21.9999782286956,21.999987940229612,22.0007352192488,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50142.934035624574,1.3605786490136225,9.154018127786946,8.510165053049024,7.249850216493222,7.7753152882995,7.587669933855636,24108.38131429796,32917.758274974585,348.6707235679102,24.50027962058188,1.3605786490136225,33.606249999999996,1.3605786490136225,37061886.116912566,7076571.428571431,13812092.91728172 
 10/08  10:00:00,8.166666666666666,5.743375597966356,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999908211789755,21.99995269860108,22.267251377036597,22.002340433759986,22.00077563354833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25868.032494777133,0.6956866530867977,8.665966137832548,6.9562535336732365,5.50218113348236,5.991763044250701,5.615563178413922,21118.582487182674,16133.560690140434,178.15681375181353,22.26672681506017,0.6956866530867977,31.129166666666666,0.6956866530867977,92740285.35640804,7076571.42857143,55248371.66912688 
 10/08  11:00:00,10.166666666666666,6.521495996771788,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99997933953715,22.000051509116883,23.659457731678955,22.6543336284131,21.999827419839175,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17008.64088734295,0.5889753982177023,8.313076096463888,6.553061266549889,6.076030119301781,5.163036291169543,5.037982781106078,18059.45343827143,10079.367954679064,150.82645887649946,22.190725183159884,0.5889753982177023,29.079166666666666,0.5889753982177023,92947662.01119186,7076571.42857143,55248371.66912688 
 10/08  12:00:00,11.583333333333334,6.836418550655675,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99997658405295,21.999994984530247,25.419338379482372,24.134044703124818,21.280358248366806,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16608.36290428166,1.0797131380303437,8.023161602679414,6.148979643487732,12.533582750389295,7.603357995392773,5.069693222754867,15888.057526651677,1772.7357871919673,276.61348502086173,23.960238422299792,1.0797131380303437,27.62708333333333,1.0797131380303437,130330413.44085573,7076571.42857143,82872557.5036903 
 10/08  13:00:00,12.0,6.69459443989528,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999940191487656,22.042891240049812,26.62176193486883,25.204962479544378,21.26429303184845,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13358.774753803767,0.9943043042928309,7.872905273516747,5.893543533028385,20.805569359798003,12.259687938515503,5.010295170112028,15284.776497560253,0.0,254.73417334453117,23.98543538789212,0.9943043042928309,27.199999999999992,0.9943043042928309,130181014.90331538,7076571.42857143,82872557.5036903 
 10/08  14:00:00,12.0,6.3133349928755,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999991733708885,22.172180719075403,27.164286308274384,25.72126987866866,21.290202858195205,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13058.474370390153,0.9813859913739119,7.852477906606815,5.6778696096546115,25.82520983116683,15.445949022469975,5.00043312531686,15468.403436575572,0.0,251.42645633554523,24.016250633421127,0.9813859913739119,27.199999999999992,0.9813859913739119,129923428.0646309,7076571.42857143,82872557.5036903 
 10/08  15:00:00,12.0,6.134725721667297,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000079892019993,22.260992272441595,27.220360364320825,25.74138247970413,21.261056659162204,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12841.869937689058,0.968791793832887,7.934565822540127,5.593833862519119,25.745614031178963,15.097626634992944,5.038651480430687,15610.685120477528,0.0,248.2006054219963,24.028370161081963,0.968791793832887,27.199999999999992,0.968791793832887,130069404.63518968,7076571.42857143,82872557.5036903 
 10/08  16:00:00,11.416666666666666,5.615654601311136,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000080467507953,22.24472334980088,26.82643499216519,25.254433500408947,21.231623032384057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14157.05983880302,0.9543918106150242,8.072796247673011,5.6705114884256815,21.10199530890133,11.537096343082977,5.3670189303135105,16514.12660341333,0.0,244.52428041213668,24.247980363168242,0.9543918106150242,27.797916666666666,0.9543918106150242,130303869.98059115,7076571.42857143,82872557.5036903 
 10/08  17:00:00,11.0,6.135947576285589,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99994846629595,22.009258693451656,25.55519927871023,24.05373899869723,21.180845504434735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19520.247755096785,1.1389212526217116,8.376397341079342,6.244968389684904,12.11212968958109,6.6445301238664145,6.207596514663282,16820.91925024559,4069.0939306700216,291.7938184667861,24.136854443958015,1.1389212526217116,28.224999999999998,1.1389212526217116,93851854.63441382,7076571.42857143,55248371.66912688 
 10/08  18:00:00,9.833333333333334,5.501498278702065,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999915554634445,22.000079016195272,23.77907763046103,22.49112207202882,21.99943280219185,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20370.097588320754,0.6867312895670485,8.741285201296257,6.687797627527897,5.88238547010084,5.357385533806027,6.237601693257861,18544.258826261073,12470.702607483343,175.86648264057172,22.348737604312735,0.6867312895670485,29.420833333333334,0.6867312895670485,84839780.04684664,7076571.428571431,27624185.83456344 
 10/08  19:00:00,8.416666666666666,4.282163247021903,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.616286411275762,21.54110847801158,22.96749780787178,21.89723086488944,16.774230473183675,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.439999999999998,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,14.080178010870634,8.155840761230982,5.077323046597097,6.595926683825243,31.982337887360035,0.0,0.0,0.0,22.216805327231583,0.0,22.216805327231583,0.0,42196429.314281195,0.0,6906046.45864086 
 10/08  20:00:00,7.416666666666667,3.5519423493009263,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.569520537414604,21.04303999361861,22.305112646043344,21.327893343790787,19.19797370090974,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,20.01107358442279,9.980539118570789,5.881044523539697,8.655591800298359,21.554808305008567,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,42258987.85951555,0.0,6906046.45864086 
 10/08  21:00:00,7.0,3.2001930776491583,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.06342587254039,20.72843721474985,21.632868707805226,20.711370459497076,19.512292779758663,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.003714462978873,11.495405017978042,7.594468234636056,11.45660991383909,20.042584350415183,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,42196446.420132756,0.0,6906046.45864086 
 10/08  22:00:00,6.416666666666667,2.848611149708907,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.759557160301807,20.52164587556723,21.17693683255581,20.283726325089166,19.261078113738062,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.96347465731724,12.720085342352197,9.496142297598793,14.135819024784873,22.328564215112056,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,42259000.638559684,0.0,6906046.45864086 
 10/08  23:00:00,6.0,2.593902765485844,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.566630674199526,20.3544478571486,20.84195833451742,19.962618225116522,19.000175876521503,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.167308504649984,13.847167962796432,11.366040208809864,16.59225911515178,24.928637002903972,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,42259005.441452354,0.0,6906046.45864086 
 10/08  24:00:00,5.416666666666667,2.272225499029541,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.356419769052078,20.189487462838816,20.5106221533912,19.606237594819593,18.673045396302037,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.456322722147295,15.003526232483729,13.424540622115716,19.39002063477059,28.12135011399023,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,44322362.489322916,0.0,6906046.45864086 
 10/09  01:00:00,4.300000000000001,1.6362423532898596,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.140345190074274,20.013518740213268,20.14993925380476,19.239183109255567,18.328567226271737,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.83219297007323,16.266860928066546,15.8747889727931,22.55999483478171,31.668932951622867,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,44384918.97150041,0.0,6906046.45864086 
 10/09  02:00:00,3.9166666666666665,1.6538617042120796,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.916892629401005,19.837746238337452,19.787093889225545,18.881619728495526,17.992938706264418,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.307128630331135,17.59285365043172,18.571344704395713,25.864298937250595,35.27719996798723,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,44384924.89460086,0.0,6906046.45864086 
 10/09  03:00:00,3.4166666666666665,1.3460407906548422,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.726580949565594,19.67957605371933,19.472352021390254,18.571274665140407,17.697018032988765,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.536341353332894,18.83693533573818,21.14352951190051,29.00550159721695,38.63402483522598,0.0,0.0,0.0,22.21680532723158,0.0,22.21680532723158,0.0,44322369.13916517,0.0,6906046.45864086 
 10/09  04:00:00,2.65,0.8406690267956796,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.06164699312904,19.53531751980347,21.809457175593234,21.61603938817807,22.14006771647929,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,31628.761508213018,0.7739908412467225,18.335478367950028,19.997651240487112,11.417371497232319,13.629862252591748,13.217287574658805,0.0,0.0,198.4501161196249,26.827807298478728,0.7739908412467225,36.783750000000005,0.7739908412467225,45099305.53759,0.0,6906046.45864086 
 10/09  05:00:00,2.283333333333333,0.6393061931947833,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00014440559916,20.329679063237304,22.000088060566053,21.999986620802815,22.00009896035323,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,46458.4979092183,1.0578037133486144,12.463043824233383,16.879048304770198,10.452790884272224,11.388465384260932,12.378768684319924,0.0,22288.661440488355,271.20095871486427,25.228844390228602,1.0578037133486144,37.15958333333334,1.0578037133486144,45298643.480440125,0.0,6906046.45864086 
 10/09  06:00:00,2.025,0.1909955942997614,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00023646980559,21.99389932713082,21.999902924640832,21.999799774386272,21.99961751061808,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,73617.81836434541,1.642169368503503,12.110588211959609,9.771129394309837,10.505456827331429,11.342728861778399,12.007695982156527,30395.52898505657,44494.446547583175,421.0159753700025,26.520446422406778,1.642169368503503,37.424375000000005,1.642169368503503,52977080.600452125,7076571.42857143,6906046.45864086 
 10/09  07:00:00,1.8416666666666668,0.09758448621529893,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00006245393527,21.999950390850916,21.999841748413434,22.000636987199414,21.999231833962682,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66408.54884620303,1.1090116446987384,11.872196665436805,9.547301520718655,10.33535049186087,11.171683331622708,11.735203250565478,30683.765410979537,39945.42242676851,284.0735524067265,23.27913353901903,1.1090116446987384,37.61229166666667,1.1090116446987384,64671880.67892993,7076571.42857143,27624185.83456344 
 10/09  08:00:00,1.8583333333333334,0.037559293769918456,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00015674187972,21.99992377024105,21.999774967690872,21.999838706170305,21.999201363442666,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58966.95674394458,0.94199317917059,11.514339676406243,9.15759283768788,9.094709394311167,9.939186671658957,10.485887509602017,30656.49954524398,34034.95882703366,241.2531775929004,22.616320978165064,0.94199317917059,37.59520833333334,0.94199317917059,92210564.74500304,7076571.42857143,55248371.66912688 
 10/09  09:00:00,2.6,0.44657032083631937,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982324364358,22.00000671987119,22.042045444286316,22.000088169968624,21.99964946301209,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35395.542687378496,0.5764410109282043,10.846946794644174,8.198593343129446,6.79372980493915,7.557684917476318,7.894215924319707,29525.72798239933,19774.37103107317,147.61614269322317,22.17166897576747,0.5764410109282043,36.835,0.5764410109282043,175040709.74574775,7076571.42857143,124308836.25553547 
 10/09  10:00:00,5.375,2.8671920740372765,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999868858199118,21.99999357999096,23.234166958361616,22.212396379887863,22.00044580996001,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20735.263195540032,0.41346562864799913,10.154247523579349,7.378451809757782,5.42610531469128,5.62391562806414,5.715553838683114,25329.751032586722,11156.85691167078,105.87916303807106,22.101704514757298,0.41346562864799913,33.990624999999994,0.41346562864799913,176044610.4770925,7076571.42857143,124308836.25553547 
 10/09  11:00:00,7.466666666666666,3.9852957376378044,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993292431654,21.99999710736012,25.25132642228368,23.701800591979673,22.000557901892396,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9963.207856648496,0.24388420710129746,9.459791027423401,6.6153697136579455,10.951028210063818,6.240300575387884,5.0258269365755055,22142.970226527603,2490.818544724603,62.45320105193409,22.101154861292102,0.24388420710129746,31.846666666666668,0.24388420710129746,178072152.14934283,7076571.42857143,124308836.25553547 
 10/09  12:00:00,9.083333333333334,4.771374377267638,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000004568038396,22.115791406946922,26.730462782536275,25.09332912845201,21.71281182754221,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18779.30379196787,0.9518068288764624,9.021647026369843,6.010922324830287,21.37284612771519,11.585628338947108,5.015114497533148,19781.769906361184,7.5386924946355505,243.93851838374314,25.46714191985028,0.9518068288764624,30.189583333333335,0.9518068288764624,179425958.46999538,7076571.42857143,124308836.25553547 
 10/09  13:00:00,10.583333333333334,5.845227567032212,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000047398374623,22.561272327382508,28.014185656070538,26.306551643592712,21.55723477024182,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14622.119970548672,0.9369358824055891,8.590815736410931,5.31092273088075,34.102552945871516,19.866354913550808,5.082391310763039,18137.76260218203,0.0,240.09099604146692,24.919338815045275,0.9369358824055891,28.652083333333334,0.9369358824055891,179223205.93310755,7076571.42857143,124308836.25553547 
 10/09  14:00:00,11.583333333333334,6.35681416894293,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006270469957,22.98460100080507,28.971763173959513,27.19460128425663,21.45924480476603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12071.768334969225,0.9160304405314247,8.246510868521673,5.026596475485903,45.11850744111172,27.796147460310532,5.1208604896237135,17277.59911100636,0.0,234.70857915834026,24.474352852633782,0.9160304405314247,27.62708333333333,0.9160304405314247,177741431.15812558,7076571.42857143,124308836.25553547 
 10/09  15:00:00,12.0,6.5622772170553825,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998358541011,23.39311041234298,29.32402482128587,27.522973677887773,21.36278478134815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11221.931503352136,0.8993384985698825,8.02336385803474,5.075861984117445,49.617295097183245,30.95746274216491,5.0454871679143976,17270.560198697804,0.0,230.41726143060671,24.214347139177296,0.8993384985698825,27.199999999999992,0.8993384985698825,177087550.89912924,7076571.42857143,124308836.25553547 
 10/09  16:00:00,12.0,6.5622772170553825,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000011502666414,23.47572390305899,29.026013673512224,27.142957219564007,21.271202670434636,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11245.90891946046,0.8947545810825241,7.943014159707663,5.137720356068502,45.32707378310655,26.58834093123029,5.0783731133231145,17505.49704739418,0.0,229.24163008923907,24.19267898611061,0.8947545810825241,27.199999999999992,0.8947545810825241,177179795.69872296,7076571.42857143,124308836.25553547 
 10/09  17:00:00,11.416666666666666,6.033729529897575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999948450468008,23.144145032391993,27.745575299459627,25.744777971683757,21.16074225528992,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13205.926230462888,0.9092008664972292,8.096871024242523,5.026816446183813,29.817779698021784,14.708559276636157,6.055093881213914,17966.944267735056,0.0,232.95018226814366,24.322975079064218,0.9092008664972292,27.797916666666666,0.9092008664972292,182161831.9009229,7076571.42857143,124308836.25553547 
 10/09  18:00:00,9.833333333333334,5.276537596635379,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99986576651825,22.482237245851014,26.306287121858684,24.291338918448545,22.000352816924835,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5148.416016022886,0.18536285517911186,8.448013631765761,5.330798043983267,17.121034414529227,7.4750058579805385,5.877220389386615,19444.9841682241,0.0,47.47509203516764,22.806773609178236,0.18536285517911186,29.420833333333334,0.18536285517911186,149538651.3116876,7076571.428571431,69060464.58640862 
 10/09  19:00:00,6.375,2.935435809689984,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99997755922944,22.004157682255638,24.766030192049588,22.96221795607993,22.000017003766278,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17999.519162675228,0.39120641475238127,8.809897818827928,6.085231807770557,9.056493021250942,5.188642661368459,6.591873861035789,23819.87690094767,8818.943669590755,100.17876854886786,22.092491005075928,0.39120641475238127,32.965624999999996,0.39120641475238127,140058688.31936556,7076571.42857143,69060464.58640862 
 10/09  20:00:00,4.1499999999999995,1.1488575098943314,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000087604709993,22.000035023940658,23.65876255945518,22.061897711813348,21.999939779983308,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21814.667387624868,0.3958759932616234,9.167594736100861,6.4471728905627215,5.685531351536376,5.679334025189962,7.33401704054631,27159.867839491286,14250.436420296372,101.37407827560266,22.069993582125445,0.3958759932616234,35.246249999999996,0.3958759932616234,139976378.22320718,7076571.42857143,69060464.58640862 
 10/09  21:00:00,3.6666666666666665,1.2624896776132692,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.433207020525774,21.576541936303144,23.120315443552176,21.817762262035924,21.040966202231264,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,15.581254414254177,7.7809287091715875,5.048095886161775,6.708011782031792,10.649806623777806,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,65040478.45861162,0.0,27624185.83456344 
 10/09  22:00:00,3.2083333333333335,1.2246654643687467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.209138272371387,21.009904215120475,22.411707237051022,21.202213970985714,20.23288260423117,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.08793979029667,9.86238820702476,5.589267637526177,8.929353913017707,15.010786187601942,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,44384898.46673263,0.0,6906046.45864086 
 10/09  23:00:00,2.65,0.9066667987542746,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.74135367526817,20.675655856320866,21.830488345113533,20.668386279908365,19.653920353245855,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.36508746202956,11.529795340016534,6.941936181645372,11.609427234932634,19.191373241649526,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,44322356.86342143,0.0,6906046.45864086 
 10/09  24:00:00,1.7583333333333335,0.43401833171971244,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.41317293924384,20.433685208292236,21.34351017900033,20.210696784416943,19.170043982916425,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.710720379591052,12.953543016459548,8.734016668433187,14.492460232619804,23.30912664223546,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,44384915.02231705,0.0,6906046.45864086 
 10/10  01:00:00,1.4166666666666667,0.03479404456128648,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.14679012758298,20.232117962138126,20.922488740800485,19.81098387029805,18.757979364148923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.54675530417714,14.257809520534584,10.722722922537026,17.329245635484888,27.14429972452702,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,44384918.870365396,0.0,6906046.45864086 
 10/10  02:00:00,1.5583333333333333,0.012164726886795624,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.95254412741853,20.093082177188904,20.603780010561703,19.5093622732252,18.453991142287162,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.75392109778448,15.266142507844094,12.57618435570503,19.822372885530136,30.285764412520948,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,44384923.04799578,0.0,6906046.45864086 
 10/10  03:00:00,1.95,0.39408019759853935,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.819211138417362,19.99445646441757,20.354421204106114,19.273428791243983,18.21987430471923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.36722216242561,16.064034980518134,14.237999256018961,21.965757237274886,32.81907986864291,0.0,0.0,0.0,22.07308778982139,0.0,22.07308778982139,0.0,44322369.90585668,0.0,6906046.45864086 
 10/10  04:00:00,2.6083333333333334,1.2354672467891754,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.253796461878775,19.92677571210778,21.94243766384174,21.83050773074628,22.122211678730906,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,26396.768677533615,0.6166034897237554,16.80166366026764,16.608595299424334,9.13580197236839,10.970542275864405,12.109157191577461,0.0,0.0,158.08372890568762,26.312179503838667,0.6166034897237554,36.826458333333335,0.6166034897237554,44953971.322470486,0.0,6906046.45864086 
 10/10  05:00:00,2.841666666666667,1.8463337046818928,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000063144001405,20.768901061632988,22.000081047265876,22.00022989801064,21.999806462304207,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,32078.364079963474,0.6842961808430376,11.931964547029615,13.592218384329726,8.84701532944844,9.922236489938586,11.308379639208324,0.0,12984.809073050144,175.37927581182646,24.02897947329487,0.6842961808430376,36.587291666666665,0.6842961808430376,44953684.714508325,0.0,6906046.45864086 
 10/10  06:00:00,2.858333333333333,2.025119355421009,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00008484030884,21.992342317148424,22.00034966875519,21.999601056764835,22.000328976003775,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,62562.41786871784,1.2409810196443127,11.467565464479184,8.84470896034538,8.866386079497651,9.825522199098494,10.851423826122518,29174.809386848192,38695.282299072634,317.9790854759329,24.162987815538404,1.2409810196443127,36.57020833333333,1.2409810196443127,52606147.392977506,7076571.42857143,6906046.45864086 
 10/10  07:00:00,2.9583333333333335,2.1215125609599528,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999745200640916,22.0000427059266,22.000145832989844,22.000280175775032,22.000147631970005,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53691.37774226713,0.9314703676827407,11.098426198514893,8.559882611430643,8.659347338615971,9.560411043919162,10.430785886313998,29035.25185042924,32813.249219592,238.5614953731354,22.676408657806345,0.9314703676827407,36.46770833333333,0.9314703676827407,64508143.955048844,7076571.42857143,27624185.83456344 
 10/10  08:00:00,3.0,2.3891903875656895,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000148362658916,21.99996354881442,22.000040450009696,21.99986793742345,22.00157348794013,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47314.847837093315,0.8022699772926147,10.695115959970146,8.18068732002164,8.213931619069838,9.096087840878468,9.791054895410241,28980.45213925894,27286.895830204903,205.45371503401017,22.31389534039693,0.8022699772926147,36.425000000000004,0.8022699772926147,92081956.4063922,7076571.42857143,55248371.66912688 
 10/10  09:00:00,3.35,2.663267526697133,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999766611892497,21.999912278339036,21.99998316151868,22.000091352542427,22.000575835675367,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29428.01052971202,0.503501250011489,10.047042556048355,7.372138864068082,7.226479521041543,8.083524407784381,8.92992374717783,28450.51007132545,15251.313595440297,128.93503390477696,22.093359969810535,0.503501250011489,36.066250000000004,0.503501250011489,174974011.92678714,7076571.42857143,124308836.25553547 
 10/10  10:00:00,4.766666666666667,2.9768321311454007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000018300281084,21.99999079245589,22.04415656968078,21.999971379425617,22.00073837680559,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22237.969821760056,0.4233185128457034,9.499331435562828,6.831662813725394,6.424473382221393,7.264095376923433,8.356578250538304,26273.14516279943,10819.21548615333,108.40138436756314,22.068283297834103,0.4233185128457034,34.61416666666667,0.4233185128457034,176054619.58023566,7076571.42857143,124308836.25553547 
 10/10  11:00:00,5.833333333333333,3.083166292801568,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000033387758336,22.00001230727753,22.724928773436545,22.000032737002865,22.00087295977455,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13786.228654482626,0.28761835432438326,9.108380325023406,6.448336648086806,5.297633840236621,6.506410710142916,7.662866652413105,24630.712424178637,4770.9661027934935,73.65188940159115,22.065396449381634,0.28761835432438326,33.520833333333336,0.28761835432438326,178114479.77823597,7076571.42857143,124308836.25553547 
 10/10  12:00:00,7.166666666666667,3.896772874518733,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000111381128544,22.002980931730793,23.851192637311836,22.26330958031058,21.661590502786794,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23236.006984332125,0.9412373292000605,8.757316818170219,6.108249414159235,5.781377711869614,5.446492721941493,6.974356313531895,22602.17722520119,1251.5015844033994,241.28381179347286,26.26903948210092,0.9412373292000605,32.15416666666667,0.9412373292000605,179418706.5841265,7076571.42857143,124308836.25553547 
 10/10  13:00:00,8.583333333333334,4.981344213381348,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000105684024973,22.19233173537799,25.101181213800185,23.249230905271244,21.537314215448095,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17881.323888859308,0.9033667896951368,8.408243599286784,5.630393738972593,9.758789950561662,5.362644305345337,5.984851303852561,20664.430290494558,0.0,231.55601793674944,25.966629009555664,0.9033667896951368,30.70208333333333,0.9033667896951368,179194658.75548854,7076571.42857143,124308836.25553547 
 10/10  14:00:00,9.0,5.128540397384349,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984524149635,22.504956423578694,26.137917055178516,24.189798538718716,21.525468764062083,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16734.26293677632,0.8868832076193837,8.127712400433376,5.216169382431768,15.605131376467403,7.244219977824947,5.483709648715281,20520.286438093575,0.0,227.31761910873533,25.760160599995476,0.8868832076193837,30.275000000000002,0.8868832076193837,177790690.96071404,7076571.42857143,124308836.25553547 
 10/10  15:00:00,9.583333333333334,5.52418577745907,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979663485117,22.82870088133808,26.67050712456151,24.688464283640712,21.49858592820857,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15198.66493067785,0.8829243697893924,7.957743865897892,5.0320374838491135,19.65786637240465,9.010845170942526,5.357778680002845,20099.95052420272,0.0,226.29003369437564,25.557652178080335,0.8829243697893924,29.677083333333332,0.8829243697893924,177000828.43572536,7076571.42857143,124308836.25553547 
 10/10  16:00:00,9.416666666666666,5.367732286411574,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000047354774924,22.905919313834776,26.585000351239064,24.59900620538022,21.43622908905387,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16287.7828345137,0.8881102158356966,7.883079119977514,5.002006558950792,19.22112135178841,8.675199977980625,5.595438987752206,20593.27642591517,0.0,227.6129062331443,25.459539501229614,0.8881102158356966,29.847916666666666,0.8881102158356966,177248446.80663922,7076571.42857143,124308836.25553547 
 10/10  17:00:00,8.416666666666666,4.68951710864226,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999863068346286,22.51165165432433,25.465078358771894,23.4465864709254,21.46059462014614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18649.93167655415,0.8985745123219894,8.066065140681507,5.151718129958138,11.745624730381216,5.621595875064368,6.6449812833105355,21616.113486445938,0.0,230.32377386322537,25.90721294363485,0.8985745123219894,30.87291666666667,0.8985745123219894,182148773.99317652,7076571.42857143,124308836.25553547 
 10/10  18:00:00,6.833333333333333,3.8493127276063768,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000002569003,22.049086744356448,24.191343012957244,22.261584387870155,21.99858963832223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10176.080613666478,0.25202745725252185,8.457722956359524,5.801492786475326,6.685332091696819,5.460875545138464,6.755714984053259,23251.332208553067,3353.8092200536666,64.55225258029914,23.250001236535393,0.25202745725252185,32.49583333333333,0.25202745725252185,149605903.91304097,7076571.42857143,69060464.58640862 
 10/10  19:00:00,4.833333333333333,2.7612384227668394,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005845025164,22.000012755071296,22.885724431378474,22.000065774449556,22.0004882891584,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24756.001868281543,0.47384623589514846,8.816108041857133,6.187393186048648,5.110146874434697,6.309347419309482,7.477045471513786,26162.418207056795,13056.466746706312,121.34042480055457,22.073473677020825,0.47384623589514846,34.545833333333334,0.47384623589514846,140135503.743352,7076571.42857143,69060464.58640862 
 10/10  20:00:00,3.3000000000000003,1.451641630949842,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999885610312727,21.999848328991593,22.128518350286992,22.000055371079526,22.00018322717945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26690.767204393935,0.4544994126219542,9.088665436298418,6.451759151532134,5.723473992730701,6.888854199107054,8.047809119292234,28481.995876475292,16389.32792841589,116.38612087636773,22.071154716707735,0.4544994126219542,36.1175,0.4544994126219542,140013455.89178467,7076571.42857143,69060464.58640862 
 10/10  21:00:00,2.3333333333333335,0.2877745575972262,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.3581709083222,21.469659825028568,21.758061857306405,20.903764229353186,20.403114071871716,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,15.778482010543767,8.025006814630073,7.051939430195442,10.6317703188004,14.133671711535095,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,65056155.60913133,0.0,27624185.83456344 
 10/10  22:00:00,1.1833333333333333,-0.2591354598780337,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.245871193382317,20.875120227094076,21.084241699751992,20.018469881824025,19.482292574846543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.860663860223166,10.326814749017414,9.700121351473676,15.545431589296882,20.371067408280794,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,44384900.11371475,0.0,6906046.45864086 
 10/10  23:00:00,0.25,-1.0843900662395607,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.770438893800026,20.51266703387729,20.519705440321143,19.448422530013872,18.86516679454817,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.23294987909088,12.240001116744311,12.772321903363034,19.930862658787575,26.007038112286022,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,44322357.108072095,0.0,6906046.45864086 
 10/10  24:00:00,-1.1666666666666667,-2.286618373052701,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.47272454200509,20.254068935422257,20.093922638848834,19.023686934891703,18.397382684164246,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.521688834590247,13.91577647073773,15.832954749082715,24.01223120592141,31.084238427333798,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,44384912.61740103,0.0,6906046.45864086 
 10/11  01:00:00,-2.0,-2.7795553554371213,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.165598450905893,19.999999167635092,19.635918256563528,18.573621348946016,17.914974262268057,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.85481701317149,15.69883560597985,19.38251544571916,28.47386384951678,36.375279667155866,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,44384919.68972395,0.0,6906046.45864086 
 10/11  02:00:00,-2.5833333333333335,-3.1334579267736955,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.873611832484603,19.777918621402474,19.21679027017287,18.165427422463047,17.496825164681194,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.12240575248406,17.38285674141692,22.99202276649522,32.88018459342967,41.316057263343076,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,44322368.380046174,0.0,6906046.45864086 
 10/11  03:00:00,-3.0,-3.623373741409768,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.67681446477744,19.58502203480112,18.8949001423268,17.84760982266052,17.17079670132082,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.69319830085583,19.007673371649563,26.31942595636275,36.774143595961085,45.51575420017892,0.0,0.0,0.0,22.0706807974374,0.0,22.0706807974374,0.0,44384927.70985513,0.0,6906046.45864086 
 10/11  04:00:00,-3.0,-3.789176521883894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.4451784493436,19.40632733307245,21.820065071177364,21.65480028990471,22.152935197867606,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36007.97835549086,0.5742913239272127,16.70288868361988,20.578281976411493,12.467717476048504,14.928525487884153,14.57465597099001,0.0,0.0,147.2766997473185,26.457745216835985,0.5742913239272127,42.574999999999996,0.5742913239272127,44915054.02691084,0.0,6906046.45864086 
 10/11  05:00:00,-3.0,-3.789176521883894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00009728280385,20.41714691781047,22.000135932206504,22.00009792221257,21.999841938785213,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,44287.65537593004,0.6609408260504384,12.8101047950082,16.781563113633148,11.315731851917588,12.534484217310855,13.433311580532026,0.0,18642.31334287533,169.4495325992872,24.442428102006094,0.6609408260504384,42.574999999999996,0.6609408260504384,44932338.313015,0.0,6906046.45864086 
 10/11  06:00:00,-4.166666666666667,-4.6929348431148386,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999805145038977,21.997979046533416,22.000223494624056,21.999710997917827,21.999323032086945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,87704.87194357201,1.1388848126203146,12.613833651253005,9.932825639865909,11.564420296219943,12.649397990959505,13.24230125171268,39772.02411110812,54572.33075185908,291.87696515378656,24.61760363025465,1.1388848126203146,43.770833333333336,1.1388848126203146,52449648.06070052,7076571.42857143,6906046.45864086 
 10/11  07:00:00,-4.416666666666667,-4.779642168126295,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000177392302692,21.999892624267762,22.000025777137612,22.00015468744222,21.99978496925901,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78596.34814707605,0.8854271530322065,12.575025142087748,9.916768852909478,11.693517468451605,12.773903973883323,13.200595900129786,40157.45286124989,48569.53081627239,226.77541471527968,22.79131630072841,0.8854271530322065,44.02708333333334,0.8854271530322065,64465863.653380215,7076571.42857143,27624185.83456344 
 10/11  08:00:00,-2.8333333333333335,-3.229086826531088,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000079557566846,21.999629477551593,22.00010410538105,22.000087336230752,21.999192946742,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70811.2983903476,0.8500147344904073,12.315308819638952,9.634008187772723,11.18456335035117,12.270320368804319,12.85624161069874,37774.23527290785,41007.259100426476,217.68928309779972,22.4795789869297,0.8500147344904073,42.40416666666667,0.8500147344904073,92164248.13081393,7076571.42857143,55248371.66912688 
 10/11  09:00:00,-0.8333333333333334,-1.5016422775045102,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998532542564,21.999978083536632,22.000031649289657,21.999730254204838,21.998120019493708,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47436.66152660374,0.622125429868909,11.597158347744491,8.671520845891633,9.725565817284078,10.81191625871133,11.450958095305111,34755.03461231555,25544.545043664486,159.3138380856814,22.141592534565984,0.622125429868909,40.35416666666667,0.622125429868909,175044883.55662048,7076571.42857143,124308836.25553547 
 10/11  10:00:00,0.5833333333333334,-0.7567818511016885,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999775518214335,21.999914811723883,21.999950027730694,21.99996613270984,22.00249133452868,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38704.50948451086,0.5501995781086683,10.959415845922484,7.937941486722781,8.686726608123342,9.7099521016055,10.57448212022002,32597.207079513057,19812.729077246273,140.89288668969974,22.080134977991865,0.5501995781086683,38.90208333333334,0.5501995781086683,176244530.59991556,7076571.42857143,124308836.25553547 
