Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/11  11:00:00,1.4666666666666668,-0.47314525335515895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991018030262,21.999978240572243,22.00011279690808,21.999815768829382,22.0001269363816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30272.71073182274,0.4545019583311997,10.517084712491618,7.427790372845874,8.10225511609802,9.059177739043875,10.209126022471743,31245.306953991778,13614.713786467706,116.3867087520935,22.06881395657351,0.4545019583311997,37.99666666666666,0.4545019583311997,178270280.06038445,7076571.42857143,124308836.25553547 
 10/11  12:00:00,2.15,0.3708655952535098,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000235508863526,21.99996544085138,21.999950382402755,22.00022275440452,22.002647677788712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49354.194517670374,1.0388236616405215,10.18526112249877,7.057803975227029,7.7091870405715754,8.626134467235678,9.829480102360506,30218.65686310883,11711.701914118597,266.27453340913763,25.917270423085807,1.0388236616405215,37.29625000000001,1.0388236616405215,179511057.88465336,7076571.42857143,124308836.25553547 
 10/11  13:00:00,2.5166666666666666,0.9207665889796924,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000155287490156,21.999986633483513,21.999978850706356,21.999949280427543,21.996848335416924,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46698.76242781015,1.076066225655002,9.869975635038173,6.7805909327654446,7.4775809606360255,8.367218096132481,9.571435143130964,29672.255936190544,10733.253346383413,275.86741547936134,26.536568848770916,1.076066225655002,36.92041666666666,1.076066225655002,179415781.48711714,7076571.42857143,124308836.25553547 
 10/11  14:00:00,2.5416666666666665,1.171703911541707,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004212903789,22.000107442289547,21.999964375612706,22.00000952520359,21.999137477797593,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46348.11372307684,1.0944923027673001,9.666778313052461,6.59467742119664,7.377235085400582,8.251304370510747,9.46354851453652,29643.422782904057,10371.344624832354,280.60905600258326,26.762450692398247,1.0944923027673001,36.89479166666666,1.0944923027673001,177927161.28525686,7076571.42857143,124308836.25553547 
 10/11  15:00:00,2.6750000000000003,1.6874243614102653,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997161821462,21.99999654512678,22.00002315457968,22.000103163958585,22.000870376308956,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43876.25738845309,1.0650776010140264,9.473309528756062,6.408508462909533,7.252806252446511,8.103806587299708,9.264709745424048,29456.944111895587,8456.546970852934,273.0781707205659,26.89656729095526,1.0650776010140264,36.758125,1.0650776010140264,177243491.75487354,7076571.42857143,124308836.25553547 
 10/11  16:00:00,2.858333333333333,2.025119355421009,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999847607781916,21.999959314269848,22.00005464105193,22.000102826571602,21.991290493704657,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45788.96283956675,1.164012657815767,9.309915549757774,6.270393534643787,7.226384355810258,8.066422653104196,9.296814796086052,29186.47156022499,9690.03414640987,298.46601621606425,27.156867713480025,1.164012657815767,36.57020833333333,1.164012657815767,177431424.67071348,7076571.42857143,124308836.25553547 
 10/11  17:00:00,3.1916666666666664,2.346403701364382,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999822175319707,21.999958515798003,21.999717807238824,22.000237248139925,21.92311062353626,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51392.72693947488,1.2917449009302013,9.319429126815711,6.28193818391004,7.670432261873235,8.566033049723812,10.003339179023987,28683.326607183117,12996.306404106203,331.17616572737626,26.708678178949967,1.2917449009302013,36.228541666666665,1.2917449009302013,182518021.1485827,7076571.42857143,124308836.25553547 
 10/11  18:00:00,3.75,3.120271216395688,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999876380795357,21.99993145024015,21.999775447225502,21.999919506753656,22.00087536086288,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34216.01330548207,0.6245203450642773,9.341575584751807,6.4515034760038334,7.951445567889455,8.873787689101546,9.773322680753177,27849.151722688675,15051.388492047314,159.9425858431692,22.558075171137194,0.6245203450642773,35.65625,0.6245203450642773,149945546.4549233,7076571.42857143,69060464.58640862 
 10/11  19:00:00,5.166666666666667,4.675645585508376,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999730078946843,22.000096809368245,21.999709682754453,22.00022847223941,22.000945343624977,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36775.18456173193,0.731989364648542,9.190843184867047,6.483637268820289,7.9973351190787225,8.844867158516733,9.394767330559782,25716.214224004183,16849.222981798655,187.44944585293683,22.181389837916623,0.731989364648542,34.204166666666666,0.731989364648542,140444329.30570105,7076571.42857143,69060464.58640862 
 10/11  20:00:00,5.708333333333333,5.206669567035723,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999886362591337,21.99995703938414,21.99997543855648,22.000124385494654,22.000125042887376,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32689.158623490337,0.6826400208801681,8.922948214812067,6.423125589645063,7.893418399453634,8.69039196006257,9.024284920147863,24897.541456977593,15793.974076443374,174.8123976533259,22.191866202348617,0.6826400208801681,33.64895833333333,0.6826400208801681,140172086.25490502,7076571.42857143,69060464.58640862 
 10/11  21:00:00,5.675,4.919939572031467,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.347682321098848,21.44243681009031,20.406028988312674,19.93530059573245,19.577311070556153,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.928367718342102,7.755428969172651,13.165355894411709,16.33304121692014,18.393722565137764,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,65103016.42107651,0.0,27624185.83456344 
 10/11  22:00:00,6.383333333333333,5.6835234662644085,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.320640808083777,20.887875917938967,19.61763753712077,18.91668692103105,18.72805767966388,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.573714969041458,9.571154320779497,17.397046846593657,22.53121123303796,24.39942419376081,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,44322349.89388102,0.0,6906046.45864086 
 10/11  23:00:00,8.083333333333334,7.534286842621403,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.115512380607814,20.72046792768501,19.45628200440603,18.72214402802296,18.473276292066057,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.257014604992577,10.357323174061937,18.700837768681442,24.391865991757154,26.903120707682714,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,44384902.452999294,0.0,6906046.45864086 
 10/11  24:00:00,9.583333333333334,9.004037926853352,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.028089138298025,20.664113083999457,19.337584315335558,18.59367235188216,18.29447837996502,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.904411219743015,10.649532138366895,19.71307089979447,25.628068215671068,28.542653582927404,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,44384905.16419941,0.0,6906046.45864086 
 10/12  01:00:00,10.0,9.11372984934686,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.96615656504284,20.623678764651004,19.157813597761372,18.416391023787785,18.093299476978682,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.214261498889403,10.825093172870973,20.927536831349375,27.07020080123335,30.22876926250292,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,44322355.488976546,0.0,6906046.45864086 
 10/12  02:00:00,9.416666666666666,8.630611655782298,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.857029003401713,20.535148138740812,19.015557627161247,18.272309376860708,17.94820729544561,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.830838969109788,11.218100539565093,21.769089848535685,28.07487968737709,31.31690148221024,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,44384906.65719842,0.0,6906046.45864086 
 10/12  03:00:00,7.833333333333333,7.016354773568561,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.672490650355748,20.403333897894633,18.878783904391735,18.128507105109648,17.791858361007055,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.042652411653055,11.815187056387506,22.635300839979,29.151940170136385,32.511682661061585,0.0,0.0,0.0,22.18121344649691,0.0,22.18121344649691,0.0,44384910.5702177,0.0,6906046.45864086 
 10/12  04:00:00,6.416666666666667,5.452298770000727,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.310960999001068,20.25656842036523,21.615142483844775,21.318956147952246,22.159819589771335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,25840.310841971408,0.8905226343628828,12.691510109910965,12.57910510981972,10.927832240480546,13.227050071981177,10.46268520165839,0.0,0.0,228.26139761243647,25.55758440895632,0.8905226343628828,32.922916666666666,0.8905226343628828,45144068.65728593,0.0,6906046.45864086 
 10/12  05:00:00,4.833333333333333,3.927922896916956,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9997519096357,20.918094708324137,21.999956177505524,21.99961090169528,22.000259893319946,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,34455.72714530027,0.821100941597623,9.57675592541211,10.879296807368371,9.583539513269756,10.273659192173275,10.306059958776231,0.0,11717.303321781561,210.3989884649445,23.701233785642888,0.821100941597623,34.545833333333334,0.821100941597623,45142287.22450923,0.0,6906046.45864086 
 10/12  06:00:00,4.0,2.885753174402461,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000040241492197,21.989952589855765,22.00008979232987,21.958651935738192,22.000415516320075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,66462.45132068843,1.6500088807267368,9.738575924880761,7.805757009848122,10.22477663136313,11.010735741366886,10.804815030330778,27438.66536692923,36995.25950314737,422.9183332148332,25.540848090349737,1.6500088807267368,35.400000000000006,1.6500088807267368,52921396.795998104,7076571.42857143,6906046.45864086 
 10/12  07:00:00,3.475,2.2173445955202165,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99973695935785,21.999948149652322,22.000022415582666,21.998508310475,22.00035753090221,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61701.21352975123,1.2120448409932818,9.924111750687864,7.90409268920182,10.563042248878816,11.263858852440471,11.208291162473408,28240.40803994394,33161.08645500679,310.5002282199609,23.73713394676575,1.2120448409932818,35.93812499999999,1.2120448409932818,64767360.6128239,7076571.42857143,27624185.83456344 
 10/12  08:00:00,3.158333333333333,2.1495584151257328,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999586598663797,22.000125732976027,22.00007571177682,22.000267346687327,21.999944877305918,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59377.74733433447,1.0539320012534443,9.990928515536195,7.850086243555036,10.476857656611228,11.233598183349478,11.523525799781789,28727.532878151822,29447.160218477715,269.932381854298,22.78263037329253,1.0539320012534443,36.26270833333333,1.0539320012534443,92314729.18086207,7076571.42857143,55248371.66912688 
 10/12  09:00:00,3.6666666666666665,2.8041392402749445,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999804608634367,21.999947432366596,21.999996096911374,21.99961122558831,21.99880210570144,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42766.467863119055,0.7619898464253857,9.697225298425094,7.30047371319696,9.534000027700104,10.318554852552195,10.683424340724827,27966.12280756433,18124.827179810098,195.13868678766678,22.32074395957039,0.7619898464253857,35.74166666666667,0.7619898464253857,175213510.617721,7076571.42857143,124308836.25553547 
 10/12  10:00:00,4.0,2.885753174402461,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999876649327575,22.00004124819881,21.999978276795886,22.000198233127648,22.001428491572543,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38486.47454327662,0.6990249479550691,9.46941747175543,6.951656562626082,8.710599047642715,9.511664138415382,9.982307534059586,27454.00242905662,15795.618696658277,179.00988133291048,22.228365287403822,0.6990249479550691,35.400000000000006,0.6990249479550691,176382762.98319745,7076571.42857143,124308836.25553547 
 10/12  11:00:00,4.0,2.7139590222547407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999974620287464,22.000044342311167,22.000006732845325,21.999892920714725,22.00055419335392,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30783.063358768046,0.5563598206023546,9.252290522729822,6.669028218485695,7.668846016966178,8.398604516099702,8.957810993146017,27447.747388984233,11608.870994898904,142.47323863432123,22.161770045165785,0.5563598206023546,35.400000000000006,0.5563598206023546,178366136.10204482,7076571.42857143,124308836.25553547 
 10/12  12:00:00,4.583333333333333,2.80510053380829,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999827712901524,21.999990706540217,22.000010473561247,22.0000566868176,21.856827042221,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41352.88844016921,1.1759071469672284,8.863173431376886,6.2675742096008,6.419484362416526,7.015358719967618,7.928207976980008,26549.86462274435,8417.397398431,301.45138794979664,26.405082143920865,1.1759071469672284,34.802083333333336,1.1759071469672284,179640109.3333074,7076571.42857143,124308836.25553547 
 10/12  13:00:00,5.0,2.5989911325610624,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999697853546213,21.999934321943925,22.060888566902936,21.99999559233085,21.833442521490557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36370.537025068086,1.1247479018143463,8.887606796855934,6.139883568296244,5.832195897440504,6.397564651895924,7.132050546884436,25899.36437310136,6748.438371288933,288.3559662817724,26.63859775497188,1.1247479018143463,34.375,1.1247479018143463,179481437.95358697,7076571.42857143,124308836.25553547 
 10/12  14:00:00,5.583333333333333,2.5248724246852228,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991661523934,21.99996081118685,22.346706356799185,22.000113253401683,21.8240831705953,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34663.73444961644,1.1296586804216673,9.208140386102464,6.256591272286222,5.425141204616992,6.176959217773262,6.6817154733920985,24997.392380955425,6483.200963541184,289.5986347719672,26.43649040760187,1.1296586804216673,33.77708333333333,1.1296586804216673,177943435.01747477,7076571.42857143,124308836.25553547 
 10/12  15:00:00,6.0,2.407493268893553,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999896930032023,22.000021342287777,22.76663259523393,21.99997796142861,21.76944896839919,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30874.81694281267,1.0701761091422548,9.365517125991703,6.238445368712912,5.106864526195397,6.142120652301631,6.721367223197935,24351.58104782732,3833.5597462381043,274.3504721648415,26.44701768855903,1.0701761091422548,33.349999999999994,1.0701761091422548,177249261.10251915,7076571.42857143,124308836.25553547 
 10/12  16:00:00,5.416666666666667,1.7359626709586962,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000006040606127,21.999967649633376,22.38499471420327,22.000125582434453,21.76792672203352,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35272.73408631326,1.1241768769122291,9.52192455079153,6.2773211624983505,5.674157409093442,6.6907426447532385,7.565019442371309,25227.894311862765,5963.853297766123,288.19388879804313,26.443458470381657,1.1241768769122291,33.947916666666664,1.1241768769122291,177428377.23869032,7076571.42857143,124308836.25553547 
 10/12  17:00:00,4.416666666666667,0.8168981128868583,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000049574420885,21.999940658986716,22.000195027281876,21.99988126701527,21.799733421740612,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44923.50338448023,1.2484559829982258,9.73881624610568,6.451834743657703,7.250468043781964,8.046850492063422,9.508017941285507,26737.20454526607,10518.329336274184,320.04696999469496,26.364765334930496,1.2484559829982258,34.97291666666667,1.2484559829982258,182471925.88089702,7076571.42857143,124308836.25553547 
 10/12  18:00:00,3.358333333333333,0.2225785766914152,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00017425795195,21.99997494705435,21.999836481669405,22.000110178228084,22.001943662878293,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33243.958433495754,0.5878881465771671,10.104310679294045,6.853158253497227,8.3288771307254,9.259661206266612,10.42557556166476,28347.72802804274,14919.34032614708,150.5605082000279,22.549413179493992,0.5878881465771671,36.05770833333334,0.5878881465771671,149960072.69779062,7076571.42857143,69060464.58640862 
 10/12  19:00:00,1.7916666666666667,-0.6714385161893942,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999831798285594,21.999979962075315,22.000158101982862,21.999615134918432,21.999674800339026,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45342.603429773946,0.6988045129817645,10.398817064265009,7.154169077318268,9.074446152682567,10.01577672322665,11.163733119247395,30736.904222358466,21630.141096768777,178.9498586345444,22.14564255799621,0.6988045129817645,37.66354166666667,0.6988045129817645,140344218.54342458,7076571.42857143,69060464.58640862 
 10/12  20:00:00,0.4166666666666667,-1.6075005886847207,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99975194669884,21.999961411639102,22.000171249038644,22.000185577965727,21.999630729291635,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45604.19566927953,0.6450016958023279,10.604845579770855,7.390987284828964,9.634435431661515,10.555127354151507,11.524471568345147,32821.32771168982,23868.39555592886,165.17245510040428,22.156321234346994,0.6450016958023279,39.072916666666664,0.6450016958023279,140207907.00893602,7076571.42857143,69060464.58640862 
 10/12  21:00:00,0.0,-1.9917879360772301,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.79037569090907,21.160070903156583,19.62294076396661,19.157725706411043,18.77861420286384,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.033825933692437,10.137892258951188,21.13362513700282,25.255450127217824,28.83528473650075,0.0,0.0,0.0,22.14963056745621,0.0,22.14963056745621,0.0,65040483.58706012,0.0,27624185.83456344 
 10/12  22:00:00,0.0,-1.9917879360772301,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.443738175745402,20.407797602587035,18.282126870214825,17.65829512826109,17.38849241510262,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.064910112870802,13.626857811451792,31.99703986842137,38.32699856159815,42.36691973775576,0.0,0.0,0.0,22.14963056745621,0.0,22.14963056745621,0.0,44384911.91307337,0.0,6906046.45864086 
 10/12  23:00:00,-0.5833333333333334,-2.347670059613882,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.05092006340384,20.092772186978344,17.785031371418103,17.139228851016686,16.76258209266862,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.594115563182015,15.765192002813855,38.04777799833784,45.03080225284983,50.50961260428261,0.0,0.0,0.0,22.14963056745621,0.0,22.14963056745621,0.0,44384921.3181514,0.0,6906046.45864086 
 10/12  24:00:00,-2.1666666666666665,-3.2827093380937384,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.764775722269242,19.857518360285837,17.352985834481895,16.697601894943617,16.230163090620668,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.0302348312922,17.534628600673795,43.406563380100444,50.72130643571932,57.217879904284366,0.0,0.0,0.0,22.14963056745621,0.0,22.14963056745621,0.0,44322368.21719379,0.0,6906046.45864086 
 10/13  01:00:00,-2.4166666666666665,-3.4132860046401317,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.427004086484136,19.617256658077377,16.89604100004157,16.23894089479896,15.735103350378614,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.85589144229237,19.4052894680735,48.90392785519075,56.35226422265492,63.20378151007282,0.0,0.0,0.0,22.14963056745621,0.0,22.14963056745621,0.0,44384933.14621033,0.0,6906046.45864086 
 10/13  02:00:00,-2.0,-3.150051322713732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.214170632573524,19.452881134468512,16.68395892365394,16.0200856137436,15.55995598777063,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,16.043985617292332,0.00019772593017165202,45.476990333517364,20.92535872403292,51.60637765754742,59.13982170387218,65.67640643541795,0.0,0.0,0.05063356876259364,22.139130806822283,0.00019772593017165202,41.550000000000004,0.00019772593017165202,44385117.24393825,0.0,6906046.45864086 
 10/13  03:00:00,-2.5833333333333335,-3.5198068711684924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.96521880647064,19.204056490012896,16.548801588412804,15.871833150180313,15.559985239230848,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,41.719875621669125,0.0004962382294191267,48.661200148770256,23.274535671361917,53.634888875584885,61.291496376440726,66.39188105516197,0.0,0.0,0.12707528494575693,22.10338705173355,0.0004962382294191267,42.14791666666667,0.0004962382294191267,44385399.30522028,0.0,6906046.45864086 
 10/13  04:00:00,-2.4166666666666665,-3.4132860046401317,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.194980702795938,19.005979499946868,21.349976537764352,21.09648376635346,22.19246865333254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,44975.408829284686,0.8138454808666501,20.280011986654674,25.215895498426836,20.34375167186838,23.41228859962523,18.3229320690348,0.0,0.0,208.78755235839193,27.85591244282635,0.8138454808666501,41.97708333333333,0.8138454808666501,45073962.01351935,0.0,6906046.45864086 
 10/13  05:00:00,-2.0,-3.150051322713732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000101751721413,20.041521620985915,21.999855109451712,22.000196056384183,21.999974547311748,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.164999999999996,27.8,22.0,23.89,22.0,23.89,22.0,39.99999999999999,59857.067772231436,1.0236647544539017,14.144263962954858,20.434860152204703,14.834069299795848,15.698177492313212,15.88354790676558,0.0,27818.987705203403,262.51380018496894,25.624308025841298,1.0236647544539017,41.55,1.0236647544539017,45329901.51073263,0.0,6906046.45864086 
 10/13  06:00:00,-2.5833333333333335,-3.7281694449755016,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999984591520057,22.00059041993263,22.0002129943551,22.00044564124056,21.999749131114466,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,92824.47488604562,1.2785120005497685,13.747366173163533,10.840048322776134,14.462781383126545,15.216921415193923,14.98186605881424,37368.81782979756,54766.72166015484,327.6126517956056,24.665385536467927,1.2785120005497685,42.14791666666667,1.2785120005497685,52578295.88440976,7076571.42857143,6906046.45864086 
 10/13  07:00:00,-3.5833333333333335,-4.4908284349425065,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999809639621144,22.000200013256066,21.99993811149325,21.999666157894378,22.00039478426105,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85720.17231056692,1.0278008678946065,13.49917262313136,10.648074732907512,14.128784546843256,14.876953784191585,14.543597099333958,38882.03631254619,50508.5016428225,263.2665850503774,23.204219086026143,1.0278008678946065,43.17291666666666,1.0278008678946065,69395387.93797442,7076571.42857143,27624185.83456344 
 10/13  08:00:00,-3.4166666666666665,-4.188214724868974,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00006742356193,22.00030719358831,22.000036542097476,22.00026097745199,22.00127865123737,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77396.45991176133,0.9087776570233451,13.148210063076482,10.2501026859776,12.887212485653682,13.660248480781652,13.480931039526318,38636.59535490041,44172.65774801635,232.7471897454245,22.632819818084453,0.9087776570233451,43.00208333333333,0.9087776570233451,92181184.26131794,7076571.42857143,55248371.66912688 
 10/13  09:00:00,-1.25,-2.3123211675763575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000082136090494,22.000091158471992,21.999798893396648,22.000115073357183,22.00079782570158,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48977.29544074089,0.6273591772322366,12.286038890564955,9.163245113019563,10.013751228837236,10.81299809265721,10.57128911017944,35366.27181846368,27551.27243280887,160.65518807538925,22.167389971820484,0.6273591772322366,40.78125,0.6273591772322366,175089969.9383615,7076571.42857143,124308836.25553547 
 10/13  10:00:00,0.2333333333333333,-1.2755567758077415,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999830338639157,22.000181140769744,22.009078255776803,22.00001542457264,22.000872536317114,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35662.62922225662,0.49645272676334357,11.458066651951883,8.196268308105301,7.382370748685403,8.046030150480485,7.711839823050409,33117.344200330925,20321.671828720286,127.12970666469958,22.082989787294427,0.49645272676334357,39.26083333333333,0.49645272676334357,176196977.96775573,7076571.42857143,124308836.25553547 
 10/13  11:00:00,1.1000000000000003,-1.0031442386309548,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007665513138,22.00005875004585,22.968410812131648,22.09873819786577,21.999155280888242,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23006.113465070342,0.3368268183236915,10.804838442527283,7.447137280895504,5.295863542177393,6.0691376057879465,5.973276331170266,31790.87910236233,12302.015604242588,86.25292106000536,22.06391532228696,0.3368268183236915,38.372499999999995,0.3368268183236915,178229327.8672243,7076571.42857143,124308836.25553547 
 10/13  12:00:00,3.0583333333333336,0.789064760401241,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999904169491728,21.9999903662961,24.39207625286022,22.933828033741232,21.99966706559211,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36510.69198324983,0.7212623998962853,10.238760793953452,6.86375121526473,6.728219126797839,5.0715298388556675,5.2664481722188015,28831.664779194474,7843.70174772862,184.794088976011,24.236368201190192,0.7212623998962853,36.365208333333335,0.7212623998962853,179213762.79117197,7076571.42857143,124308836.25553547 
 10/13  13:00:00,4.625,1.9843206630311112,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991202590935,22.00001308412216,25.151928168564766,23.59719049981456,21.99981731363712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30310.787357935453,0.7767098223131962,9.752535312205852,6.449076650328419,9.747391481107497,5.6708679354584675,5.080642546705839,26456.57182031158,4465.005203957458,199.0599618746037,25.41669639192069,0.7767098223131962,34.759375,0.7767098223131962,179106749.85446638,7076571.42857143,124308836.25553547 
 10/13  14:00:00,5.0,2.0379100095101,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99988254357064,21.999981417760335,25.583787324696903,23.96085665559848,22.002646685445338,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27542.7029895436,0.8079930594755126,9.415308900061616,6.216076017341652,12.041047634757392,6.424741581118546,5.069769304452957,25880.057198045342,2740.4497841559623,207.1239090008771,26.219262865802367,0.8079930594755126,34.375,0.8079930594755126,177722527.37194085,7076571.42857143,124308836.25553547 
 10/13  15:00:00,5.583333333333333,2.1812435337236176,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000092285975033,22.005299358023098,25.588293653100518,23.910835347341052,21.980359569964335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23918.939759612997,0.8338283243567076,9.22234838167302,6.071971805525725,11.921994160504704,6.213866513136864,5.22762388167137,24988.873086050797,188.9360868494747,213.7870737485907,26.862624333765222,0.8338283243567076,33.77708333333333,0.8338283243567076,177032446.7682606,7076571.42857143,124308836.25553547 
 10/13  16:00:00,5.416666666666667,2.1419061309411314,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999875361207803,22.00021218751273,24.97761967123756,23.24623170852548,21.89539499324502,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26491.244053051694,0.9491646148243884,9.1996551386132,6.075762469127608,9.027384513191537,5.231661532475873,5.7572377448018415,25247.00780687812,1917.2132846670174,243.38451044063484,27.27374442760534,0.9491646148243884,33.947916666666664,0.9491646148243884,177235646.97103658,7076571.42857143,124308836.25553547 
 10/13  17:00:00,5.0,2.2571068214062207,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999900790826583,21.999992151867087,23.942579037888667,22.201698457788087,21.884142666823568,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31827.502591829718,1.0390241026125147,9.297867509131718,6.2106367872178465,5.920647647220423,5.615275441531277,6.670805238193357,25887.62837388384,6234.176256053314,266.40916366372113,27.04669521965432,1.0390241026125147,34.375,1.0390241026125147,187085424.0985205,7076571.42857143,124308836.25553547 
 10/13  18:00:00,3.6,1.1638590756620995,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000080027152666,21.99997922855592,22.828506674070763,22.000049405816778,21.996541961229838,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23475.36775441898,0.4275925287871501,9.606504506625653,6.600344027402166,5.16859709409388,6.6931093631238765,7.6230541535860326,28008.520738326493,12505.93806682514,109.51306202173011,22.785290342454108,0.4275925287871501,35.809999999999995,0.4275925287871501,149838345.24746257,7076571.42857143,69060464.58640862 
 10/13  19:00:00,1.7249999999999999,-0.6184128404748872,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999837326297538,21.999859286395516,22.0208283460732,22.000187037250665,21.999178444169818,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36278.770289631095,0.5542337783859211,9.958188711125487,6.976860363483335,6.375675957956173,7.4934897463998285,8.790414530999968,30840.374219634836,20378.005698932848,141.92596478523862,22.080622852897616,0.5542337783859211,37.731874999999995,0.5542337783859211,140211595.799258,7076571.42857143,69060464.58640862 
 10/13  20:00:00,1.2166666666666668,-0.8521786666659747,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000054139103515,22.000205093659606,22.000054321075172,21.999879009603934,21.99964507001177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36160.55557519905,0.5353072157969961,10.197805663430328,7.255331173730592,7.037744413353906,8.099388073815808,9.392916691653944,31616.600763667873,21927.931852707465,137.07969661705823,22.091854016817376,0.5353072157969961,38.25291666666667,0.5353072157969961,140107426.42424077,7076571.42857143,69060464.58640862 
 10/13  21:00:00,1.4166666666666667,-0.5205349322158974,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.009372315059323,21.20330409921874,20.980918733370395,20.308689265439252,19.962790816246464,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,19.007871155166633,9.743436009090907,10.668179919856756,14.694141505991661,17.98523442652335,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,65103028.43566543,0.0,27624185.83456344 
 10/13  22:00:00,1.9083333333333332,-0.28815671404174964,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.803862894456667,20.531933008935447,20.159410147129595,19.311017982871448,18.978307337509317,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.31910051750599,12.695370179265383,15.099336045971242,21.15747914484431,25.341523310399122,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,44322357.61414337,0.0,6906046.45864086 
 10/13  23:00:00,2.375,0.13476263007240585,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.417463154341657,20.27570183145603,19.75992293416562,18.903698120324247,18.490612649683033,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.12885312695107,14.265521374479013,18.100726414521272,24.9845853025073,30.21690722034246,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,44384914.0300758,0.0,6906046.45864086 
 10/13  24:00:00,2.908333333333333,0.8114543514275633,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.21052241673035,20.14538157722492,19.473695282481145,18.65889033565003,18.19004509350201,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.403600051095836,15.231414519862687,20.54756477072888,27.629720890425205,33.54887722853422,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,42259011.10503152,0.0,6906046.45864086 
 10/14  01:00:00,3.3166666666666664,1.522477505863461,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.07062756235861,20.04767715545776,19.257398660893838,18.464203446046678,17.95681203234862,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.94777261061093,15.999416540224056,22.517976494204365,29.73442588796635,36.04467001724229,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,42196459.49020608,0.0,6906046.45864086 
 10/14  02:00:00,3.516666666666667,1.8492930412039819,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.939864558042437,19.94953441614099,19.05058700872551,18.268732747973544,17.75223528719638,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.30749700022666,16.743353364030156,24.385827501299513,31.765839622586764,38.170255449240734,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,42259015.149559535,0.0,6906046.45864086 
 10/14  03:00:00,3.5416666666666665,1.9123338502076,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.849465213897478,19.86398299385447,18.882314175643966,18.107928397771094,17.586737640210814,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.33293951388165,17.425068637587056,26.04661874447183,33.56347454658184,39.9808548566953,0.0,0.0,0.0,22.09779599932466,0.0,22.09779599932466,0.0,42259018.4226469,0.0,6906046.45864086 
 10/14  04:00:00,3.908333333333333,2.282085773242583,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.24106578716731,19.79041583178097,21.78245354460536,21.594806500161226,22.150692596402067,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28856.396382767765,0.7882954296775752,16.939882245223576,18.008042340076184,12.068967714688027,14.184877605072941,13.082601004640544,0.0,0.0,202.10958806842314,26.398472351675736,0.7882954296775752,35.49395833333333,0.7882954296775752,42924012.969698876,0.0,6906046.45864086 
 10/14  05:00:00,4.433333333333334,2.977329452303877,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000117339114173,19.75437037484171,21.999779976609037,21.999983325008177,22.000132530526287,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,21462.29926758657,0.4181832297170187,11.98391576625395,18.163866878113303,10.527594018064038,11.351148968889047,11.895523612142306,0.0,0.0,107.10211715893087,22.67689894692607,0.4181832297170187,34.95583333333334,0.4181832297170187,42644511.17708461,0.0,6906046.45864086 
 10/14  06:00:00,4.833333333333333,3.751420301236155,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999775041335237,19.99746595025879,21.999983799708435,21.999513442046702,22.00032764962692,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,43709.931520501676,0.8431106920119418,11.436745811818819,16.960784652231958,10.244208111354311,10.956442301783584,11.193056140854404,23050.083637430467,18281.11184274784,215.90388148726083,22.14884176237349,0.8431106920119418,34.54583333333333,0.8431106920119418,50050237.65140813,7076571.42857143,6906046.45864086 
 10/14  07:00:00,5.408333333333334,4.481664837843215,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.0002353650345,21.425855410953357,22.00005813439169,22.000382055405456,21.999955135157176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62259.06134947675,1.994090975280723,10.952758350793287,11.027376570132768,9.810513629696475,10.488161898107387,10.610532107089037,24089.87273057734,37797.570913561685,511.21108964001047,26.48460676734422,1.994090975280723,33.95645833333333,1.994090975280723,52884974.97495176,7076571.428571431,13812092.91728172 
 10/14  08:00:00,5.816666666666666,4.874786332045671,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999992584283458,21.99972282822695,21.999931615336013,22.000254178166973,21.999929396200894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51532.6684574678,1.1709319781937622,10.43861107955801,8.372638203764389,9.408676925029534,10.099370191211003,9.971511259307816,24692.34298385088,28348.249473118118,299.9145681350299,23.00558616882658,1.1709319781937622,33.53791666666667,1.1709319781937622,74461560.21326347,7076571.42857143,41436278.75184515 
 10/14  09:00:00,6.075,5.12345785242277,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000088347034417,21.999950898357515,22.000040537715552,21.999930329313656,22.000634268583298,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38110.425272982415,0.8321439801972502,9.875538506442595,7.642610077277712,8.631225647677164,9.37535601413789,9.556249591107699,24323.39426362125,18180.547777953285,213.10443190566494,22.317281379516924,0.8321439801972502,33.27312499999999,0.8321439801972502,128852341.80885103,7076571.42857143,82872557.5036903 
 10/14  10:00:00,7.833333333333333,6.531096046749153,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999809998335945,22.000027024231517,21.9999119134734,22.000021639569667,22.00024494669819,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24857.92046231238,0.6409678317663531,9.284758335281511,6.922759117312377,7.752119107499406,8.491177778833,8.868380901657332,21658.02985777384,9624.162266762438,164.1413346924586,22.20407017800264,0.6409678317663531,31.47083333333333,0.6409678317663531,176496857.08533943,7076571.42857143,124308836.25553547 
 10/14  11:00:00,9.0,7.728784423512967,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000195685069126,21.999996978119558,21.99995549054485,21.999890750124607,22.000060536005694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15804.990002744607,0.46923464670860815,8.742288509267851,6.380671827740488,7.097095822999414,7.756564044005455,8.184226219013508,19893.988184786605,3083.2103875443013,120.16367366710655,22.215904796913993,0.46923464670860815,30.275000000000002,0.46923464670860815,177896568.67072842,7076571.42857143,124308836.25553547 
 10/14  12:00:00,9.583333333333334,8.2483912467707,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011076254813,22.000427011829505,22.00936448105037,22.00018173521725,21.16702479629557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23416.99432208456,1.103775868096917,8.248368610241274,5.995400438755223,6.483147320644766,7.085130509141481,9.857468270150703,19008.663452093053,1021.1070864860723,282.8226558774133,24.615717220091145,1.103775868096917,29.677083333333332,1.103775868096917,179168554.9919077,7076571.42857143,124308836.25553547 
 10/14  13:00:00,10.0,8.718896212100958,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000160137080258,22.042760651663965,22.123658759650862,21.999989297437526,21.104484525903015,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20078.593882373207,1.045041719120395,7.774183172783627,5.631765568401775,5.851685184615344,6.531909815943114,9.52270540046908,18425.1522412227,0.0,267.7757620855145,24.652592120168336,1.045041719120395,29.25,1.045041719120395,179279915.4086886,7076571.42857143,124308836.25553547 
 10/14  14:00:00,10.0,8.89928977282645,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0002401161679,22.11604867042004,22.048393857007227,22.000038639254356,21.09656080680588,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20343.747580472558,1.0531137541670843,7.539988328740333,5.400338301473336,5.894634983875496,6.4879117340058174,9.592766444813128,18548.154409677303,0.0,269.8424724990746,24.62772409585689,1.0531137541670843,29.25,1.0531137541670843,177795702.35459137,7076571.42857143,124308836.25553547 
 10/14  15:00:00,10.0,9.199226233824225,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993993786572,22.171032856351157,22.004587001040083,22.000067778708658,21.099632976917736,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20014.785683898208,1.040159541114437,7.366616672861501,5.268555247989039,5.896410853906514,6.411071633696198,9.513217945375592,18637.084972619396,0.0,266.5243370972859,24.64580119925191,1.040159541114437,29.25,1.040159541114437,177589783.17372862,7076571.42857143,124308836.25553547 
 10/14  16:00:00,10.583333333333334,9.677584444508371,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000029712158476,22.312583945080103,22.230659312666447,21.999928612733004,21.050162264101427,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17748.20072254383,1.018416680116518,7.1006633938842425,5.1082502235561265,5.4695005627474345,6.120567440560227,9.255682654572247,17931.367411742245,0.0,260.9429332555657,24.48345601490385,1.018416680116518,28.652083333333334,1.018416680116518,177481651.73822588,7076571.42857143,124308836.25553547 
 10/14  17:00:00,11.0,9.86077632312364,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000086220543594,22.28603696634079,22.36223805125743,22.00000985132964,20.960868085704934,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17269.531426669197,1.0287453884461597,6.888894202847193,5.070348180582577,5.233097836611248,5.974723016058292,9.307707222470201,17353.317613422907,0.0,263.57189379483196,24.208329459306896,1.0287453884461597,28.224999999999998,1.0287453884461597,186968465.37330872,7076571.42857143,124308836.25553547 
 10/14  18:00:00,11.0,9.86077632312364,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00007047237629,22.01094876646003,22.015768949988047,21.999895858898025,21.99912518650659,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16678.58879250127,0.6760060846193249,6.922586476636319,5.335576828488215,5.718511489592498,6.229603166450232,7.028070575247537,16897.879616055518,6898.795193441886,173.11900675336972,22.38653328721465,0.6760060846193249,28.224999999999994,0.6760060846193249,141737748.4496292,7076571.42857143,69060464.58640862 
 10/14  19:00:00,11.0,9.86077632312364,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000063112269842,22.00000138736409,22.00016451246991,22.000000249436567,22.000095638306274,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22292.210923227336,0.8902196251497497,7.043402708549112,5.536621679610462,6.155356794681268,6.648097475516124,7.181268420786222,16866.568783165105,9926.246437209484,227.97230408312487,22.232931727120572,0.8902196251497497,28.224999999999998,0.8902196251497497,104588353.99150282,7076571.42857143,41436278.75184515 
 10/14  20:00:00,10.416666666666666,9.602833070602872,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999951052207646,21.999959654570187,21.999952432344912,22.000051873153524,22.000043778942757,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23258.930514603184,0.8500096598246545,7.11054343661976,5.64668129219005,6.444685264247617,6.931030273577224,7.342606639020325,17761.120277376413,11250.44572585923,217.6771225853607,22.272602258390254,0.8500096598246545,28.822916666666668,0.8500096598246545,103597301.96421777,7076571.42857143,41436278.75184515 
