Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/14  21:00:00,10.583333333333334,9.677584444508371,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999988710946425,22.000088719236235,21.99995838390757,21.99994799137619,22.000222002454894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27388.877172328983,1.059678889846069,7.176219478019576,5.814784181604807,6.625848813718814,7.066431829210631,7.3339569928692425,17505.681731601228,14569.82521226989,271.3831842093354,22.459774906112273,1.059678889846069,28.652083333333334,1.059678889846069,66704333.002307,7076571.42857143,13812092.91728172 
 10/14  22:00:00,11.0,9.86077632312364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.646056966839186,21.482828552975004,20.788688271336838,20.387497649069612,20.136475281300168,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,10.92850989161858,6.741319234997644,9.60823251109172,11.62039314098906,12.859921741094746,0.0,0.0,0.0,22.47679136280607,0.0,22.47679136280607,0.0,42196429.007353075,0.0,6906046.45864086 
 10/14  23:00:00,11.0,9.86077632312364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.8768795806097,21.081016350967545,20.17036433252223,19.5990527293726,19.454054678465322,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.221162267109626,7.71338445991838,12.096622440683563,15.307844910401888,16.534373669618954,0.0,0.0,0.0,22.476791362806065,0.0,22.476791362806065,0.0,42258980.81424721,0.0,6906046.45864086 
 10/14  24:00:00,11.0,9.86077632312364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.62647407644854,20.93803631179163,19.85395570660069,19.262608101018795,19.056220293503014,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.815061775719977,8.236580076623598,14.083186742035693,17.784064243306112,19.567169188679184,0.0,0.0,0.0,22.476791362806065,0.0,22.476791362806065,0.0,42196439.58422217,0.0,6906046.45864086 
 10/15  01:00:00,10.416666666666666,9.602833070602872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.39275316057936,20.807856099442308,19.46831203122737,18.879278241534305,18.635936221471965,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.308074342985933,8.752896002694797,16.52156501562131,20.671282196383505,22.94750596731105,0.0,0.0,0.0,22.476791362806065,0.0,22.476791362806065,0.0,42258990.22675455,0.0,6906046.45864086 
 10/15  02:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.189884232475176,20.675850512331454,19.238006237836533,18.64907717557993,18.382200166973274,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.637222020914155,9.2952979364591,18.012366547430425,22.44061442375776,25.102976079387616,0.0,0.0,0.0,22.476791362806065,0.0,22.476791362806065,0.0,42258993.7912832,0.0,6906046.45864086 
 10/15  03:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.11407385689193,20.598597625221796,19.246496390726158,18.648590258612334,18.355996547924722,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.291265471361463,9.673262513513075,18.12513275080543,22.638628302961294,25.518351468038304,0.0,0.0,0.0,22.476791362806065,0.0,22.476791362806065,0.0,42196446.68330895,0.0,6906046.45864086 
 10/15  04:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.07411450560832,20.540944254190947,19.20374111293387,18.599722276070054,18.30736846982596,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.74811775044107,9.994184806282627,18.634351373391898,23.265591369661895,26.1437862916321,0.0,0.0,0.0,22.476791362806065,0.0,22.476791362806065,0.0,42258995.83261029,0.0,6906046.45864086 
 10/15  05:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.175031454693265,20.489738100535252,21.52815371645845,21.16184117381103,22.14971166839014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,20127.82825682977,1.1154948928394743,11.136427590057707,10.268298994290904,9.74780017684453,11.796032781976601,8.9828449526437,0.0,0.0,285.84938692474265,24.953728240021302,1.1154948928394743,29.25,1.1154948928394743,43288018.826078705,0.0,6906046.45864086 
 10/15  06:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.991543981317495,20.456787382231518,21.999812834031264,21.993779182280747,21.99955901536111,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,14937.288183810784,0.6941859029407756,8.060575456887177,10.416319357206318,7.87189483872622,8.373837196930928,8.406585229079694,0.0,0.0,177.85126643776843,23.859084167805182,0.6941859029407756,29.25,0.6941859029407756,42836676.23325777,0.0,6906046.45864086 
 10/15  07:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000061992778637,20.42903708807643,21.999956587605528,21.999941474277204,21.999819090092156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,14615.136100555828,0.5279625254751662,7.853812463633638,10.571514711778631,7.777368386102026,8.174774130744426,8.143609278371526,0.0,0.0,135.21630989580706,22.627392780903335,0.5279625254751662,29.25,0.5279625254751662,28289400.584932316,0.0,6906046.45864086 
 10/15  08:00:00,10.583333333333334,9.677584444508371,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.88741457905333,20.033843958278137,21.97883975764935,21.719463365030165,21.999561105279934,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,22278.005685507826,1.3470265597726163,8.027953339391152,12.007157706889865,7.779013224827146,8.799703060425557,8.032389273233962,14594.438599252064,4161.051055930177,345.15727209158814,24.682194400081183,1.3470265597726163,28.652083333333334,1.3470265597726163,21790503.240577966,7076571.42857143,6906046.45864086 
 10/15  09:00:00,11.0,9.86077632312364,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.9019724306718,21.3371039298445,21.999220688211484,21.77318537772138,21.99963105579636,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37115.60953713356,2.570087041892021,7.888333256505004,8.307966987181436,7.4609993487507,8.45731620562494,7.799782099679028,15555.358341126092,21064.63991337673,658.5635292988704,24.770754045437613,2.570087041892021,28.224999999999998,2.570087041892021,38178274.85365047,7076571.42857143,13812092.91728172 
 10/15  10:00:00,11.0,10.222784108712053,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999790325890718,21.978932098641366,21.99994082367917,21.999375021536874,21.99855876919811,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26815.963657395172,1.2534810338991316,7.340144403774834,6.3849190919535985,6.74624508297573,7.190880508830079,7.089119906685127,16777.707760071502,15094.683423441274,321.06566675702237,22.84206316215541,1.2534810338991316,28.224999999999998,1.2534810338991316,93326993.94971436,7076571.42857143,55248371.66912688 
 10/15  11:00:00,11.0,10.47958872407591,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999814555438405,22.00002139671933,22.00003398689631,21.999897572606756,21.99995761923785,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21866.781748238194,0.868605235726054,7.052703114167495,6.045893479998372,6.220058970338688,6.598732967463083,6.481832017361469,16883.36219208741,11837.34714781247,222.43546724380462,22.200766205898088,0.868605235726054,28.224999999999998,0.868605235726054,93257970.90157518,7076571.42857143,55248371.66912688 
 10/15  12:00:00,11.583333333333334,10.736983639179263,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000001413751182,21.999992392177717,22.085328302876874,22.000051110624955,20.914422468649523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20863.781866542948,1.2338240566087901,6.794246070554752,5.757689073034534,5.780724562178771,6.2432614175741294,8.413944829048098,15989.112949402588,4858.25337527184,316.0673279777555,23.588918725883758,1.2338240566087901,27.62708333333333,1.2338240566087901,130428110.99759732,7076571.42857143,82872557.5036903 
 10/15  13:00:00,12.0,10.914437660123182,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999989007029992,22.000012747628144,22.380970540223288,22.000016808968102,20.848685175145942,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17709.93200359625,1.1589781276840638,6.589687262965579,5.559538793896853,5.26739145110367,5.928120914934699,8.394650547414757,15349.546409368864,3246.873480815937,296.89097873373225,23.544224072736,1.1589781276840638,27.199999999999992,1.1589781276840638,130408672.26456586,7076571.42857143,82872557.5036903 
 10/15  14:00:00,12.0,10.914437660123182,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9999572209019,21.999988797936812,22.576826158214327,22.00004917557874,20.855246453307473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16683.164339261806,1.1106433967002363,6.4500634860022785,5.436755323818919,5.071324968682383,5.757581126742143,8.207042894106765,15349.501082946934,2679.389241323768,284.5135051083688,23.60620439554286,1.1106433967002363,27.199999999999992,1.1106433967002363,130117341.17533767,7076571.42857143,82872557.5036903 
 10/15  15:00:00,12.583333333333334,11.144329223759188,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99998327303588,22.000003265273957,22.752269053007296,21.999969652667584,20.789575820406352,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13720.703772368654,1.0506092144505068,6.359213817417516,5.367319042353249,5.010174021340082,5.683885166535933,8.309945309379225,14453.633339088063,1424.8635125549538,269.12660390042277,23.48137928056236,1.0506092144505068,26.602083333333336,1.0506092144505068,130149656.75150922,7076571.42857143,82872557.5036903 
 10/15  16:00:00,13.0,11.01671063845496,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000054811700668,22.00000233729402,22.912839283545072,22.00001636070479,20.70071117612687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12212.928338869337,1.0107182240069115,6.312970324274393,5.333699970665367,5.002801033048243,5.678805236346261,8.76994082698184,13806.672747550647,526.6128855843159,258.89561242543374,23.284006942286368,1.0107182240069115,26.175000000000008,1.0107182240069115,130432115.79549637,7076571.42857143,82872557.5036903 
 10/15  17:00:00,12.416666666666666,10.549537420491559,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000053745695283,22.00000812778164,22.28696382624545,21.9999650711172,20.752628474925213,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20167.102440045182,1.3381293798954912,6.4143630596195464,5.447051812587335,5.310285513649141,5.958464696209124,9.261552380098884,14696.035307738117,5889.035670264348,342.75264521188325,23.169534436257248,1.3381293798954912,26.772916666666664,1.3381293798954912,103635770.14513907,7076571.42857143,55248371.66912688 
 10/15  18:00:00,11.416666666666666,10.070417030852681,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99997731265367,21.999982148907012,22.00000758812041,21.99995609343193,21.999644017722037,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20085.30066254413,0.8628339118398993,6.592540212879453,5.658084736709917,5.88240893845482,6.348309785942969,6.910320788004998,16228.428671924345,11097.184128883016,220.95905988470318,22.23158631636191,0.8628339118398993,27.797916666666666,0.8628339118398993,85004569.95397529,7076571.42857143,27624185.83456344 
 10/15  19:00:00,11.0,9.86077632312364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.112801429572297,21.58842807464531,21.28689370674846,20.870764603123195,16.887607009872493,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,8.808527550853155,6.45655088692515,7.611870058670095,9.334706502233084,29.980664347843476,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,42258960.66398756,0.0,6906046.45864086 
 10/15  20:00:00,11.0,9.86077632312364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.35014000915839,21.125418516184467,20.576397461334576,19.95672937677949,18.62973544413478,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.538864283202678,7.531393951571211,9.975642760148096,13.01063873214788,22.34806880205831,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,42196431.939531036,0.0,6906046.45864086 
 10/15  21:00:00,11.0,9.86077632312364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.95320709113103,20.887651592629,20.158716116413405,19.5280626270882,18.97626747552753,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.539224915504635,8.336732146013041,12.00875014667925,15.605361205910194,20.520743950936502,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,42258980.15810076,0.0,6906046.45864086 
 10/15  22:00:00,10.883333333333335,9.85206822021439,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.673934736382552,20.696597812211724,19.82466327513748,19.196196608112288,18.778448366586836,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.274251282643247,9.13947835208342,14.006956124129859,17.993709148465694,22.14819664013469,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,42196439.69494104,0.0,6906046.45864086 
 10/15  23:00:00,10.683333333333335,9.783600242625317,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.46080501946751,20.535894025686165,19.581039556006715,18.9561371907264,18.589287518151995,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.723791023860738,9.864127925936288,15.63902840440649,19.915057446821233,23.779601286308054,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,42258988.190628715,0.0,6906046.45864086 
 10/15  24:00:00,10.483333333333333,9.676657525927025,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.336137121631474,20.445947255876167,19.47188518631209,18.802382198498492,18.440882089536895,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.633041184529116,10.314253122772962,16.554279491110382,21.255926057125773,25.105009802524922,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,44384898.772561,0.0,6906046.45864086 
 10/16  01:00:00,10.283333333333333,9.568252152115226,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.22939329307054,20.379066228397722,19.35108625207447,18.660338405590725,18.30231866191075,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.41948093361786,10.679923992658303,17.508371096367863,22.53170261295919,26.36995081589585,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,44322352.94659998,0.0,6906046.45864086 
 10/16  02:00:00,10.083333333333334,9.458403495298262,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.120349608972727,20.3056040688529,19.21533481792932,18.518515380264425,18.16871591519463,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.26353249142497,11.086577160805215,18.52339579800633,23.83197516903181,27.62049816604778,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,44384902.04860653,0.0,6906046.45864086 
 10/16  03:00:00,10.0,9.412268079690643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.009436942888815,20.230654618908748,19.077372651836615,18.377934037667814,18.03528702235531,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.133777231494914,11.510812673354813,19.61896953132414,25.147920128056303,28.887892938265082,0.0,0.0,0.0,22.17160699695407,0.0,22.17160699695407,0.0,44322354.40462165,0.0,6906046.45864086 
 10/16  04:00:00,10.0,9.11372984934686,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.062295062154956,20.161743862821222,21.428487145508978,20.919965824665606,22.157482698016324,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,20829.619653015714,1.150244856378818,11.59873253795647,11.92642471634916,10.360155702179092,13.127298287744283,9.442332344168888,0.0,0.0,294.7532559035664,24.933554860947137,1.150244856378818,29.25,1.150244856378818,45445991.45596391,0.0,6906046.45864086 
 10/16  05:00:00,10.0,8.89928977282645,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.892422939581085,20.721428669791138,22.00005196124933,21.781700761551054,22.000134871609976,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,29230.53224613106,1.7603419416536508,8.464909651458484,10.495620249759673,8.159457749715832,9.396632211483775,8.864711221037384,0.0,12201.01527755252,451.1331377657054,25.25735858823279,1.7603419416536508,29.25000000000001,1.7603419416536508,45946401.08591088,0.0,6906046.45864086 
 10/16  06:00:00,8.833333333333334,8.06195289014691,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.931966509995277,21.69036236886595,21.98329073144053,21.673392132641514,21.999443389321286,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,46057.57884846519,2.50910707392256,8.2465222323313,7.647590504159815,8.240958800898747,9.676996905084758,8.69146298523795,19739.742176138938,25810.885266015666,643.1572136644465,26.015831434094817,2.50910707392256,30.445833333333336,2.50910707392256,53776790.3809478,7076571.42857143,6906046.45864086 
 10/16  07:00:00,8.0,7.452646941329511,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00012317774521,21.95908315496885,22.000015602996925,21.94597183629041,22.000071318031917,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46613.92622028977,1.9280924314597627,8.068690905592504,7.10307086517651,8.231524645010731,8.9617719985033,8.706057495859019,21301.236548309622,27399.949235502445,494.1580844543558,25.43609270881122,1.9280924314597627,31.3,1.9280924314597627,70226996.0473349,7076571.42857143,27624185.83456344 
 10/16  08:00:00,8.0,7.452646941329511,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99989662041339,21.99992762509027,21.999852576338828,21.99965352949035,21.998599302097364,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40883.27119754429,1.1447568381570747,7.988344849314143,6.849155393136567,7.990450814520433,8.556526379490398,8.720079514021103,21430.96768087331,22020.501556109008,293.1923658905897,22.742998482211537,1.1447568381570747,31.3,1.1447568381570747,92399699.7369479,7076571.42857143,55248371.66912688 
 10/16  09:00:00,8.583333333333334,7.739102825667377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999872745580088,21.999971161490503,21.999931584934828,22.00013242423159,21.999046042741853,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22680.047877658624,0.6337997666046676,7.655831012539724,6.347677350170045,7.247518903886842,7.846062458082602,8.254176032353328,20538.323779231327,9584.442095327779,162.30431410644283,22.16229272502917,0.6337997666046676,30.70208333333333,0.6337997666046676,175167433.12015736,7076571.42857143,124308836.25553547 
 10/16  10:00:00,9.0,8.226951978930844,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993784805308,22.00001287534178,22.000013362155162,21.999782643540584,22.00000406915156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16981.200183184483,0.4963734958645288,7.375063959251371,5.993764862139521,6.659790945172152,7.212780296502975,7.637169492111322,19909.69966938157,6172.649706902671,127.10964998720321,22.090470996061157,0.4963734958645288,30.275000000000002,0.4963734958645288,176199986.5076547,7076571.42857143,124308836.25553547 
 10/16  11:00:00,9.583333333333334,8.708409448651382,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000030420817314,22.000913199578005,22.1619411834492,22.00000470677686,21.99983659394255,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8572.449883524603,0.2681859320859178,7.0952413733688715,5.673439971560232,5.8334906665226685,6.46921772057546,6.8644888125898875,19022.768736267706,981.4216856107308,68.67578437148937,22.06847906747895,0.2681859320859178,29.677083333333332,0.2681859320859178,178108710.6355431,7076571.42857143,124308836.25553547 
 10/16  12:00:00,10.583333333333334,9.460168324413461,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999907947000224,22.135060021323522,22.92452524388146,21.99997907296532,21.11393298587181,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16054.998170529092,0.9360403373950522,6.818414346147672,5.322668130544926,5.07580566766508,5.726471819891148,7.556716040078169,17644.618155407617,0.0,239.84001654611833,24.55298558440146,0.9360403373950522,28.652083333333334,0.9360403373950522,179506177.85796958,7076571.42857143,124308836.25553547 
 10/16  13:00:00,11.0,9.86077632312364,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999980413653645,22.42582057202364,23.600268964250194,22.024038280118262,21.061960435474685,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13968.589204566022,0.9037594998539739,6.564324095814148,5.049839039303102,5.574944282604403,5.346750955664788,7.044195759536902,17457.143073506057,0.0,231.56736083358314,24.526728551788164,0.9037594998539739,28.224999999999994,0.9037594998539739,179273376.89968306,7076571.42857143,124308836.25553547 
 10/16  14:00:00,12.166666666666666,10.428604941475903,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000027094556447,22.688520281252078,23.88430246218044,22.140972250444776,20.94102573244376,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11089.698913885339,0.8988523255030415,6.389492388794622,5.014537710298505,6.107252123562311,5.201828064660821,7.198112640060349,16050.177142732706,0.0,230.28501655063351,24.07642841011725,0.8988523255030415,27.02916666666667,0.8988523255030415,177748978.5478893,7076571.42857143,124308836.25553547 
 10/16  15:00:00,13.583333333333334,11.056637214079508,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999986782983495,23.16425485730477,24.189523006108473,22.39031699039656,20.695431310220794,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8731.766741015183,0.8935275728662111,6.253309529899873,5.25261532078904,6.76102628157647,5.066228093727976,7.818013021121788,14565.281706577909,0.0,228.8748085395986,23.239671018947003,0.8935275728662111,25.577083333333334,0.8935275728662111,177163633.75627238,7076571.42857143,124308836.25553547 
 10/16  16:00:00,13.416666666666666,11.278188435809502,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999995713430863,23.314700477718954,24.314037859003573,22.46352337018068,20.665965003767877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9527.160760061455,0.8844523422851784,6.149329426717941,5.464509961958778,7.25348725804664,5.019307142609314,7.787303018125162,15203.310696014645,0.0,226.54635949892966,23.1702233953672,0.8844523422851784,25.747916666666665,0.8844523422851784,177178921.17149863,7076571.42857143,124308836.25553547 
 10/16  17:00:00,13.0,11.01671063845496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007610090593,23.019720286352992,23.784523623381048,22.068813788341444,20.71558360292808,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10606.482116402552,0.918658066357516,6.152081744268091,5.2618353285822606,6.080389830598818,5.347886773901249,8.394352746467709,15470.98645286409,0.0,235.3216740935144,23.413757374443687,0.918658066357516,26.175000000000008,0.918658066357516,191849214.72503996,7076571.42857143,124308836.25553547 
 10/16  18:00:00,13.0,10.812004353074597,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99992442617307,22.63790073727274,23.091645865364587,22.000105975164747,22.000084778401163,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4830.7980051252525,0.2982637878110918,6.300361803718253,5.025448622809267,5.1172856897220145,5.70540489287805,6.422541211762066,14862.747092378713,0.0,76.3822316109656,22.313194103704124,0.2982637878110918,26.175000000000008,0.2982637878110918,149650012.87998676,7076571.42857143,69060464.58640862 
 10/16  19:00:00,13.0,11.098331186165069,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99997713136044,22.12993730864149,22.449933919130263,21.999977175823755,21.99901258579499,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6854.527139002152,0.40624383765189176,6.390086976840297,5.114621680436758,5.081054641973672,5.869782599410674,6.3624399430769785,14131.675785409017,342.67012559169734,104.03074162333765,22.137738610348958,0.40624383765189176,26.175000000000008,0.40624383765189176,140147447.63611767,7076571.42857143,69060464.58640862 
 10/16  20:00:00,12.416666666666666,11.079780893890513,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999963179841316,21.999993410687164,22.067219164061758,22.000103056591623,21.99970969572054,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8598.86761607881,0.4448969148613809,6.413608440900113,5.214228257679835,5.424392230996911,6.065692228884778,6.3954563764072105,14709.654195233468,2166.3754331750915,113.92990978917688,22.170821271295498,0.4448969148613809,26.772916666666664,0.4448969148613809,140026011.02437058,7076571.42857143,69060464.58640862 
 10/16  21:00:00,12.0,10.589739737027013,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.87527178138824,21.87641444025736,21.192226723263634,20.569436352452687,20.318263060790354,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,9.10565097528154,5.4500882827129615,7.188919419189074,9.729590187269096,10.942639128102009,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,65040470.66515598,0.0,27624185.83456344 
 10/16  22:00:00,12.0,10.356360174349566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.119285484933197,21.580413356152423,20.53420256635991,19.70576037987315,19.539934770126685,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.046124052383561,5.980381889439353,9.523590146927,13.65825942985071,15.040017711216317,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,44384883.30116525,0.0,6906046.45864086 
 10/16  23:00:00,12.0,10.025504446451311,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.845836557325253,21.37230255453389,20.19057128830033,19.354391516970725,19.133028241187287,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.694682820974903,6.482769606965451,11.394506219129326,16.213408954971396,18.18455558353744,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,44384889.79954151,0.0,6906046.45864086 
 10/16  24:00:00,11.416666666666666,9.571939029929412,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.635509123013943,21.22206263135366,19.89849325089951,19.065398622232326,18.79724710716327,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.11351873993364,6.952042872144024,13.271027393460988,18.61934760333199,21.142965687051305,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,44322348.06007825,0.0,6906046.45864086 
 10/17  01:00:00,11.0,9.410860242345978,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.42780246068456,21.07871658819796,19.62047238324679,18.795932619409765,18.502885019879425,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.547822146165796,7.444185928509531,15.126345631389364,20.934759181444452,23.845527303122292,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,44384896.1620964,0.0,6906046.45864086 
 10/17  02:00:00,11.0,9.410860242345978,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.28963030716807,20.968399048378718,19.46561717769679,18.64400216809092,18.342022937825586,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.66992939791357,7.903722399888402,16.3407050303042,22.435278719130366,25.54197514450388,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,44322351.1166636,0.0,6906046.45864086 
 10/17  03:00:00,11.0,9.410860242345978,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.224603431647413,20.85138242774191,19.471328411254124,18.639043558191695,18.335086788808578,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.45693262118008,8.462332149445187,16.668895958008843,22.909247622035583,25.966149707471132,0.0,0.0,0.0,22.170477313753537,0.0,22.170477313753537,0.0,44384900.86645704,0.0,6906046.45864086 
 10/17  04:00:00,11.0,9.410860242345978,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.135737751799827,20.766350532855935,21.557033114816132,21.003153162747193,22.139497080382142,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,17882.855862689383,1.118757918579161,11.029380103697342,8.868006733298815,9.346740309089574,12.363685606446518,9.061044717105512,0.0,0.0,286.6469936350997,24.42322717423922,1.118757918579161,28.224999999999994,1.118757918579161,45416797.43253499,0.0,6906046.45864086 
 10/17  05:00:00,11.0,9.091504829358547,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.845426158975965,21.19640107050859,22.000035285719076,21.73943512120827,21.99989598063115,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,22313.235303591224,1.5389549397650313,8.401496232689007,8.104663553272813,7.787533308179138,9.25018001857557,8.570534112954695,0.0,7904.959135483776,394.3431564019933,24.733777184519834,1.5389549397650313,28.224999999999998,1.5389549397650313,45741957.129726894,0.0,6906046.45864086 
 10/17  06:00:00,11.0,8.862021026038216,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.730877471683872,21.78486112723566,21.91514833519835,21.46776146462861,21.999961426534245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,34383.696554358954,2.659566081462338,8.595857923984298,6.84926274695017,8.013425476920716,9.995197569827605,8.433527491946391,16569.021627697042,19046.964924673568,681.5547734743309,25.13138093022073,2.659566081462338,28.224999999999994,2.659566081462338,53852491.13311832,7076571.42857143,6906046.45864086 
 10/17  07:00:00,10.416666666666666,8.634495610054772,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.903756854682587,21.958591647731808,21.9993522580927,21.64383125484463,21.99991942190162,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35096.69894764454,2.0915548000044315,8.18393363775509,6.607435927545533,7.767253213322628,9.522965380042896,8.361739369324027,17609.816005452944,19486.859392856193,535.94364210066,24.67017698322084,2.0915548000044315,28.822916666666668,2.0915548000044315,75241221.30611189,7076571.42857143,27624185.83456344 
 10/17  08:00:00,10.0,8.157214998186276,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999847361355695,22.00005609419473,21.999992270057884,21.984812372920473,21.99948690227107,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29705.98233244127,1.076309656993421,7.768691776859754,6.397709185182099,7.1087301765949364,7.854525851878424,7.854578809928232,18362.483659863483,15054.395689968122,275.65462278652666,22.612699045925428,1.076309656993421,29.25,1.076309656993421,92336827.88258067,7076571.42857143,55248371.66912688 
 10/17  09:00:00,10.0,7.936002871905153,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000015650892863,22.000012521204212,22.276718579449764,22.00008867755138,22.000514479092146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12480.761505114615,0.4203149919504985,7.45216111110319,5.955794552371596,5.689741037546746,6.441306019579471,6.5799256549948995,18355.93877108553,4086.087900945972,107.63428118864466,22.13867763296676,0.4203149919504985,29.25,0.4203149919504985,174901519.38743183,7076571.42857143,124308836.25553547 
 10/17  10:00:00,10.583333333333334,8.208281289316545,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999970602227695,22.008875184302656,23.48369252760649,22.147548386349005,21.99941480527839,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6152.062895703707,0.2222303664303429,7.180333330034027,5.6177519476321365,5.584568102506424,5.353081780984169,5.431877013435812,17466.492271354215,752.84076857858,56.90786477849403,22.079994231317798,0.2222303664303429,28.652083333333334,0.2222303664303429,175985749.0899807,7076571.42857143,124308836.25553547 
 10/17  11:00:00,11.0,8.397026818580487,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000080142431603,22.415160608434434,24.86646552961123,23.200857896504136,21.99961402570654,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4279.119363652208,0.16619667843016805,6.953416679770217,5.142631233030326,9.669367479476891,5.563031264813934,5.032158743460205,17313.731245952727,0.0,42.55882487621893,22.06552406432613,0.16619667843016805,28.224999999999994,0.16619667843016805,178053583.95402497,7076571.42857143,124308836.25553547 
 10/17  12:00:00,11.583333333333334,8.701390775472673,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003568546389,22.83861162887031,25.955507630508773,24.257087581566775,21.239894254770274,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12846.101932553172,0.9054966907498688,6.7499049335358166,5.027854236635551,16.64915938637488,8.567627158666149,5.085711477540443,17129.41951178478,0.0,231.99617554509436,24.235281935148816,0.9054966907498688,27.62708333333333,0.9054966907498688,179473865.08729753,7076571.42857143,124308836.25553547 
 10/17  13:00:00,12.0,8.91409421644474,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000021915679,23.21847013200943,27.020097617714743,25.278030994543908,21.2266459765541,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11193.227582845046,0.8845912488757044,6.555636605154106,5.269935040205958,26.033086873006273,13.961475089101299,5.007553098492728,17083.712669212207,0.0,226.63661472713997,24.172414503035345,0.8845912488757044,27.199999999999992,0.8845912488757044,179278194.01677385,7076571.42857143,124308836.25553547 
 10/17  14:00:00,12.583333333333334,8.898707850262854,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000013797218966,23.49288433900234,27.64526114842205,25.896161673365512,21.203645432092163,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9462.95756918394,0.8665681187549548,6.436139686260039,5.644679278626225,32.83682279650725,18.397996939817126,5.002390980351848,16608.256378025962,0.0,222.00930412584572,23.99012236181881,0.8665681187549548,26.602083333333336,0.8665681187549548,177734391.6902211,7076571.42857143,124308836.25553547 
 10/17  15:00:00,13.0,8.874335786786434,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000002193809593,23.84743977401391,28.000742187575046,26.20642128871331,21.107320569444735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8693.500372694309,0.8464556020017096,6.414087422445391,6.2085658682419735,36.02328600508033,20.323938499678558,5.0190576320162705,16493.1814959278,0.0,216.84234572516934,23.71765437259899,0.8464556020017096,26.175000000000008,0.8464556020017096,177095572.80516917,7076571.42857143,124308836.25553547 
 10/17  16:00:00,12.416666666666666,8.37303158645464,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000023638851392,23.865743269972256,27.72740448185469,25.847707621243547,21.088087299514836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10080.580982308422,0.8480009378213115,6.469743880582693,6.2790994400326285,32.1061390511779,17.00693725057577,5.251562011935768,17539.469841900125,0.0,217.24932404813595,23.929344346721436,0.8480009378213115,26.772916666666664,0.8480009378213115,177220224.58068827,7076571.42857143,124308836.25553547 
 10/17  17:00:00,11.416666666666666,7.741978352120181,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999976306929568,23.439299259891182,26.51891839980176,24.55245652612719,21.095808573318028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12368.2767348646,0.8671584717646903,6.680714276174494,5.589096970393207,20.116301307798178,9.23581737116391,6.204994204798434,18502.93475810812,0.0,222.18170054700622,24.385849674072787,0.8671584717646903,27.797916666666666,0.8671584717646903,191729645.78012985,7076571.42857143,124308836.25553547 
 10/17  18:00:00,9.833333333333334,7.251703549549127,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000031148515045,22.80433161492796,25.2824270136194,23.268898887874553,21.999335585557873,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4243.183663011264,0.1555160071713563,6.989362407170027,5.055497693589757,11.704084493128837,5.547932775046907,5.748803253197575,19988.606994633246,0.0,39.83199144834098,22.955449955067376,0.1555160071713563,29.420833333333334,0.1555160071713563,149591838.40521085,7076571.428571431,69060464.58640862 
 10/17  19:00:00,7.833333333333333,5.690868920909332,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99992850264879,22.079265921888148,23.95108318712633,22.199889083999636,22.00039234124991,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9591.024056297447,0.2416635290807685,7.2914835804240115,5.307861211036321,6.778615305328121,5.248339998046468,6.3074375528128614,21877.071634010554,2436.106230315236,61.88456567557671,22.112372202447812,0.2416635290807685,31.47083333333333,0.2416635290807685,139996448.1426934,7076571.42857143,69060464.58640862 
 10/17  20:00:00,7.583333333333333,5.5280427566554975,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000061673909823,22.00000244274496,23.227794346531553,21.99997165313898,21.9999961605865,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11398.865906374203,0.28256216176749066,7.583099156052856,5.588867307306259,5.239566050720271,5.761895605478443,6.85928588019857,22011.586363191116,5682.627359779377,72.35705372593328,22.061588375419632,0.28256216176749066,31.727083333333336,0.28256216176749066,139876929.301735,7076571.42857143,69060464.58640862 
 10/17  21:00:00,7.416666666666667,5.773801489654127,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.739774511990586,21.903893418776807,22.75095372349575,21.54157145874608,21.041271481192442,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.65833719463548,5.997549429100516,5.0602058972194754,7.003711156592033,9.576269741459514,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,65040475.95277504,0.0,27624185.83456344 
 10/17  22:00:00,5.6000000000000005,4.226037482392524,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.900432002091662,21.56578483912986,22.11464911114687,20.926779024860647,20.341375864621874,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.924373472288588,6.860402815640273,5.769197571086553,9.262632889763145,13.037171296204056,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,44384888.50945947,0.0,6906046.45864086 
 10/17  23:00:00,4.833333333333333,3.5017817677374654,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.51768062738535,21.2679352923395,21.606631124256904,20.45271826714062,19.848168950171907,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.78676341955779,7.829020330910794,7.0353878128732275,11.724439820220965,16.405369273658554,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,44322348.296174146,0.0,6906046.45864086 
 10/17  24:00:00,3.8333333333333335,3.0258848119775954,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.339817148819545,21.075555090110054,21.316247896416204,20.173186256917813,19.535984528398796,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.58437667531833,8.658336071765065,8.262079534542371,13.746845434835192,19.105616158796355,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,44384898.07331808,0.0,6906046.45864086 
 10/18  01:00:00,3.0,2.0956410939688315,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.010421625562163,20.839172174366194,20.815203024708378,19.696120621769516,19.034165994838467,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.166987933133726,9.70122479057107,10.369812786476842,16.84765411923632,23.017321926945254,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,44322353.35873388,0.0,6906046.45864086 
 10/18  02:00:00,3.0,1.767893130584665,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.633803360084837,20.614825468517353,20.29685243062247,19.207169633166654,18.549091142019353,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.39793052000802,10.834861608677313,13.106334052874763,20.533987233607444,27.4028905195305,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,44384911.154036105,0.0,6906046.45864086 
 10/18  03:00:00,3.0,1.4971344590148752,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.4331174869537,20.45035999125294,19.983941317004888,18.906530474074525,18.239149636733437,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.660417388481036,11.864471520126346,15.417402698295495,23.524380960590833,30.882372298505516,0.0,0.0,0.0,22.06363862041542,0.0,22.06363862041542,0.0,44384915.1172669,0.0,6906046.45864086 
 10/18  04:00:00,2.475,0.5887851303557656,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.44079819935574,20.313684865194148,21.888215333379907,21.720127462216933,22.124964061836476,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,26586.514155218596,0.5929320885369688,13.533661924660144,12.79547762586329,9.252393666625174,11.310129754862912,11.491598477289145,0.0,0.0,151.99291118777506,25.48187024998151,0.5929320885369688,36.963125,0.5929320885369688,44869501.112503976,0.0,6906046.45864086 
 10/18  05:00:00,1.9833333333333334,-0.2923710192475895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999872609203532,20.95810017038956,21.999799521127898,22.000105577923833,21.99985180385765,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,35266.94560613377,0.7101023190799635,10.5239212699828,11.174681070943564,8.952771039543931,10.015048593920262,11.042373165490503,0.0,15701.258924752487,182.00510578850864,23.954326381223552,0.7101023190799635,37.46708333333334,0.7101023190799635,45040069.28416894,0.0,6906046.45864086 
 10/18  06:00:00,1.9000000000000001,-0.34358626543451914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99981239784292,21.99957926086732,21.999819518607612,21.99977175322445,21.999596994485994,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,64129.80597809799,1.0494752633471005,10.568292267637046,8.114388838531369,9.394250860699097,10.3538835365768,11.120851331178343,30581.35803497117,38237.89132733899,268.80053674799234,22.932420074928913,1.0494752633471005,37.5525,1.0494752633471005,52366572.58192967,7076571.42857143,6906046.45864086 
 10/18  07:00:00,1.9000000000000001,-0.23414873325996008,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999808864227884,21.99973208046622,21.999940147390358,22.00024272903953,22.000056299539693,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58421.88421337936,0.9375095110148415,10.6864579520956,8.304240993635117,9.576392099203119,10.581382265092536,11.199924662661273,30585.742808469775,34099.54354605207,240.1062223718843,22.643905967509884,0.9375095110148415,37.55250000000001,0.9375095110148415,74110612.94011948,7076571.42857143,27624185.83456344 
 10/18  08:00:00,1.7833333333333332,-0.3340743102965981,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99996468655132,22.000206827753903,21.999818102920056,22.00013728916114,21.999790934882483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54042.844597814015,0.8449038821541586,10.626083938889495,8.212820325048867,8.77692186301286,9.748377494939701,10.477241197392651,30762.321385653282,29728.933824350635,216.37456555076722,22.366669383265247,0.8449038821541586,37.67208333333333,0.8449038821541586,92191274.02675791,7076571.42857143,55248371.66912688 
 10/18  09:00:00,2.225,-0.0028379040534083264,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000088665656616,22.000161676287025,22.010616460142582,22.00024962009628,21.99969397079929,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33459.30219749957,0.5297227646936761,10.20529343315375,7.515257773192197,6.809048694805355,7.641533395255078,8.062966028286818,30089.960405950336,17310.03814543632,135.65096020534733,22.128906004055555,0.5297227646936761,37.21937499999999,0.5297227646936761,175003004.75443116,7076571.42857143,124308836.25553547 
