Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/18  10:00:00,4.583333333333333,1.6451962287243571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999969715145046,22.000065741139124,22.892281830837742,22.049637533366678,21.999746812499804,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20877.194410666667,0.3902087005792633,9.713751538140363,6.900362297088816,5.258870685872537,5.876385968497471,5.98070320081239,26509.069630434864,10489.602246001372,99.92337287113473,22.092865762264683,0.3902087005792633,34.802083333333336,0.3902087005792633,176111562.05478856,7076571.42857143,124308836.25553547 
 10/18  11:00:00,6.583333333333333,2.94965953506946,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990799473528,22.00000431822826,24.534357447879472,23.058746008327088,21.99994208596311,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10571.269743201401,0.236749037542063,9.275752614645498,6.355817065046442,8.141040711756558,5.312626389647828,5.124329609261852,23470.673301955307,2248.382358327936,60.62606487420995,22.103037364554808,0.236749037542063,32.75208333333333,0.236749037542063,178152830.38933882,7076571.42857143,124308836.25553547 
 10/18  12:00:00,7.583333333333333,3.2855960050281188,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000020997758966,22.086415891370816,25.806879649849662,24.22547089413386,21.824023113594805,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22419.634788655283,0.9516136788045041,8.949897399927105,5.890409889042132,15.000157995229175,7.892263189501047,5.009335428421451,22022.284628689416,0.0,243.93135170659107,26.090389695818526,0.9516136788045041,31.727083333333336,0.9516136788045041,179526393.28617933,7076571.42857143,124308836.25553547 
 10/18  13:00:00,8.583333333333334,3.646482198311747,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010942042284,22.413825578277365,26.881880033257215,25.22833072027898,21.76523515414512,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18782.503361236948,0.9391120856571632,8.714484066005761,5.385160498210081,23.533395928924676,12.559664456869298,5.0160541637863245,20951.552120786957,0.0,240.7151095054646,25.917277316603016,0.9391120856571632,30.70208333333333,0.9391120856571632,179324560.6953874,7076571.42857143,124308836.25553547 
 10/18  14:00:00,9.0,3.698838111112096,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00013595589533,22.716586106597912,27.614830307598044,25.90676363275028,21.71866384919201,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17727.490563424737,0.9265178881161383,8.550881754116455,5.109621627286773,30.461885134632563,16.792583175478985,5.0334619544461345,20809.385770376237,0.0,237.47218198886614,25.69669505589384,0.9265178881161383,30.275000000000006,0.9265178881161383,177839766.49371016,7076571.42857143,124308836.25553547 
 10/18  15:00:00,9.0,3.5802884127813965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999947859704374,22.94077969870906,27.670470860138195,25.943996630312743,21.691857522227167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17816.846865671698,0.9286940913677125,8.511621855503913,5.017200424452011,31.038078215355938,16.95255418236773,5.008692457881985,21152.62383651121,0.0,238.02913391611432,25.68447079507789,0.9286940913677125,30.275000000000006,0.9286940913677125,177126023.85766244,7076571.42857143,124308836.25553547 
 10/18  16:00:00,8.416666666666666,2.906727817446074,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999993009680693,22.84919473965677,26.972634832128374,25.21586212120548,21.638358592869725,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19686.837667592918,0.9366117670276949,8.629651639551414,5.040512532218631,23.792511892856897,11.962149044961372,5.228533511903969,22005.104906595905,0.0,240.06920807967276,25.84347178685238,0.9366117670276949,30.87291666666667,0.9366117670276949,177303716.94439378,7076571.42857143,124308836.25553547 
 10/18  17:00:00,6.833333333333333,1.97447887779085,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000121624833966,22.367490773238842,25.58224784760914,23.778040472573547,21.657591005909904,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23229.783650379642,0.9324445693119147,8.975192756935009,5.424772220936909,12.577287537879329,6.144432671133562,6.268965518213747,23752.549309312177,0.0,239.0473384446468,26.53355928623368,0.9324445693119147,32.49583333333333,0.9324445693119147,191865490.5035293,7076571.42857143,124308836.25553547 
 10/18  18:00:00,6.0,1.4334876736623097,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000089535995276,22.0031672888064,24.498767849920608,22.617309945846472,22.00053057228339,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11219.69717194872,0.26308365101695524,9.420769056300228,6.228936339097544,7.198680962492301,5.2015706442302445,6.818938959896177,24357.123332114246,3948.9682259096717,67.38698004548661,23.336326154771097,0.26308365101695524,33.349999999999994,0.26308365101695524,149660165.82047367,7076571.42857143,69060464.58640862 
 10/18  19:00:00,5.416666666666667,0.9691690468161235,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000025534171826,22.000092985575765,23.44117044795301,22.022432865761143,21.999701282266994,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22679.796793377394,0.45693314300103033,9.80465717282938,6.61919191027751,5.250696360415081,6.2674251103493335,7.657438972003999,25203.045417197118,11491.63024333326,117.01001584676544,22.09530883943331,0.45693314300103033,33.947916666666664,0.45693314300103033,140156412.22284687,7076571.42857143,69060464.58640862 
 10/18  20:00:00,4.416666666666667,0.3885631302001546,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999931499161367,22.000039253719535,22.63920415843445,21.99997360332003,21.99991506705223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25102.643838516204,0.4665021165250274,10.082663226053713,6.915110174979762,5.257623328587786,6.9371030652831065,8.227087973366793,26722.92392376401,14453.80777486434,119.46067594426573,22.10449803645464,0.4665021165250274,34.97291666666666,0.4665021165250274,140047329.5026427,7076571.42857143,69060464.58640862 
 10/18  21:00:00,4.0,0.13975673197838245,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.044977878406513,21.519474889355592,22.18127966780163,21.173562520524012,20.538174743654498,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,18.834594874051394,8.5186799822201,6.288532123079096,9.86537881523048,13.830051710269816,0.0,0.0,0.0,22.10160722496599,0.0,22.10160722496599,0.0,65103016.03261331,0.0,27624185.83456344 
 10/18  22:00:00,3.4166666666666665,-0.12365027499111593,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.943989898810262,21.003079111975712,21.549955143487917,20.435355273130767,19.703836080651893,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.65185595350871,10.682339554329062,8.372022863709397,13.797453597730366,19.414903296739404,0.0,0.0,0.0,22.101607224965992,0.0,22.101607224965992,0.0,44384905.169211,0.0,6906046.45864086 
 10/18  23:00:00,2.591666666666667,-0.6723941158946868,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.471439262605525,20.6719494322171,20.976712378676734,19.874782777420858,19.091050549672264,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.27062542956145,12.455085544854335,11.015358269171074,17.687024502868653,24.68471801488558,0.0,0.0,0.0,22.101607224965992,0.0,22.101607224965992,0.0,44322362.015788645,0.0,6906046.45864086 
 10/18  24:00:00,1.8333333333333333,-0.8216134865704614,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.219439171998204,20.45306644635697,20.610001503100722,19.517010760770702,18.70422851663782,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.269902387532284,13.871100189965004,13.36846060895494,20.908702308494647,28.818647869368515,0.0,0.0,0.0,22.101607224965992,0.0,22.101607224965992,0.0,44384917.579986975,0.0,6906046.45864086 
 10/19  01:00:00,1.5,-0.43298351304203636,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.120321086932712,20.307004304182062,20.411672068021243,19.31900183651932,18.478114233511548,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.82539540508198,14.936218634159607,14.997765940616354,23.059698419172637,31.551945957650144,0.0,0.0,0.0,22.101607224965992,0.0,22.101607224965992,0.0,44384920.842952505,0.0,6906046.45864086 
 10/19  02:00:00,1.5,0.11318142907475426,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.92906762936759,20.171033854499743,20.108021955344665,19.028806067394274,18.172694952989836,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.73425605590272,15.848649419151101,16.97249342533965,25.52242395165801,34.47497239626319,0.0,0.0,0.0,22.101607224965992,0.0,22.101607224965992,0.0,44322367.538122766,0.0,6906046.45864086 
 10/19  03:00:00,1.5,0.28557290036973515,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.70657926929579,20.04289974102411,19.763011267229405,18.702249222822868,17.8550797044915,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.823694823772065,16.699549902663218,19.259807623636995,28.304897879797775,37.48934244791416,0.0,0.0,0.0,22.101607224965992,0.0,22.101607224965992,0.0,44384927.34170125,0.0,6906046.45864086 
 10/19  04:00:00,1.9083333333333332,0.4492401129308667,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.230414414008326,19.95589140849417,21.890345717033366,21.738541163721226,22.130819457538124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,29593.403040091212,0.6607738604955287,17.90724496560323,17.34249929203329,10.689086458020924,12.901261197514621,13.048605085506047,0.0,0.0,169.4199242640095,26.468056429439866,0.6607738604955287,37.543958333333336,0.6607738604955287,44994775.889814064,0.0,6906046.45864086 
 10/19  05:00:00,2.0833333333333335,0.6772148812745181,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000122844679435,20.789839775935498,22.000075289796325,22.00015354590053,22.000233803755975,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,34617.164037438684,0.6694803084302726,12.620966495367254,14.19512514006613,9.932721033309818,11.077804791307374,12.013684582525451,0.0,13288.932820946184,171.5654341978061,23.740339439252562,0.6694803084302726,37.364583333333336,0.6694803084302726,44939955.482407615,0.0,6906046.45864086 
 10/19  06:00:00,2.1750000000000003,0.698919297334629,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99999521350264,21.997555581068482,21.999913926323842,22.00001637801206,22.000083942599,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,65819.35875731797,1.224816975872072,12.068040684966121,9.242656128008397,9.82508538853328,10.841150180257317,11.483496905647824,30182.545166745287,39455.3587964015,313.83118020072425,24.053057884767085,1.224816975872072,37.270624999999995,1.224816975872072,52528683.26856549,7076571.42857143,6906046.45864086 
 10/19  07:00:00,2.125,0.7161095463248269,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999922240513243,21.999988051876556,22.000194115914194,21.99992080856005,22.000043874905714,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57426.28779361255,0.9380242402268698,11.669887212561697,8.935594140476175,9.592435833919005,10.588673770028079,11.137849142091623,30265.886039424888,33742.00735289112,240.23974042044992,22.67136368998426,0.9380242402268698,37.321875,0.9380242402268698,74176936.24559993,7076571.42857143,27624185.83456344 
 10/19  08:00:00,2.5833333333333335,1.0791263073934627,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999753409794952,21.99992003671451,21.999919254133246,22.000188244453216,22.00056774999706,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52568.787386246935,0.8689284068212487,11.28244359892188,8.55866449899787,9.15743910699882,10.160733187840647,10.6942538167021,29574.610578799504,28602.681432424914,222.5276743698497,22.379005364167412,0.8689284068212487,36.85208333333333,0.8689284068212487,92146224.57681724,7076571.42857143,55248371.66912688 
 10/19  09:00:00,3.5833333333333335,1.6403227101721731,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000199044347013,21.99989500063781,22.000184979076767,22.000023602745216,21.999344629970256,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34027.044298562214,0.5945919238374424,10.633462971500764,7.749438581691725,7.852019390794273,8.79273800364691,9.571993438049558,28051.510158472087,16280.06837558587,152.26344930092122,22.15267101969978,0.5945919238374424,35.827083333333334,0.5945919238374424,175133203.44041994,7076571.42857143,124308836.25553547 
 10/19  10:00:00,5.166666666666667,2.7590566924068605,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000233869802944,21.99999014897435,22.005549109603336,22.00020981390769,21.99980590117441,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24831.580482149686,0.4902499404241376,10.033632644632858,7.130649598657008,6.659634732263922,7.485421828998942,8.143119644523814,25647.759052333276,11346.86666535793,125.54228851526977,22.11549033596211,0.4902499404241376,34.204166666666666,0.4902499404241376,176197519.1438238,7076571.42857143,124308836.25553547 
 10/19  11:00:00,6.583333333333333,3.713587040557321,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007122383022,22.000023183093045,22.573362895700086,21.999935714534896,22.000424132640447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14900.195009930343,0.3342993743825176,9.485023477684882,6.589806672954102,5.370823887823053,6.461385945606271,6.972422620515914,23495.289953745927,4582.696238320989,85.60673386847715,22.11375666116064,0.3342993743825176,32.75208333333333,0.3342993743825176,178252765.51061067,7076571.42857143,124308836.25553547 
 10/19  12:00:00,7.583333333333333,4.45812265345413,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999821042516373,22.000002394344154,23.40734442392696,22.048950341057704,21.562762915634522,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24551.14064478413,0.9933311516527935,9.054071772426154,6.192997248198623,5.238471284925173,5.693637749489194,6.824395589254067,21977.740321540117,1491.1576706379446,254.60649592306672,25.82743380433432,0.9933311516527935,31.727083333333336,0.9933311516527935,179508475.65069672,7076571.428571431,124308836.25553547 
 10/19  13:00:00,8.0,4.622846475991509,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000150180326642,22.049923473128914,24.184690404257292,22.516267677116375,21.541825836402236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20710.65874079745,0.9389731790666372,8.675048953535397,5.84894708418891,6.642384068381676,5.082797791199911,6.273766157391559,21388.63634090209,0.0,240.686561933868,26.02244352049979,0.9389731790666372,31.300000000000008,0.9389731790666372,179385808.5050128,7076571.42857143,124308836.25553547 
 10/19  14:00:00,8.583333333333334,4.772499153872982,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000104807368853,22.255532930547318,24.806605623837324,22.994956975435425,21.51865283786329,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18510.79080099994,0.9195262563929959,8.435615411971277,5.491034737662898,8.500682558470785,5.060425163638544,6.117962233575888,20770.08403985828,0.0,235.69275953713114,25.886018444464252,0.9195262563929959,30.70208333333333,0.9195262563929959,177834973.79768145,7076571.42857143,124308836.25553547 
 10/19  15:00:00,8.416666666666666,4.68951710864226,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999840684859,22.554332394495557,25.226553032631454,23.318406514592386,21.49476511445141,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18704.335616082575,0.9010285287546157,8.285900313584376,5.182292946784074,9.922816893351522,5.220736132727555,6.236780724446585,21485.929077347468,0.0,230.9525541048334,25.904930790784846,0.9010285287546157,30.87291666666667,0.9010285287546157,177101855.00504172,7076571.42857143,124308836.25553547 
 10/19  16:00:00,8.0,4.479178457145629,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000061395860353,22.515662735005424,25.04974934425597,23.073678870643406,21.547106392342,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19012.98710336608,0.8953565096414701,8.24310353045881,5.16958790130317,9.188713788468911,5.065718218938609,6.529049070157271,22156.85222945637,0.0,229.51900009343868,26.218915846195774,0.8953565096414701,31.3,0.8953565096414701,177267131.440594,7076571.42857143,124308836.25553547 
 10/19  17:00:00,7.416666666666667,4.412975938989915,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000037019411064,22.19268149929034,24.315456066980364,22.314113702516973,21.533061243222704,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20637.452082242995,0.8997918446434051,8.3277640311753,5.45534375050121,6.741929472024431,5.406076009552781,7.362663383785747,22639.247997154085,0.0,230.6683797489734,26.410193395399915,0.8997918446434051,31.897916666666664,0.8997918446434051,191836775.34702876,7076571.42857143,124308836.25553547 
 10/19  18:00:00,5.833333333333333,3.7063491051461024,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00003581213917,22.000100558080035,23.392542268914625,22.000014656166936,21.997954686320373,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13940.864131516006,0.31196799613485315,8.604681898692446,5.93550001441501,5.19966693571331,6.269885304667137,7.2118405924195015,24656.27200746188,5880.654682249785,79.90345260247943,23.045950612186218,0.31196799613485315,33.52083333333333,0.31196799613485315,149738383.39958537,7076571.42857143,69060464.58640862 
 10/19  19:00:00,3.8916666666666675,2.1970382699705318,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000035751495442,21.999895738945295,22.30376924167969,22.000128554257603,21.99885022822671,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26511.799793440456,0.4711067942978418,8.887228693709114,6.210800853794967,5.51300750570866,6.858894089000846,8.007891551455481,27595.758720814203,14167.156840353911,120.63865133913093,22.063920306359226,0.4711067942978418,35.511041666666664,0.4711067942978418,140209405.05893427,7076571.42857143,69060464.58640862 
 10/19  20:00:00,2.5166666666666666,0.9207200813428834,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000060206794114,21.999917956355244,22.0000689236426,22.000009938417126,22.00001815390985,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29361.29922266267,0.472644392010282,9.176278793665908,6.497586814202395,6.357746859935155,7.45956500528754,8.674125900616716,29672.206059243545,17578.37469842309,121.03253309058213,22.0686340584529,0.472644392010282,36.92041666666667,0.472644392010282,140053538.66266787,7076571.42857143,69060464.58640862 
 10/19  21:00:00,1.75,0.3905638163153413,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.290998006554364,21.419486533703253,21.306687244790464,20.512967963009597,20.136140224579783,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,16.237499676475228,8.218910970444794,8.765257786532041,12.941397613703863,16.18874627778739,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,65040479.49668714,0.0,27624185.83456344 
 10/19  22:00:00,0.7999999999999999,-0.23558230373293912,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.17336830698734,20.81685419932887,20.547060548697498,19.533694965256405,19.16465646651716,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.409632767222167,10.572428068499507,12.383231808167908,18.959853007392592,23.183124716158733,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,44384899.69407271,0.0,6906046.45864086 
 10/19  23:00:00,0.125,-0.9885150069716969,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.770141872175532,20.493675436757787,20.074597136829627,19.044905240453254,18.625071931008538,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.31320404888994,12.338251442852695,15.62901840712807,23.388894918124702,28.629581461791076,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,44384908.463838525,0.0,6906046.45864086 
 10/19  24:00:00,0.5833333333333334,-0.7180235882673447,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.43051135686021,20.25673874897067,19.642739049617187,18.614928660105225,18.121188030405317,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.70694017948807,13.87778940679653,18.895491149162186,27.541905645923084,33.82105845277412,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,44322362.126328714,0.0,6906046.45864086 
 10/20  01:00:00,-0.75,-1.9564565691772995,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.107407624797546,20.032344540332186,19.207880213559626,18.189765474087725,17.679260141573042,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.11066447317765,15.426524231381476,22.602205789738615,32.065438581763715,38.89672676014626,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,44384920.42461272,0.0,6906046.45864086 
 10/20  02:00:00,-2.0,-3.150051322713732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.97341494021956,19.83727661738492,18.940063871175177,17.918448465581346,17.394923296300362,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.18385993995624,17.00582005166859,25.63956581215344,35.674688003376374,42.81275310568045,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,44384923.12660309,0.0,6906046.45864086 
 10/20  03:00:00,-0.8333333333333334,-2.055057532589192,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.623094984704892,19.623030705551525,18.49367833999725,17.487611120521468,16.933413177418263,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.75601770681441,18.665518760458298,29.749954468969918,40.27708576542937,47.85512653613992,0.0,0.0,0.0,22.073571062351377,0.0,22.073571062351377,0.0,44322370.71241846,0.0,6906046.45864086 
 10/20  04:00:00,0.0,-1.2735352082569318,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.25801040850345,19.480904452333736,21.722002837318097,21.468945560438552,22.1594424317591,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,36015.982926396675,0.7373806202723729,17.525541497586868,19.851441476495772,13.196827362892122,16.208535367446647,14.649461129928312,0.0,0.0,189.10976000210167,27.099544580616968,0.7373806202723729,39.5,0.7373806202723729,45065671.83929444,0.0,6906046.45864086 
 10/20  05:00:00,-0.5833333333333334,-1.8204413920233204,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0000997833733,20.48259580582005,22.000063294240665,21.999744831077333,21.9995817177039,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,42814.56836280937,0.713661203622018,12.568919900578853,16.015162776649714,11.41286480070436,12.585030765640566,13.351133599413808,0.0,17026.390059629386,182.9282572334098,24.164161652549215,0.713661203622018,40.09791666666667,0.713661203622018,44980861.47746541,0.0,6906046.45864086 
 10/20  06:00:00,-2.75,-3.681218871452939,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000128780154228,21.99450571710575,21.999912416559926,22.000032139290226,21.999946159841375,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,83635.83327285097,1.1654224835191875,12.357824635226478,9.651063583432402,11.626982911700091,12.679729033411768,13.123892285421833,37619.061679384366,51035.88272507256,298.65614467529787,24.416500969502465,1.1654224835191875,42.31875,1.1654224835191875,52536584.3972399,7076571.42857143,6906046.45864086 
 10/20  07:00:00,-3.4166666666666665,-3.959761815128243,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99995213984184,21.999871348738036,22.000088854799262,22.000496904161263,22.00008034871412,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74410.27370662578,0.8773678119859979,12.30150069138447,9.65447605321838,11.738101225204824,12.776108429652957,13.039985491078236,38645.83223763134,45486.9844883633,224.70704999039924,22.713329172178817,0.8773678119859979,43.00208333333333,0.8773678119859979,74055444.61687706,7076571.42857143,27624185.83456344 
 10/20  08:00:00,-3.5833333333333335,-3.9633919468039127,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999350795382387,22.000211341281233,21.999680057431064,21.999747007910745,21.998295131979877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71350.91921902719,0.8229295557705044,12.10040650495678,9.442584892080072,11.356367479416258,12.417736170705753,12.935026452397699,38903.77168708573,40674.16783991365,210.74986393819157,22.421794324907793,0.8229295557705044,43.17291666666667,0.8229295557705044,92171734.34342775,7076571.42857143,55248371.66912688 
 10/20  09:00:00,-2.8333333333333335,-3.4362174911017633,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992581728571,22.000019922274536,21.999867624044438,22.00026485066648,22.002221738015084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49305.20674034496,0.580591081395324,11.542326987104788,8.631792101778219,9.522772448342197,10.569507535642819,11.238836971842558,37766.33744234988,27302.33087655995,148.6770035693327,22.121562506820343,0.580591081395324,42.40416666666667,0.580591081395324,175051193.87729084,7076571.42857143,124308836.25553547 
 10/20  10:00:00,0.04166666666666663,-1.231094429398434,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999868071143613,22.000053816431404,22.00735710712676,22.00006235409346,22.003124993969603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33682.71562134718,0.4614316663109217,10.909978463859602,7.892609690124492,7.5549606970615,8.447365625036626,8.77670353200753,33414.762577326386,19107.97524092841,118.16120946045817,22.067649047261174,0.4614316663109217,39.45729166666667,0.4614316663109217,176214753.91791216,7076571.42857143,124308836.25553547 
 10/20  11:00:00,2.433333333333333,0.3915811875353074,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000088116389787,21.999986150017083,22.780793010268923,22.000033026718935,21.997753800639106,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19680.35130960875,0.3142188913699641,10.27360916528142,7.1761460300662305,5.442902137459974,6.750358250741717,6.940348163907312,29781.108924811084,9733.722201811035,80.46350069102874,22.059206896019703,0.3142188913699641,37.005833333333335,0.3142188913699641,178241457.44385517,7076571.42857143,124308836.25553547 
 10/20  12:00:00,4.791666666666667,2.050652692786791,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000018341099377,21.99999023561429,23.9218336069316,22.284893817943754,21.988313065734896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31036.76587689387,0.855246789225491,9.750741257809134,6.631966016490071,5.588259003846669,5.552595467110312,5.988272156345315,26201.645701054582,4983.934462919437,219.21478847375442,25.747864522798192,0.855246789225491,34.588541666666664,0.855246789225491,179391331.15960288,7076571.42857143,124308836.25553547 
 10/20  13:00:00,6.583333333333333,3.309905236085656,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007156579994,21.999995997257233,24.736807076608528,22.9256549045719,21.801401273451223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22910.889368780787,0.9320823301729436,9.316965559272015,6.266874544770218,7.504792133629039,5.019772461317923,5.787131080164362,23482.164176770853,1130.3911216130828,238.97759798216097,26.875533588259444,0.9320823301729436,32.75208333333333,0.9320823301729436,179381139.44912523,7076571.42857143,124308836.25553547 
 10/20  14:00:00,7.0,3.1437138043611275,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999861716459563,22.019190972212602,24.966449142601032,23.07682187958413,21.711064438075287,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21044.369819254807,0.9024870479551387,9.05891548408222,6.058470684191325,8.233070030503981,5.016672100547734,6.13047656906789,22855.581845031982,0.0,231.38110639810415,26.745610408765184,0.9024870479551387,32.324999999999996,0.9024870479551387,177840604.2343352,7076571.42857143,124308836.25553547 
 10/20  15:00:00,7.0,3.060023657118059,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000078863216856,22.159044844251046,24.78680454579401,22.854336404599945,21.679375415087254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20902.907177402903,0.8975558639914653,8.966620461500613,5.818677825830323,7.531979491166029,5.0333226487372515,6.674554853791778,23028.95072466767,0.0,230.11729786934416,26.752682418880195,0.8975558639914653,32.324999999999996,0.8975558639914653,177100169.1473028,7076571.42857143,124308836.25553547 
 10/20  16:00:00,6.183333333333334,2.5092872627297287,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999368747865,22.074395925555862,24.31634566602706,22.323723783842695,21.701316930798168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22855.978447145888,0.8972596134444126,8.948873448337606,5.898475141604322,6.2945719122102135,5.528423895526977,7.391926062774068,24240.411297104914,288.5422142333182,230.06184271010525,27.0688728752954,0.8972596134444126,33.16208333333333,0.8972596134444126,177275199.42080906,7076571.42857143,124308836.25553547 
 10/20  17:00:00,5.833333333333333,2.5827888092522904,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999992122951355,21.999992725287456,23.615091911910596,22.0004708701284,21.748478481218882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27668.248287023584,0.9953427438179872,9.02946077942992,6.1122501342669295,5.231497405553076,6.381498809244668,7.998640718326769,24614.030991520525,4140.467709980444,255.1964133761537,26.869829089330025,0.9953427438179872,33.520833333333336,0.9953427438179872,196719754.42189914,7076571.42857143,124308836.25553547 
 10/20  18:00:00,5.416666666666667,2.9198634983351943,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000042501667604,22.00001224846123,22.938587574717797,22.000057025619455,21.999020259995365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16596.17873744575,0.3558827229662014,9.209114214407487,6.3859715839968345,5.093847383927264,6.931450221400342,7.862952410175121,25267.88491941076,8251.420583779463,91.1490164126767,22.867264309183085,0.3558827229662014,33.947916666666664,0.3558827229662014,149779950.7504182,7076571.42857143,69060464.58640862 
 10/20  19:00:00,3.8333333333333335,1.7947400365244892,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00013467756655,22.000094384250776,22.11720757373585,22.000138246098487,22.001054490514335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27430.089299225245,0.48536265062254597,9.344636331483628,6.570956598627705,6.055657002196409,7.39231978167864,8.441788953755271,27671.273346202914,15074.950102997114,124.28919026098596,22.06290095995566,0.48536265062254597,35.57083333333333,0.48536265062254597,140223281.40272945,7076571.42857143,69060464.58640862 
 10/20  20:00:00,2.8249999999999997,1.2994551516368862,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011033155086,22.00010415702035,22.000005171139136,22.000095645120975,22.000123226405787,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27635.658463759566,0.45466804090261426,9.445744120396384,6.7378445794391455,6.666834498999592,7.7998623212559695,8.893034956051087,29210.580219145006,16994.51853117544,116.42912456722901,22.06479645913821,0.45466804090261426,36.604375,0.45466804090261426,140037737.6051081,7076571.42857143,69060464.58640862 
 10/20  21:00:00,2.5833333333333335,1.373464170530304,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.48713740026772,21.458479296151257,21.15813752437141,20.416142648903744,20.137234868962047,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,15.591498040180161,8.289781930804352,9.841044801188685,14.1463784596012,16.78886607928018,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,65103015.14579789,0.0,27624185.83456344 
 10/20  22:00:00,2.3250000000000006,1.128844005068044,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.41527717151351,20.90161011990984,20.168507560159483,19.216278378371733,18.96442743850836,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.224828450569515,10.419535256798968,14.973488813495983,21.89455016254824,25.485838628749974,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,44322347.82117275,0.0,6906046.45864086 
 10/20  23:00:00,1.9666666666666668,1.008499420089353,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.96408651971397,20.600820543399674,19.608139887630827,18.649502891306145,18.30037019974481,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.037851865108138,11.95895659131259,19.040182142004138,27.07272477551993,32.06198530594197,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,44384903.676512025,0.0,6906046.45864086 
 10/20  24:00:00,2.033333333333333,1.2296719431102543,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.655761618740588,20.397156547844496,19.171694122251775,18.258239923216713,17.845019490362453,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.91520453716596,13.158073377110837,22.57522617811995,31.07904445760326,37.05742350320519,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,42259004.03963992,0.0,6906046.45864086 
 10/21  01:00:00,2.2583333333333333,1.4466520233370714,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.478881446908137,20.25973451935081,18.89271948786205,18.00306408222931,17.540045333454206,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.788454274880166,14.082436891468594,25.26967635326115,33.99440966497719,40.66044367493206,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,42196453.84034802,0.0,6906046.45864086 
 10/21  02:00:00,2.3000000000000003,1.486829773574131,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.310383198479638,20.13081360021253,18.70976910830284,17.831580190903615,17.352898062767817,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.38923014987736,14.952080980175687,26.859710348757545,35.70027825156482,42.66863402310826,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,42259009.09004823,0.0,6906046.45864086 
 10/21  03:00:00,2.533333333333333,1.0690845820841093,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.154416131158946,20.017278703971858,18.69088744428504,17.815244684489972,17.3158817315905,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.82428564019689,15.74231342672236,27.064689045396914,35.88829501268154,42.909868570211906,0.0,0.0,0.0,22.065867070476372,0.0,22.065867070476372,0.0,42259013.2612568,0.0,6906046.45864086 
 10/21  04:00:00,2.7583333333333333,0.8137129084574767,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.40459463173822,19.924844845217084,21.744997807632743,21.518116248526955,22.160142357734674,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,15.56,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,30142.507232327505,0.7070132168475648,15.396306171992789,16.423252844944308,12.098922315762996,14.667017517815681,13.381644131746674,0.0,0.0,181.25569047184763,25.669864748189436,0.7070132168475648,36.67270833333333,0.7070132168475648,42848937.871485256,0.0,6906046.45864086 
 10/21  05:00:00,2.858333333333333,0.9050611630789299,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000253477216834,19.866509518377303,21.999950977969288,21.999649916766444,22.000508369444464,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,21541.121138158273,0.3637174130324731,11.59038610038767,16.844925776543732,10.501214120837544,11.50766302372809,12.248212916967086,0.0,0.0,93.14650826103451,22.400178744928088,0.3637174130324731,36.57020833333333,0.3637174130324731,42594271.28442138,0.0,6906046.45864086 
 10/21  06:00:00,3.016666666666667,1.0496700817808826,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9999939049692,19.99844464946538,22.000266419100388,22.00010404211115,21.9995899227697,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,45187.1169577278,0.7401860260989862,11.361376102701236,16.605496032100213,10.573438297168261,11.434980172107132,11.845264680954761,25818.555358980695,18980.54640388096,189.53129648481027,21.80365163144241,0.7401860260989862,36.407916666666665,0.7401860260989862,49955296.54137064,7076571.42857143,6906046.45864086 
 10/21  07:00:00,3.216666666666667,1.4302866612314302,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00035736797541,21.689465947237647,22.00006110119088,21.999626382963942,22.000187668575148,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65124.898525819495,1.4584468538068556,11.184310301597606,10.277037242704091,10.544702932610207,11.381664473695757,11.60041910584527,27899.953895947216,40450.21510810457,373.8020877184991,25.05382041883625,1.4584468538068556,36.20291666666667,1.4584468538068556,61987853.179500185,7076571.428571431,13812092.91728172 
 10/21  08:00:00,3.4166666666666665,1.9938080044904687,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999769558229648,21.999957557083942,22.000053654964844,21.999711896517073,22.002095910768134,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54993.39755466114,0.9781516626846044,10.834148674273207,8.655418125268918,10.095426968460968,10.937629590770664,11.040808782656761,28322.331973612483,30135.655317511235,250.5093562068604,22.547346124772474,0.9781516626846044,35.99791666666666,0.9781516626846044,74290407.62566257,7076571.42857143,41436278.75184515 
 10/21  09:00:00,3.5583333333333336,2.2962057502201603,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000330312483626,22.000090499422225,22.0001763698275,21.999835998242713,21.999261425861224,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40813.89611067909,0.7145184007755966,10.324324035488766,7.967342668644008,9.105496658845928,10.00226734662816,10.26602090660751,28114.610584123773,20197.81501125831,182.9757726948895,22.186864091612833,0.7145184007755966,35.85270833333333,0.7145184007755966,128811169.95950429,7076571.42857143,82872557.5036903 
 10/21  10:00:00,4.416666666666667,3.354594355538356,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000132961588374,21.999921866880502,22.00007504365048,21.99993782790489,22.00110072637101,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28610.407973512076,0.5305278575685183,9.750902534929772,7.2284795410559015,7.9564248716665675,8.789508144072611,9.162377747815983,26827.161722897177,12659.833207014273,135.85594352678754,22.09522251817029,0.5305278575685183,34.97291666666667,0.5305278575685183,176402904.5893154,7076571.42857143,124308836.25553547 
 10/21  11:00:00,5.583333333333333,4.650137440375499,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999865805694,21.999979856800433,22.02233664895888,21.999950514564322,22.001173849755038,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17285.009872871324,0.35261241340623445,9.174288890974355,6.614605279172818,6.801919437349817,7.550477817149672,7.841482412594935,25070.85023480478,5805.128870996053,90.29547707658573,22.075922153654684,0.35261241340623445,33.77708333333333,0.35261241340623445,177878248.9337617,7076571.42857143,124308836.25553547 
 10/21  12:00:00,5.416666666666667,4.740174550007247,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000055257178175,22.000037326492787,22.399180972740467,21.9999733183854,21.755986638481996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32309.40829100583,1.037379249004139,8.718631011348757,6.148858438517952,5.57977144756763,6.593451264509163,7.484869822002476,25331.935637262595,4443.661837919278,265.9467308761553,26.498478436479697,1.037379249004139,33.947916666666664,1.037379249004139,179201432.45305854,7076571.42857143,124308836.25553547 
 10/21  13:00:00,5.583333333333333,5.084129445065373,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99989613016542,21.999996511576413,23.00265000567852,22.000011422639762,21.838647956971936,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27809.244731715047,0.9856493318859371,8.334909877133514,5.822843482778109,5.05173442091229,5.828969320789895,6.416747928859924,25086.54464437596,3009.275404127739,252.72264512948945,27.030171491295462,0.9856493318859371,33.77708333333333,0.9856493318859371,179264258.31650108,7076571.42857143,124308836.25553547 
 10/21  14:00:00,6.583333333333333,5.7999423538049895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999937418312673,22.001085266904838,23.55678262401855,22.018904199258113,21.737775969353475,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22985.45969160141,0.9296602941587692,8.000654888817783,5.596373198089002,5.512760780352397,5.4338373446952275,6.01433618006854,23565.53055669919,680.2176418407402,238.3541864457576,26.839609155445586,0.9296602941587692,32.75208333333334,0.9296602941587692,177746961.3586907,7076571.42857143,124308836.25553547 
 10/21  15:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000228735874458,22.059562868889483,23.87389419992645,22.142661197373375,21.666966993003513,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21420.659444299392,0.907649742903022,7.770657060524243,5.41676415748645,6.071498377117725,5.26000721526119,6.038099467442383,22996.110345890964,0.0,232.7003145149005,26.67816555339797,0.907649742903022,32.325,0.907649742903022,177552400.12975922,7076571.42857143,124308836.25553547 
 10/21  16:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000074846588063,22.138124662774302,23.87884269261582,22.07351414100266,21.64833958915385,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21245.816784934013,0.903132240439081,7.649068099488214,5.2941488822686935,6.023773679315187,5.401588348484336,6.342684627324775,23125.183695062795,0.0,231.5433081248193,26.696269149299003,0.903132240439081,32.324999999999996,0.903132240439081,177449074.9234571,7076571.42857143,124308836.25553547 
 10/21  17:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999924060059925,22.017584582822295,23.255788097458975,21.999924341542265,21.59058931963831,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23763.133703375755,0.961546842706805,7.65054241254732,5.408644415806582,5.1893977215818055,5.874062546102491,7.231884295831757,22995.668290090063,1359.2027967147756,246.4998244432879,26.415413607209455,0.961546842706805,32.324999999999996,0.961546842706805,196522741.18269736,7076571.42857143,124308836.25553547 
 10/21  18:00:00,7.0,6.013682605287408,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999762450625123,22.000115215413064,22.165639987101887,22.00003332420574,22.000140708463334,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21932.99495924905,0.5354303776004333,7.8486119296829555,5.717214743317641,5.509293086180591,6.461921169159429,7.146177504657388,22928.88799005069,11998.444627838859,137.12558065712508,22.574533609604647,0.5354303776004333,32.324999999999996,0.5354303776004333,141616965.22056043,7076571.42857143,69060464.58640862 
 10/21  19:00:00,7.0,6.281960957211575,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000049252995396,22.00009478288298,21.99998600152821,21.999949550016584,21.999790192392577,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29428.54647301593,0.6893015822743259,8.047197957490368,6.023505086427131,6.160282756676996,7.003670897507658,7.534148960302534,22938.231473810938,15496.444597798874,176.51490203021606,22.111330129809232,0.6893015822743259,32.324999999999996,0.6893015822743259,104513222.26212497,7076571.42857143,41436278.75184515 
