Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/21  20:00:00,7.0,6.472682183341662,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000043286400608,22.000093577377452,22.000008460282242,21.999897081787527,22.000193531552352,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28788.108543289407,0.6762164310834753,8.110747876168626,6.172763184483297,6.501470491698373,7.301639834252657,7.696579568953339,22944.591919922463,16328.398398896199,173.16528811373507,22.140536372929876,0.6762164310834753,32.324999999999996,0.6762164310834753,103476792.62849052,7076571.42857143,41436278.75184515 
 10/21  21:00:00,7.0,6.472682183341662,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000002661648463,21.99986974178472,22.000002575025434,21.9996888014141,21.999961752878452,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35341.44315396209,0.8422454322424366,8.23768867715232,6.4150369269975185,6.914491580951879,7.6491466488928594,7.914267183932341,22944.36599772399,20522.501537149423,215.68952285884188,22.2855470554408,0.8422454322424366,32.32500000000001,0.8422454322424366,66505902.294070214,7076571.42857143,13812092.91728172 
 10/21  22:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.470547197207576,21.331001689953663,20.780486455196392,20.297722835076485,20.05287115127699,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.546747234058559,8.009817169027187,10.602281314699853,13.530897774692503,14.832799353754199,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42196431.22036057,0.0,6906046.45864086 
 10/21  23:00:00,5.891666666666667,5.386351888321056,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.336923255126706,20.70622779991298,19.89364511745454,19.16694497561544,19.024451394127553,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.510510133239077,10.030746946758027,14.835425358052271,19.84497661724774,21.285978033498548,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42258988.45594898,0.0,6906046.45864086 
 10/21  24:00:00,4.983333333333333,4.495946052032212,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.912566791552333,20.446940540329525,19.417142788785593,18.668320256490922,18.459565301701574,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.83421466529948,11.297915463180372,18.138924941081036,24.086805383079987,26.380714685455576,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42258998.692102574,0.0,6906046.45864086 
 10/22  01:00:00,4.8999999999999995,4.41424631017977,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.654279634005096,20.276579678032196,19.106869554870755,18.35388777490215,18.091503951549203,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.246398071117238,12.312337866076318,20.809360489027473,27.28138170836637,30.312153735452398,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42196452.64551014,0.0,6906046.45864086 
 10/22  02:00:00,5.075,4.585812166348952,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.485114001078546,20.156181230186522,18.894839610183435,18.142840491785538,17.836699764771335,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.981972230870117,13.112765193951631,22.854900845008142,29.640724370142213,33.24337703395188,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42259006.41739729,0.0,6906046.45864086 
 10/22  03:00:00,5.316666666666667,4.822728379349171,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.330722747361634,20.054914148152296,18.698734832561588,17.95189006122355,17.621737413878538,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.537956378181168,13.8177766026874,24.75313276209664,31.760480567820114,35.71578897525787,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42259009.37933387,0.0,6906046.45864086 
 10/22  04:00:00,5.516666666666667,5.018788557315184,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.179399603919624,19.96526675577903,18.41675402544026,17.683595687804765,17.331252595201324,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.086349197703385,14.444357654797132,27.60703943549204,34.82422250398124,39.05830161725297,0.0,0.0,0.0,22.337497364998594,0.0,22.337497364998594,0.0,42196458.37606215,0.0,6906046.45864086 
 10/22  05:00:00,6.416666666666667,5.900954866878869,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.060264182519344,19.91997743609258,21.456432975659762,21.05642796372874,22.16560167499072,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,29393.979125567043,1.1044376182999478,14.791437587608106,14.77152618619573,12.829206018961768,15.900318675684415,11.833544320942883,0.0,0.0,283.1456677691081,26.604089596939033,1.1044376182999478,32.92291666666666,1.1044376182999478,43278292.487771854,0.0,6906046.45864086 
 10/22  06:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999050628964465,19.92969355318599,22.000003460222583,21.99725939473495,21.999937124409495,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,21185.154561400628,0.6579273151136155,9.924243607430583,14.709824946306009,9.808050817083869,10.610799824127236,10.730381638078285,0.0,0.0,168.58572808965945,24.312913591359194,0.6579273151136155,32.324999999999996,0.6579273151136155,42803320.85246366,0.0,6906046.45864086 
 10/22  07:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000043352273753,19.9159623829742,21.999777825298867,22.000443767250207,21.999545883839716,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,20385.629248054858,0.5122038753743114,9.587356060117118,14.830046609063098,9.631462079137428,10.298565796901622,10.245421090257098,0.0,0.0,131.1859168123597,22.802573203628004,0.5122038753743114,32.324999999999996,0.5122038753743114,37933283.53066873,0.0,6906046.45864086 
 10/22  08:00:00,6.416666666666667,5.900959952159405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000031956947833,19.998996684662746,22.0001353918193,21.880017117217676,22.000177593683585,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,42266.47636399926,1.105323983622774,9.473227234186743,14.66343597404538,9.649154900513546,10.631194689098914,10.102373000758417,20742.014623617044,14875.98483067774,283.1613230526326,23.760045623588628,1.105323983622774,32.922916666666666,1.105323983622774,21504783.824803244,7076571.42857143,6906046.45864086 
 10/22  09:00:00,6.583333333333333,5.7999423538049895,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999664272259697,21.36294970327937,22.000029006337368,21.983765097184857,22.00059900453437,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59955.67661752282,2.195751614458426,9.3613399210412,9.937691875723958,9.44909680168216,10.124123774143527,10.01965628826654,22266.893572218614,34503.04812260917,562.8680212908343,26.22316251678423,2.195751614458426,32.75208333333334,2.195751614458426,37900084.7755711,7076571.428571431,13812092.91728172 
 10/22  10:00:00,7.0,6.013682605287408,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999990712540484,21.99911847181995,22.000036589177416,22.000184439602283,21.99982275794513,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43989.870845508056,1.1255935120623592,9.001288357725114,7.549461683543957,8.631797552878284,9.257853706422315,9.362239603999079,22899.935757968622,24743.301185536795,288.2995033316957,22.90228721985754,1.1255935120623592,32.324999999999996,1.1255935120623592,93212697.01572686,7076571.42857143,55248371.66912688 
 10/22  11:00:00,7.0,6.013682605287408,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999965531826536,22.000165810994073,21.99996787156256,21.999889818466567,22.001186707018572,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40908.57661164294,0.987101046428616,8.774775764378573,7.274806663732231,8.203970562267825,8.852251049007522,8.98380226260839,22929.013623805877,22094.041279217414,252.79293258258394,22.410234981951778,0.987101046428616,32.324999999999996,0.987101046428616,93392203.9523384,7076571.42857143,55248371.66912688 
 10/22  12:00:00,7.583333333333333,6.574933254340979,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999976523101385,21.99986139371948,21.999962935854892,22.000019056951487,21.39937596233945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44610.47015836908,1.4988920800474066,8.487869188548474,6.914325245880207,7.707347703075645,8.36717569469578,10.225881193571068,22045.860632360604,14849.326978575175,384.06390385463243,24.610533272822238,1.4988920800474066,31.727083333333336,1.4988920800474066,130728165.90879507,7076571.42857143,82872557.5036903 
 10/22  13:00:00,8.0,6.975788569098467,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00000360868435,21.999937263842554,22.000081561764464,22.000091630126096,21.35780804331793,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39997.78214680595,1.434088093452214,8.232484662214446,6.632977473055081,7.249663566999395,7.863227793719453,9.997716526448109,21415.150054980873,12762.829163473029,367.4605395151852,24.626577023511157,1.434088093452214,31.3,1.434088093452214,130739250.0127694,7076571.42857143,82872557.5036903 
 10/22  14:00:00,8.583333333333334,7.247228120144584,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999962333518415,21.9999740695305,22.00007933289618,22.000024822691653,21.29623620884181,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36235.49394386029,1.401822333854172,8.063221489312491,6.455188329513947,6.995640221165682,7.591172491053503,9.993491993773963,20522.543726335334,11182.329093660008,359.18354477911157,24.51695938901783,1.401822333854172,30.70208333333333,1.401822333854172,130391250.18955676,7076571.42857143,82872557.5036903 
 10/22  15:00:00,9.0,7.187201689702483,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000037259754723,22.00000883390158,22.000065366855136,21.999962063030235,21.22300358195559,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34272.056496424375,1.3866647423493959,7.956445260362851,6.3509995629021985,6.923362137273405,7.517085624650093,10.394006301436205,19877.22556567914,10066.134547479189,355.28644994263317,24.36122792818283,1.3866647423493959,30.275000000000002,1.3866647423493959,130535732.9577081,7076571.42857143,82872557.5036903 
 10/22  16:00:00,9.0,7.009544560337091,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999802027439937,21.99998765889519,21.999843440022605,22.0001696798613,21.20451827478955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35035.029265633246,1.4111824956833583,7.99001703075412,6.329280822201819,7.148666117799247,7.775975606875977,10.943112291066113,19871.777977055433,9989.930101785894,361.5659886612855,24.335298436304537,1.4111824956833583,30.275000000000002,1.4111824956833583,130807783.41769236,7076571.42857143,82872557.5036903 
 10/22  17:00:00,9.0,6.758569994881975,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99996148591711,21.999959737757404,22.000084847109605,21.999947370364797,21.175102059440068,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43227.391168305505,1.6701491973619313,8.180465304435918,6.525315810076454,7.681872763469127,8.319572307388425,11.84626058252804,19864.171414398246,15266.722743420869,427.89111964104626,24.082348417245033,1.6701491973619313,30.275000000000002,1.6701491973619313,113613438.92858136,7076571.42857143,55248371.66912688 
 10/22  18:00:00,8.416666666666666,6.29239292314741,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00017446646147,22.000174142718965,22.00012798512616,22.000010380809712,21.99933341187359,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38552.54496203613,1.1231227522354559,8.424342260695775,6.8345163534059,8.277431176457236,8.84641510596792,9.712216595615407,20750.111246335862,20178.173397536786,287.6447197764351,22.656545693708924,1.1231227522354559,30.87291666666667,1.1231227522354559,85247341.07842141,7076571.428571431,27624185.83456344 
 10/22  19:00:00,6.95,5.335393064018813,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.439641155847955,21.218852244182994,20.102041088302027,19.76583224463857,15.885540144405068,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,359.63883492303125,0.008121893915092373,14.166444824655096,9.008452702743595,15.943268140422665,18.490700734134116,45.85779710784107,0.0,0.0,2.0798163375387393,22.21296679929321,0.008121893915092373,30.64236052613334,0.008121893915092373,42266459.85041374,0.0,6906046.45864086 
 10/22  20:00:00,6.0249999999999995,4.627584647217663,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.175409627201887,20.402854986679426,18.700058742473924,18.19328949388529,17.161334357654876,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,21.198398254243767,12.040901095980765,24.89242747996256,29.406795075975737,41.17901247957453,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,42196446.12387142,0.0,6906046.45864086 
 10/22  21:00:00,5.841666666666666,4.236211246076555,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.77118363879126,20.10430595671753,18.234020211215718,17.702438372505867,17.15424190888211,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.68543186028155,13.725777266872889,29.58144375980537,34.74092132845463,42.46571346628799,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,42259000.15378231,0.0,6906046.45864086 
 10/22  22:00:00,5.45,3.7156525156845617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.460442147894053,19.911658887038328,17.846708711163775,17.310638321664367,16.81895669776529,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.659653886463644,15.052109397135709,33.82595105967027,39.34990034245465,46.49169876851531,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,42259006.108238,0.0,6906046.45864086 
 10/22  23:00:00,5.083333333333333,3.3749062334052877,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.20046687742332,19.741765055309198,17.51541278069846,16.978213457132302,16.503953216306236,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.37667546483917,16.329024000368353,37.7451186747823,43.507309345180154,50.4445524455899,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,42196457.65781586,0.0,6906046.45864086 
 10/22  24:00:00,4.4750000000000005,2.809263469277797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.037073949173486,19.608315403599157,17.30657338324887,16.724409539376165,16.24598889777193,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.44891739411547,17.424583048133105,40.746338736952886,47.038014421745515,53.93049659307287,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,44384921.575327314,0.0,6906046.45864086 
 10/23  01:00:00,3.8666666666666667,2.2433237403408945,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.88195759369086,19.470614366142886,17.07648915347649,16.47234950378626,15.993175502667066,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.45914681316298,18.631663292330803,43.90244647222365,50.532734922295454,57.331698045589654,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,44384924.55997661,0.0,6906046.45864086 
 10/23  02:00:00,3.641666666666667,2.033907227036631,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.710332449032567,19.332476787183666,16.911251176673844,16.29597775064978,15.826879792760534,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.4778060413255,19.869210940449307,45.985389314696796,52.805879430545986,59.48344521959541,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,44322370.17328868,0.0,6906046.45864086 
 10/23  03:00:00,3.5416666666666665,2.139077547179198,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.586052855247615,19.207276699758527,16.930867817027984,16.298639771952484,15.827733709699942,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.10324737017184,21.072875811028982,46.164192558915204,53.179427661991376,59.72413566903015,0.0,0.0,0.0,21.63086229196531,0.0,21.63086229196531,0.0,44384929.35908047,0.0,6906046.45864086 
 10/23  04:00:00,3.3249999999999997,2.075453612743704,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.954827260314755,19.0969218431247,21.014940608888065,20.576673159514556,22.209404761625603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,38493.70344884492,1.0996211909617486,17.82866180747045,22.08389204843191,19.367578900817147,23.133006911545692,15.492448124657942,0.0,0.0,282.00045522783233,27.688826400144148,1.0996211909617486,36.091875,1.0996211909617486,45400075.36713723,0.0,6906046.45864086 
 10/23  05:00:00,3.1999999999999997,1.957175271422243,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000107810882813,19.955287686494383,22.00007828169389,21.99865010524908,22.000362537727977,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,51995.61658499469,1.2850588917444026,11.60738559380181,18.29998255996831,12.634458616724999,13.436137763919461,13.51130833860377,0.0,23239.384044208648,329.4478857400633,25.916602476402357,1.2850588917444026,36.220000000000006,1.2850588917444026,45508332.35183875,0.0,6906046.45864086 
 10/23  06:00:00,3.0833333333333335,1.8467670483799357,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99974170879467,21.768977296679996,22.000339699154736,21.922685570354975,21.999891038956424,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,74504.9338933217,2.205245297186154,11.247253153482037,10.182048380639023,12.285013503803755,13.204405673406898,12.693987906906218,28496.202485802478,43111.45676015088,565.6244308014683,28.256074536634014,2.205245297186154,36.33958333333333,2.205245297186154,53435138.907046095,7076571.42857143,6906046.45864086 
 10/23  07:00:00,2.7666666666666675,1.7741517171393433,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000005881577607,21.9831288052257,21.999450417686646,22.00017488913132,22.000469576859572,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69293.9628314058,1.5279161182171785,11.046743479433966,9.40166855619651,12.023972678541528,12.598942815767892,12.360968938449263,29246.000699334356,41411.93563997701,391.6303168117308,25.480418555523418,1.5279161182171785,36.66416666666666,1.5279161182171785,79520454.41928184,7076571.42857143,27624185.83456344 
 10/23  08:00:00,2.4250000000000003,1.6073539328212425,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000305392242097,22.00007620051368,21.999717972202195,21.999717018248845,22.000692410633974,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64742.7137067434,1.0986139571236355,10.826942831479478,9.000669501857212,11.380137011502233,12.05272115901172,11.89353756073991,29840.581897872977,35946.51563934633,281.38497575035166,22.908170340098682,1.0986139571236355,37.014375,1.0986139571236355,92427034.86838105,7076571.42857143,55248371.66912688 
 10/23  09:00:00,2.533333333333333,1.486599158804865,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000321642249034,22.00007290540401,21.999772006409813,22.000010428341707,21.99907051121468,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44186.38084897101,0.7197301309513326,10.323481628701233,8.211901622631773,9.377797051386247,10.097851620425416,10.24657961551312,29668.542101545056,23278.71425118546,184.31200968591256,22.217643972885778,0.7197301309513326,36.903333333333336,0.7197301309513326,175181435.8245489,7076571.42857143,124308836.25553547 
 10/23  10:00:00,4.625,3.5562770147850693,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999812551131,22.000046962995885,21.999978727256607,21.999872303682466,22.00063039514362,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29716.17134542922,0.5583701130780128,9.812040356880148,7.553200697176467,7.56850695407072,8.194551881556706,8.059489864837992,26512.21049325136,16061.33209585525,142.98571849606213,22.095696824931366,0.5583701130780128,34.759375,0.5583701130780128,176336864.91119385,7076571.42857143,124308836.25553547 
 10/23  11:00:00,6.583333333333333,5.344588667302902,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000117437311307,22.00004779222658,22.519083536924857,22.00001890690974,21.998838611913857,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16625.060708777917,0.3718379338282048,9.212518384217363,6.858515622272691,5.643913876682127,6.6431766429496095,6.356905506644075,23549.84701000518,7294.310304098132,95.21875797654002,22.08004355429274,0.3718379338282048,32.75208333333333,0.3718379338282048,178296404.71381423,7076571.42857143,124308836.25553547 
 10/23  12:00:00,7.0,5.548073752879369,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985906237338,21.999966957541588,23.256894981639082,22.00414588592246,21.6470302635083,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28529.108335688376,1.0509219173790374,8.761329138614647,6.383365789739507,5.057943573477739,5.878433122580074,6.308967429004826,22912.928736529455,4790.732692868932,269.3686070579826,25.834662460675755,1.0509219173790374,32.324999999999996,1.0509219173790374,179631526.97597048,7076571.428571431,124308836.25553547 
 10/23  13:00:00,7.583333333333333,6.098532662521539,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995900748466,22.00003540467316,23.897484994621276,22.314846909005414,21.645981189980187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23668.79926547963,0.9964858618726028,8.379929290520737,6.046430256112058,5.895917331801232,5.2195475639072795,5.790095868579752,22030.269731399632,2925.4372967539252,255.43063833796762,26.04738740895819,0.9964858618726028,31.727083333333336,0.9964858618726028,179468620.68580768,7076571.42857143,124308836.25553547 
 10/23  14:00:00,8.583333333333334,6.7968525438725,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007070323744,22.00420666375165,24.52134931944848,22.8531533033601,21.544723365331226,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19095.722536989433,0.9348946953729049,8.016115128507508,5.771748249619546,7.723961114851349,5.054243185414895,5.557713863200003,20509.716229218477,538.26140195886,239.62745077283628,25.81796893253691,0.9348946953729049,30.702083333333334,0.9348946953729049,177855921.44166702,7076571.42857143,124308836.25553547 
 10/23  15:00:00,9.0,7.009544560337091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999967174873955,22.18656950431954,24.860553172418303,23.133371005101676,21.46547142488522,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17959.122905187123,0.9199661272629949,7.77434114521859,5.432525323606872,9.031349206451681,5.224827424824355,5.627385870101044,20095.02171439866,0.0,235.78677451878772,25.603808306700056,0.9199661272629949,30.275000000000002,0.9199661272629949,177197838.53951642,7076571.42857143,124308836.25553547 
 10/23  16:00:00,9.0,6.758569994881975,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007386623209,22.191975458138046,24.633576803080917,22.87464931544038,21.425711552114834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18079.6048223628,0.9216098552508859,7.68074402798445,5.3667151876774595,8.18700493828135,5.069588656528559,6.089665848211716,20183.5530263861,0.0,236.20653797186472,25.58084786951085,0.9216098552508859,30.275000000000002,0.9216098552508859,177369709.54876563,7076571.42857143,124308836.25553547 
 10/23  17:00:00,7.833333333333333,5.989897578479788,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99988627475024,22.014204772873402,23.60787861298165,22.087840309497523,21.446214988728197,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24938.12621212956,1.0217545615850947,7.807478914972353,5.632368221767035,5.6146693893151705,5.642769188084034,7.313881206387028,21703.37942864841,3297.1324852168023,261.8790341114634,25.655424971797046,1.0217545615850947,31.47083333333333,1.0217545615850947,201521078.45669538,7076571.42857143,124308836.25553547 
 10/23  18:00:00,7.0,5.548073752879369,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99992479669083,22.00007001096543,22.606746068160138,22.00010927340163,21.99863161627023,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17856.42200873693,0.4376763342534687,8.05178006971326,5.944617984573206,5.154352203971247,6.3645734569577925,7.123353683259393,22913.08587264722,8876.978106910581,112.09145538581807,22.60867173574569,0.4376763342534687,32.324999999999996,0.4376763342534687,149888831.689589,7076571.42857143,69060464.58640862 
 10/23  19:00:00,5.308333333333334,3.950425978208834,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99986377578116,21.999939965015813,22.00806378539028,21.99998795589566,22.000100268410232,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30295.471683153755,0.6047829929185699,8.292493771241213,6.200120554049306,6.0529461695617615,6.970992543127764,7.96953558529894,25470.638682748653,15946.197781800176,154.87061373730867,22.086242623800004,0.6047829929185699,34.058958333333344,0.6047829929185699,140335625.47487402,7076571.42857143,69060464.58640862 
 10/23  20:00:00,3.75,2.4775041187733287,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000055253506556,22.00000658953556,22.000061953139966,22.00010489974592,21.999640256444934,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31465.565447232875,0.5548516779557017,8.570904746296792,6.4949149324100235,6.656184984973879,7.579232942410937,8.657971563330216,27825.16820655359,18562.805798950812,142.08450015852162,22.089655054525903,0.5548516779557017,35.65625,0.5548516779557017,140132197.74285623,7076571.42857143,69060464.58640862 
 10/23  21:00:00,3.2083333333333335,2.1965314745447446,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.305627785694114,21.242706142647876,20.831843395902908,20.21305884074511,19.9605558095622,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,15.123365187777644,8.616156979664387,10.584798689243959,14.298772557552816,16.824357682426225,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,65103015.81165362,0.0,27624185.83456344 
 10/23  22:00:00,2.591666666666667,1.7680361218279907,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.140075826555144,20.489424616255782,19.859497539986872,19.03118876330537,18.86711813629115,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.249918155477975,11.622169958261962,15.878385892343728,21.915105518688875,24.813847093358238,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,44382198.6023662,0.0,6906046.45864086 
 10/23  23:00:00,2.066666666666667,1.4796016860092998,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.712924907719366,20.130021604772825,19.352266293858275,18.507656426691454,18.2780116059432,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.273587477483662,13.741531331841577,19.966987960524307,27.08006966561578,30.887684742283028,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,44325060.83199152,0.0,6906046.45864086 
 10/23  24:00:00,0.9083333333333333,0.49611551255297126,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.39945617416623,19.878468061468364,18.931814277967067,18.084003286096863,17.784825110744013,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.510415073620223,15.48491826859569,23.851321919821213,31.69848152226251,36.3845106083275,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,44384915.48364767,0.0,6906046.45864086 
 10/24  01:00:00,2.4166666666666665,1.9787468944065978,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.10591033258576,19.673705803268323,18.566284674856274,17.721637942865037,17.37695746345768,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.55457134514877,17.027018763161113,27.382466911606013,35.72749544472223,41.023847891048355,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,44384919.873226926,0.0,6906046.45864086 
 10/24  02:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.88978267001477,19.54944335315924,18.341045714412925,17.501349765046182,17.112355298965614,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.83555886205816,18.096035384742382,29.732482481592474,38.31464215825067,43.99672937107406,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,44322368.784486145,0.0,6906046.45864086 
 10/24  03:00:00,1.6666666666666667,1.0243342039532937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.649424774943565,19.37578476383241,17.9941235955103,17.159604647038304,16.755948596082792,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.419491356583904,19.472875171410315,33.390295595825535,42.28999209170243,48.08437522574523,0.0,0.0,0.0,22.08913399967739,0.0,22.08913399967739,0.0,44384928.40418709,0.0,6906046.45864086 
 10/24  04:00:00,1.75,1.1692177962365509,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.239924950651535,19.213958716940454,21.592189552114718,21.318251987521975,22.17085613933463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,36112.24057726659,0.8219025433838323,16.3620727195436,20.871116921632943,13.946733057049359,16.815613837132382,14.012344993303534,0.0,0.0,210.7677842806822,26.833365698331914,0.8219025433838323,37.706250000000004,0.8219025433838323,45081096.80526676,0.0,6906046.45864086 
 10/24  05:00:00,1.3083333333333331,0.8894833253973727,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99996331289739,20.260456500419984,22.000166117949608,21.999793215203947,21.999788869864798,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,45648.07208041382,0.872144282952721,11.61357005291201,16.725001830838192,11.332414208790054,12.171914270056499,12.63780228457333,0.0,18450.268790623308,223.55302570047596,24.491161962126657,0.872144282952721,38.15895833333334,0.872144282952721,45189642.923002094,0.0,6906046.45864086 
 10/24  06:00:00,0.15833333333333333,-0.2517049345118396,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999495099430607,21.96381032474149,22.000105173799437,22.00047020682996,21.99964509876949,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82392.00862827354,1.6321245962684499,11.417164684527641,9.466179122562734,11.419523497940496,12.173929598060548,12.335950643847738,33218.53233155559,49910.112017694104,418.50810595039,26.916902532630335,1.6321245962684499,39.33770833333333,1.6321245962684499,52905519.52454354,7076571.42857143,6906046.45864086 
 10/24  07:00:00,1.25,0.8342019269632682,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00035639042756,22.000045742246574,21.99966907501566,21.99973792578045,22.000211145994005,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70585.47153500006,1.1351897693655897,11.241860452762213,9.241357982777025,11.235363233691912,12.048293888085068,12.035329612801148,31627.927842537643,42498.24906520142,290.7827981438192,23.338597089430902,1.1351897693655897,38.21875,1.1351897693655897,79157552.24198936,7076571.42857143,27624185.83456344 
 10/24  08:00:00,1.0083333333333335,0.8347814670310839,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00008835482917,22.000077128432213,22.000178398990727,21.9994533695854,22.00136506487532,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68184.60075450536,1.0426151544766833,11.005285361095657,8.923979463090005,10.74894757418331,11.594463505231218,11.633650412072294,32001.65810663605,37774.03263351524,267.0351785485205,22.80079979893722,1.0426151544766833,38.46645833333333,1.0426151544766833,92375713.50283688,7076571.42857143,55248371.66912688 
 10/24  09:00:00,0.5916666666666667,0.35588440504901286,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99977599370686,21.99998919987267,21.99977549338803,22.00028066802247,21.99902130829847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50218.862983596024,0.7206455454068353,10.509553392840381,8.160886133265778,9.233760283231305,10.086087927217122,10.48563098722679,32627.44552121629,26218.23111853527,184.54667611367123,22.22575385610054,0.7206455454068353,38.893541666666664,0.7206455454068353,175182940.2772493,7076571.42857143,124308836.25553547 
 10/24  10:00:00,2.6666666666666665,2.224034724321948,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99974583893724,21.999904170019352,21.999919539278736,21.999852584836166,22.002399041529625,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37881.29626426059,0.6173693833679287,10.01179890539066,7.5487137760555045,7.888050646074658,8.662719704166966,8.883001357717161,29490.377378094563,19498.553283316607,158.09502777664278,22.121211401525226,0.6173693833679287,36.766666666666666,0.6173693833679287,176392404.77646363,7076571.42857143,124308836.25553547 
 10/24  11:00:00,4.816666666666666,4.332527933317103,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999785664096297,22.000014458465937,22.004534514817625,21.99991779734515,22.001822887975322,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24340.623878127168,0.4666012368636146,9.402299641637478,6.895675340976704,6.553067578945331,7.186995052738816,7.174733590773822,26244.838418457413,10783.056329767021,119.48622155340381,22.11010146575309,0.4666012368636146,34.56291666666666,0.4666012368636146,178412176.27173537,7076571.42857143,124308836.25553547 
 10/24  12:00:00,6.391666666666666,5.6130300375984135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999913707640427,21.999999363783456,22.6010393813483,22.00001370069098,21.739075609368882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31939.827362903656,1.0958831445853505,8.780658988736883,6.332621559002526,5.257253503432698,5.98021366961279,6.371324308467848,23855.2875818665,5993.323757919602,280.9055907184504,26.00109808050817,1.0958831445853505,32.948541666666664,1.0958831445853505,179702377.82770294,7076571.42857143,124308836.25553547 
 10/24  13:00:00,7.508333333333333,6.502775897738413,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999866856214553,22.000041912843653,23.726205904811305,22.241687523019795,21.63854121061543,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24078.65771965324,1.0003670839213357,8.26988176130997,5.9135386286280704,5.84060046594135,5.221881018768016,5.7140291527394895,22159.60417113797,2707.5925698416145,256.425499472834,26.04776979847865,1.0003670839213357,31.80395833333333,1.0003670839213357,179421970.7626278,7076571.42857143,124308836.25553547 
 10/24  14:00:00,7.333333333333333,6.060966282644375,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999907921333477,21.9999963620655,24.477911644077817,22.843463741586717,21.678608754406444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22954.838053235755,0.9564686411310964,7.917433038022682,5.667295375337512,8.05763696592288,5.106398463675606,5.356372076809329,22415.16110605956,1475.5592831130143,245.18608156988145,26.240042560218868,0.9564686411310964,31.983333333333338,0.9564686411310964,177952345.80253303,7076571.42857143,124308836.25553547 
 10/24  15:00:00,7.0,5.548073752879369,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000043140678006,22.02626990876402,24.828376728339084,23.130710332444362,21.756172396759382,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21590.013873900418,0.9138773883782715,7.768746131954477,5.527394478126716,9.470827103864599,5.337165789908698,5.281418280346631,22941.22515060823,0.0,234.29655232466828,26.67226305534992,0.9138773883782715,32.324999999999996,0.9138773883782715,177193897.25679398,7076571.42857143,124308836.25553547 
 10/24  16:00:00,6.416666666666667,5.26178717749923,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00009474345598,22.002701079885654,24.510263229339653,22.771164749049174,21.760028654026836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24469.205161999897,0.9473004306893188,7.769974796800419,5.535311535275731,8.145792065130758,5.088121517701265,5.572981223582697,23820.48519728811,1535.957574270955,242.87048730654178,26.74575632518396,0.9473004306893188,32.922916666666666,0.9473004306893188,177322282.1417927,7076571.42857143,124308836.25553547 
 10/24  17:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99988194139191,22.000026531661533,23.387661639551027,22.028788909150347,21.737085399846706,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31068.098266378718,1.073786345814636,7.9506806125425955,5.681376212646441,5.434500503618987,5.699651920068227,6.6581441310550575,24441.15216920875,6231.630004236205,275.2744566677609,26.42998751391703,1.073786345814636,33.349999999999994,1.073786345814636,201600682.02371684,7076571.42857143,124308836.25553547 
 10/24  18:00:00,6.0,5.051264814057341,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000012378668888,21.99991731970745,22.463578517233483,22.00007782803112,21.998157243091047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20559.771160835862,0.4573950073615254,8.21859916591294,5.988317117342741,5.222745621688915,6.3892910132435885,7.0586582626209164,24440.95386459373,10620.913178820292,117.14241856141427,22.635750141224833,0.4573950073615254,33.349999999999994,0.4573950073615254,149950711.0766994,7076571.42857143,69060464.58640862 
 10/24  19:00:00,4.191666666666666,3.3097841151050087,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999826612438742,22.00011683551111,22.001599991108137,21.999838755324443,21.99957793792112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33834.28285645038,0.6168460309239613,8.483760996567723,6.25706656646404,6.085858045092789,7.008813465695378,8.006626784126178,27173.271108671917,18061.409437670052,157.95998139646994,22.094346295529533,0.6168460309239613,35.203541666666666,0.6168460309239613,140347510.0442923,7076571.42857143,69060464.58640862 
 10/24  20:00:00,2.5500000000000003,1.5039012047584146,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000335428470688,21.99998229781754,21.99988863951617,22.000017492535477,21.999920132363187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36342.007950473526,0.5882060741603938,8.808141239284756,6.573039309608272,6.7189071998950896,7.674931694227527,8.797057213423534,29643.069773816136,21234.519731744676,150.62646629645906,22.10855428194864,0.5882060741603938,36.88625,0.5882060741603938,140163666.38825873,7076571.42857143,69060464.58640862 
 10/24  21:00:00,2.2416666666666667,1.272162273091832,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.154875326308805,21.173150456349216,20.777664690296408,20.13954141201331,19.863460312551414,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.28770915039568,8.971454235838523,10.932711182340043,14.876110293481494,17.6318430080578,0.0,0.0,0.0,22.116991230377565,0.0,22.116991230377565,0.0,65103015.02815819,0.0,27624185.83456344 
 10/24  22:00:00,1.5583333333333336,0.983406203811204,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.104412910834192,20.4420342393243,20.0139975510313,19.146935973050706,18.95820236449671,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.103233819423252,12.011443026317858,15.332136908498986,21.536862330737648,24.677868882598073,0.0,0.0,0.0,22.11699123037756,0.0,22.11699123037756,0.0,44384902.25295615,0.0,6906046.45864086 
 10/24  23:00:00,1.0416666666666667,0.6297945579176003,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.628507344421777,20.084869494714166,19.454712257469776,18.57337373718302,18.295906040587372,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.38587832577487,14.128112922819478,19.461358155241403,26.78407559265356,31.0605654686418,0.0,0.0,0.0,22.11699123037756,0.0,22.11699123037756,0.0,44322359.656975664,0.0,6906046.45864086 
 10/24  24:00:00,2.1666666666666665,1.733609299442784,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.25341689945842,19.854049396204527,19.0177508901919,18.138980902679247,17.808866952902648,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.03053879927042,15.75589960511991,23.138280027583832,31.194702476830447,36.27605904825763,0.0,0.0,0.0,22.11699123037756,0.0,22.11699123037756,0.0,44384917.62594509,0.0,6906046.45864086 
 10/25  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.112917775826414,19.732014387313626,18.84317626074623,17.958610705449093,17.568865228165265,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.855387619193685,16.827884097665883,25.167841252981002,33.58690808300869,39.27977603145185,0.0,0.0,0.0,22.11699123037756,0.0,22.11699123037756,0.0,44384920.45494899,0.0,6906046.45864086 
 10/25  02:00:00,2.4166666666666665,2.2331649826902287,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.87124072847265,19.564937672033725,18.51181235486494,17.633061737415545,17.219106149238304,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.335725836050585,18.070653914207416,28.298913554074193,37.113335419775915,43.10422557938991,0.0,0.0,0.0,22.11699123037756,0.0,22.11699123037756,0.0,44322367.97819496,0.0,6906046.45864086 
 10/25  03:00:00,0.8333333333333334,0.5598044710112967,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.69200420821145,19.391875636533868,18.232730148554257,17.354622344232038,16.950958056326957,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.526868432220816,19.487305211331623,31.404032910972152,40.572078731191766,46.51335915935345,0.0,0.0,0.0,22.11699123037756,0.0,22.11699123037756,0.0,44384927.62001296,0.0,6906046.45864086 
 10/25  04:00:00,-1.1666666666666667,-1.3493810140889144,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.397880886785728,19.235511486933564,21.71506611772433,21.502663232455934,22.167389354092364,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,35817.68085122758,0.6538919338840987,15.692846100477034,20.86965551101703,13.202446795426939,15.687526247962985,14.025420284830174,0.0,0.0,167.6762532226362,26.215276981467323,0.6538919338840987,40.69583333333333,0.6538919338840987,44988499.8664805,0.0,6906046.45864086 
 10/25  05:00:00,-2.0,-2.000002975242937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000042808866386,20.209686319718944,22.000155487123447,21.999878049798273,22.00034695754292,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,51130.605247565894,0.8506177799238123,11.807876454042832,17.092925881595907,11.360204451102561,12.237172911016762,12.813773866371557,0.0,25466.143151447333,218.1140221920316,24.974429364894505,0.8506177799238123,41.54999999999999,0.8506177799238123,45107530.447804905,0.0,6906046.45864086 
 10/25  06:00:00,-2.5833333333333335,-2.583334386495292,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000314250950336,21.999499063286137,21.999590334075965,21.999840856983667,22.00009568377028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,83888.23350093597,1.0938479876416125,11.600373058466792,9.500306465498277,11.467912691094687,12.228408548526888,12.505732327011104,37414.72258339084,51944.00646718335,280.2235212416727,23.731048017372714,1.0938479876416125,42.14791666666667,1.0938479876416125,52407695.39246781,7076571.42857143,6906046.45864086 
 10/25  07:00:00,-3.0,-3.000000158012672,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999964013906624,22.00000614511498,21.999990047588597,21.999652773052816,22.000092098441215,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77015.8219173987,0.9371831004920895,11.59254871193574,9.537452781016077,11.577980771076,12.431706587397223,12.496315727637075,38042.14825766026,47505.323496876044,240.03823294245657,22.913567624300843,0.9371831004920895,42.575,0.9371831004920895,83772948.41799247,7076571.42857143,27624185.83456344 
