Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/25  08:00:00,-2.4166666666666665,-2.416668189367003,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000193003708773,22.000046361655055,22.00060833302338,22.000501847675167,22.000435911258958,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71513.79736818389,0.8804544884047435,11.454039689585839,9.354881181060614,11.120046100149922,12.008320320781374,12.434398523052236,37164.64374197441,41625.350254083365,225.48874695709597,22.549642704094328,0.8804544884047435,41.97708333333333,0.8804544884047435,92226488.77671526,7076571.42857143,55248371.66912688 
 10/25  09:00:00,-1.4166666666666667,-1.4166686647888715,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008926372935,22.000136664877033,22.000073635930345,22.00020562011147,22.000838905765747,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47728.16663038189,0.6068148187215188,10.910253182404835,8.508601792385662,8.740353497608906,9.592982771376695,9.847555614756844,35660.48594589277,27433.428638467227,155.39362137682343,22.1535647534335,0.6068148187215188,40.952083333333334,0.6068148187215188,175148466.21406847,7076571.42857143,124308836.25553547 
 10/25  10:00:00,0.6916666666666665,0.6916645288076858,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00025510344562,22.00001151340514,22.138396958268444,22.00002132801066,21.999039549911856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32547.776227073347,0.46409174393961733,10.282660983308586,7.692843284000287,6.433178322124886,7.246824442610181,7.059382813585226,32485.993231522396,19565.877219832142,118.84256489081834,22.07356999359496,0.46409174393961733,38.791041666666665,0.46409174393961733,176180086.41705328,7076571.42857143,124308836.25553547 
 10/25  11:00:00,2.5416666666666665,2.283652996675665,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984060788652,21.999940220588186,23.418689993683866,22.14720765951059,22.0010326912861,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20236.478073093767,0.3259631173358691,9.670838579421348,6.919579609124035,5.33542086804556,5.619079769089633,5.5198286594370884,29686.463600149,10633.259460743488,83.47094192259787,22.061389457134137,0.3259631173358691,36.89479166666666,0.3259631173358691,178335531.55467445,7076571.42857143,124308836.25553547 
 10/25  12:00:00,4.166666666666667,3.4539817414110705,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999918488115934,21.999964482178438,24.64056814875472,23.032031158853812,21.999991092250113,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33821.824318469924,0.77145151993652,9.153047457307927,6.355339534028751,8.241946691332144,5.2364699857923656,5.078702396024482,27217.4111390372,6720.712311296275,197.67675033409645,24.72421846570046,0.77145151993652,35.22916666666667,0.77145151993652,179379064.37751988,7076571.42857143,124308836.25553547 
 10/25  13:00:00,5.583333333333333,4.392626461554234,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999939875037295,22.00002386030556,25.705706492928403,23.998571917017625,21.995694263020834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26854.567574076133,0.8132376841986936,8.712145951603551,5.978396171361536,13.788110888562128,7.092878798590438,5.00552741642004,25061.786911666422,3119.6984452647844,208.44822037122307,25.87466124647437,0.8132376841986936,33.77708333333333,0.8132376841986936,179304926.13090053,7076571.42857143,124308836.25553547 
 10/25  14:00:00,6.583333333333333,5.154744373532983,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987679466612,22.005086852188807,26.46380619621988,24.672812550061455,21.97722718538766,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21896.861329002193,0.8846782342565067,8.368767916344666,5.740514582260187,19.23419594763433,9.638624144422982,5.039668011423243,23544.98966628441,473.58733403739967,226.82019974929713,26.815556792016462,0.8846782342565067,32.75208333333333,0.8846782342565067,177858967.98325747,7076571.42857143,124308836.25553547 
 10/25  15:00:00,7.583333333333333,5.862878830036828,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001583672201,22.23431103039518,26.8029572235467,24.939898913371966,21.83847831738645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19166.97836169056,0.8964214601688364,8.120044751631148,5.380638967356023,21.88931411938205,10.790631371305984,5.011519877804936,22295.073057955462,0.0,229.81730449421278,26.610983693064878,0.8964214601688364,31.727083333333336,0.8964214601688364,177207609.8991446,7076571.42857143,124308836.25553547 
 10/25  16:00:00,8.0,5.841252366631601,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001192792224,22.30878076339394,26.417655144290023,24.492765680615804,21.672982908627958,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19083.255683652682,0.9037140561714517,8.02567468121232,5.269002362334227,18.59469020184388,8.684281822967632,5.222252971479193,21873.285857738043,0.0,231.66325232426092,26.247418538177225,0.9037140561714517,31.3,0.9037140561714517,177283391.13602152,7076571.42857143,124308836.25553547 
 10/25  17:00:00,5.666666666666667,4.473145479517454,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999977590598462,22.033220560862006,24.821359435073603,22.882371395928903,21.746238568393508,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29690.084458017503,1.002589177820539,8.189501966576268,5.62231392597162,9.625968564061374,5.357699607566123,6.051974023152717,25028.8202209007,4427.402768431696,257.03973355202095,26.652293630937162,1.002589177820539,33.69166666666667,1.002589177820539,201536578.4206028,7076571.42857143,124308836.25553547 
 10/25  18:00:00,3.4166666666666665,2.9597448402392055,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000217429823596,22.00006585291054,23.28964028623768,22.001074872330193,21.997462169842965,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22931.188544560155,0.4144490754611334,8.498136113214,6.000658708392351,5.42625069792052,5.707310233905446,6.657363920881973,28358.872239123913,12908.41315260069,106.1484073090965,22.840953128082628,0.4144490754611334,35.99791666666667,0.4144490754611334,149912343.93397066,7076571.42857143,69060464.58640862 
 10/25  19:00:00,2.4166666666666665,1.9788958411074997,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00006290102135,21.999985101418428,22.230954867060845,22.00007511689797,21.999486128515386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33432.92052428031,0.5350430229975859,8.792351686570342,6.307730703820982,5.352606775329794,6.338175349678525,7.538667936564582,29868.00792495206,19462.763590000126,137.01163199020223,22.07939100698213,0.5350430229975859,37.02291666666667,0.5350430229975859,140272857.1181213,7076571.42857143,69060464.58640862 
 10/25  20:00:00,1.825,1.3984454965279662,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00025999725486,22.000030063838324,22.00003927287884,22.00001071446428,21.999972407012994,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34170.373111205845,0.5260934114899419,9.04774319329472,6.571538360255938,5.999573467538721,6.890663288747805,8.12606007617274,30760.486305801136,21272.71964846682,134.7203088316542,22.093437992541197,0.5260934114899419,37.629375,0.5260934114899419,140177200.04027015,7076571.42857143,69060464.58640862 
 10/25  21:00:00,1.4666666666666668,1.2915324420026926,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.118977266677746,21.191618896956854,21.39049066573175,20.63530268329544,20.24571483753005,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,16.705659737459957,8.851175615724648,7.947239255655435,11.469083144520182,14.728262668661246,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,65040484.540862575,0.0,27624185.83456344 
 10/25  22:00:00,0.8916666666666666,0.6544590769942313,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.028605592531132,20.503451858428566,20.728022934389173,19.773429396735448,19.357461733838917,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.877216896452172,11.708909596547981,10.908133606230903,16.48146296202812,20.854190703878782,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,44384902.53059743,0.0,6906046.45864086 
 10/25  23:00:00,0.48333333333333334,0.3160877001927022,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.51172935950543,20.140910154057796,20.13998088634737,19.178821917941075,18.70189550718612,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.538375317374328,13.798150771853441,14.30336469780673,21.065877272716286,26.649433300415918,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,44322360.42020496,0.0,6906046.45864086 
 10/25  24:00:00,1.3333333333333333,1.333330699039119,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.19219461505489,19.934155958472903,19.751236853362812,18.79441593460555,18.26001500700517,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.785394453225777,15.236632157071876,17.0929321910395,24.596520162680537,31.122796827857798,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,44384918.39273679,0.0,6906046.45864086 
 10/26  01:00:00,2.0,1.7496708384237076,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.010786263182528,19.8135391781494,19.51352837150966,18.560741047763845,17.979381273563707,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.828104060523216,16.205127112954415,19.094705151720408,27.050420091435125,34.20527598691971,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,44384922.23799667,0.0,6906046.45864086 
 10/26  02:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.859215594096778,19.705879713667255,19.278043992790646,18.33175073178957,17.72949036261695,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.5586377118352,17.0620330219081,21.136263907469353,29.50916786025432,37.019831460685054,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,44322367.87406444,0.0,6906046.45864086 
 10/26  03:00:00,1.4166666666666667,1.2410059804266929,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.70139264884001,19.584052485276086,19.008739668530225,18.068995267409175,17.463251338706765,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.377336734796785,18.04454914729479,23.618875543771377,32.393596781372395,40.071575305906315,0.0,0.0,0.0,22.100733012295176,0.0,22.100733012295176,0.0,44384928.34190335,0.0,6906046.45864086 
 10/26  04:00:00,1.0,0.7605669560077545,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.318647318937796,19.466846411704072,21.81691436894803,21.643312508152892,22.149695486236055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,31864.995266808935,0.6734144088264212,16.00688234572852,19.009092721049797,11.157733798378644,13.325871343565035,12.82259846108033,0.0,0.0,172.67342746327407,26.439877213442017,0.6734144088264212,38.474999999999994,0.6734144088264212,45006491.79743709,0.0,6906046.45864086 
 10/26  05:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000040721860092,20.464011751705424,21.999914709254806,21.99988952457714,22.000584829658674,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,38309.05596268913,0.7278472934079857,11.587110996379996,15.240111426489804,10.003407826538874,10.944465735011468,11.811973133859425,0.0,15986.002692005757,186.56730323917304,24.234254331728817,0.7278472934079857,38.474999999999994,0.7278472934079857,44993961.61547625,0.0,6906046.45864086 
 10/26  06:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00005232028893,21.984130469111467,22.000067003025237,22.000620462118448,22.000058454354093,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,72698.62346925843,1.37261250377532,11.237588272819218,9.013545586010201,10.015215925501835,10.843513326090092,11.376104897609878,31980.389530750035,45166.012633917075,351.8295853716009,25.22514768802516,1.37261250377532,38.474999999999994,1.37261250377532,52728008.55915426,7076571.42857143,6906046.45864086 
 10/26  07:00:00,1.0,0.5889010783955538,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00034867573173,22.00014390591626,21.999702486774467,22.000137400432113,22.00041249037751,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63945.916435190295,0.9790237020454612,11.017327526895278,8.827152706921888,9.948270086240491,10.775734963388246,11.147379968480989,32004.967971754584,38860.91595419933,250.75078755995037,22.847070246355724,0.9790237020454612,38.474999999999994,0.9790237020454612,83745912.47166447,7076571.42857143,27624185.83456344 
 10/26  08:00:00,1.0,0.829083149384498,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999512904184254,21.999833655881133,21.999827497317927,21.999897683948358,22.00050114214476,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60221.65763316955,0.9006263142627927,10.788097679564018,8.56956784950499,9.645100174304568,10.500350871950586,10.920462056481375,32014.242347945907,33956.899597270305,230.65083662993354,22.47767488026823,0.9006263142627927,38.474999999999994,0.9006263142627927,92245413.36121227,7076571.42857143,55248371.66912688 
 10/26  09:00:00,1.5833333333333333,1.3360301341770453,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999801219519174,22.00031308442235,22.00004172173279,21.999966467849713,22.000020885098465,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41738.734648607206,0.6341257035191935,10.266903372359705,7.818464883493533,8.598307864425715,9.510393021638437,10.11805382479835,31132.586926863314,21496.551926537126,162.38693413863012,22.143345583247946,0.6341257035191935,37.87708333333333,0.6341257035191935,175174346.88808203,7076571.42857143,124308836.25553547 
 10/26  10:00:00,1.4166666666666667,0.9977773489786094,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999917006331756,21.999972438283177,21.999870575486387,22.00009488450131,22.0008165504846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37309.99367006802,0.5593640432472934,9.873101684785253,7.327475891989766,7.8340722577702975,8.67795806451361,9.520961306636371,31376.367195452494,18742.103811821886,143.2397785428973,22.082751101992443,0.5593640432472934,38.047916666666666,0.5593640432472934,176341235.55688012,7076571.42857143,124308836.25553547 
 10/26  11:00:00,1.5250000000000001,1.1040813974960095,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00022755546236,21.99998782914058,22.00009274265116,22.000100890276574,21.997248088235775,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29748.88561405172,0.44819567224171486,9.575012180386674,6.938825442419055,7.23456281554828,8.027517899949354,8.95324438417512,31212.998553396847,13808.08414300162,114.77177541626263,22.067004752219457,0.44819567224171486,37.93687500000001,0.44819567224171486,178394571.15628237,7076571.42857143,124308836.25553547 
 10/26  12:00:00,3.125,2.9406738221053033,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999902102844235,21.999988678280943,21.99995290769156,21.99986088327509,22.004477051721864,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43976.98781906081,1.016086238280848,9.185322673530138,6.548597236208404,6.5918627280315505,7.308380248346746,7.963508061522584,28809.280743895477,10258.175047473587,260.4455978060974,25.861622542358933,1.016086238280848,36.29687500000001,1.016086238280848,179665082.96622562,7076571.42857143,124308836.25553547 
 10/26  13:00:00,4.583333333333333,4.302553690437572,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007040318468,21.999950819719363,22.048314818891768,21.99991060771694,21.89108087120481,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35698.1627356224,1.0910361277876388,8.773105379364734,6.186712151269717,6.079145999711763,6.786477495667171,7.575566121297439,26604.72030468137,7193.151130496783,279.7398471144503,26.976599640953292,1.0910361277876388,34.802083333333336,1.0910361277876388,179564337.01901442,7076571.42857143,124308836.25553547 
 10/26  14:00:00,5.583333333333333,4.830004934410035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999944747438082,22.000015529652856,22.16660397024691,21.999949033493323,21.761158385467436,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31751.30415810669,1.066165695638776,8.476233543238791,5.964366838219381,5.773598327972043,6.607842942826991,7.82904293329144,25077.43857167626,5311.320653746171,273.33810172316674,26.651614519363623,1.066165695638776,33.77708333333333,1.066165695638776,177982531.32417548,7076571.42857143,124308836.25553547 
 10/26  15:00:00,6.0,4.790837708721831,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000032298294713,21.99998752011318,22.217063393831427,22.000056627061593,21.681128021116336,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28894.94535674865,1.0217761245636832,8.275821054489363,5.813474115823543,5.659259070139096,6.541817165161366,8.214072019137573,24431.92298186735,2919.6849839515594,261.95270654828204,26.583636518586427,1.0217761245636832,33.349999999999994,1.0217761245636832,177355150.03077,7076571.42857143,124308836.25553547 
 10/26  16:00:00,5.416666666666667,4.306711926841666,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999970086356566,21.999947560908296,22.16309651877262,22.00002851496363,21.73264551407931,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31235.956582012765,1.0365866703678954,8.200288623214789,5.762303776615809,5.762345323802331,6.623935878351152,8.378294232361396,25316.194655444076,4396.720335695487,265.7610569262301,26.736831388560585,1.0365866703678954,33.947916666666664,1.0365866703678954,177422079.4322042,7076571.42857143,124308836.25553547 
 10/26  17:00:00,4.650000000000001,3.5060131307563522,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000137109424063,21.999973439082776,22.01467167606178,22.000093529380376,21.815428544944833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37616.772478077895,1.125115697848388,8.233523714673678,5.828027313541964,6.184444320236923,6.926868338126435,8.73880424866149,26472.16351021064,8395.059018226517,288.4582793996958,26.737072546982684,1.125115697848388,34.73375000000001,1.125115697848388,201667111.94611484,7076571.42857143,124308836.25553547 
 10/26  18:00:00,4.75,3.6720644745781326,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.0001344129374,22.000004183795397,22.000001146243203,22.000164911685534,21.99694187175433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23005.279261855147,0.45948745858415735,8.423404909818485,6.088160987576356,6.597845946501411,7.376460922134221,8.581649930545986,26323.711692282246,11282.965311119851,117.67984076368998,22.667027565967214,0.45948745858415735,34.63125,0.45948745858415735,149939490.62349495,7076571.42857143,69060464.58640862 
 10/26  19:00:00,4.416666666666667,3.766998491865,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000122486127577,22.00006737513662,22.00000506752507,22.00015133914088,21.998714654398004,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31317.664394333347,0.5806913067173654,8.540044569794373,6.25341882772553,6.924830374542978,7.684526160879588,8.6449978480224,26842.582124273147,15953.952103194693,148.70085030040158,22.073618692824976,0.5806913067173654,34.97291666666667,0.5806913067173654,140315723.3841644,7076571.42857143,69060464.58640862 
 10/26  20:00:00,4.0,3.5318051637454455,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000014083193616,21.99976682082828,21.999896496609054,21.99997345187343,21.999972850123445,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30045.874547102285,0.5395977359005241,8.600207875322587,6.371588270770791,7.1763696788861155,7.92780576406566,8.724901407776004,27478.031567931514,16876.27281746038,138.1779853862242,22.079478199358977,0.5395977359005241,35.400000000000006,0.5395977359005241,140190341.03171813,7076571.42857143,69060464.58640862 
 10/26  21:00:00,4.0,3.2950752777277184,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.519542968335102,21.43698010345706,20.76030558280237,20.264992642465394,19.95818445797376,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.020822524268214,7.818144476711815,11.269785812587843,14.284037095466081,16.55632971403151,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,65040473.64180472,0.0,27624185.83456344 
 10/26  22:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.356025864749817,20.7974218715986,19.776153704635043,19.051705956667384,18.868599231175182,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.41256918248425,10.002472119139592,16.37021045001245,21.5249679289124,23.990472505399357,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,44384896.41254873,0.0,6906046.45864086 
 10/26  23:00:00,3.4166666666666665,2.7935194861505566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.963140381850522,20.51665055042981,19.333548881558972,18.58626798173523,18.33845978181496,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.67120918575468,11.394688675599049,19.790733002471374,25.845862673746808,29.177758513412414,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,44384904.76488839,0.0,6906046.45864086 
 10/26  24:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.725178452719586,20.338121714420552,19.026967377660124,18.269157071754716,17.96274097689881,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.94823360433927,12.460095375977323,22.582928391253713,29.19845661247473,33.2743179622092,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,44322357.03324246,0.0,6906046.45864086 
 10/27  01:00:00,3.5833333333333335,2.8892213919406693,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.549177407883928,20.206747888029657,18.807373939020327,18.04488317017967,17.699633131750577,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.74681552030698,13.35438898621284,24.782320646839167,31.767481388669818,36.33478404162619,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,44384912.39313244,0.0,6906046.45864086 
 10/27  02:00:00,3.7666666666666675,2.900502272565062,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.370043885325085,20.08617697500103,18.585265777653873,17.822791043475853,17.447915079607746,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.521877786750462,14.2105935258801,26.997171475164084,34.278937974302586,39.18618517221206,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,44384916.5106131,0.0,6906046.45864086 
 10/27  03:00:00,3.716666666666667,2.852329283557319,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.185321227944943,19.955592983754414,18.351191378320035,17.590464316056504,17.213597452761192,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.39132475732411,15.139851968143718,29.38940019611145,36.94026217140331,41.95351347830826,0.0,0.0,0.0,22.081526939666656,0.0,22.081526939666656,0.0,44322363.851042375,0.0,6906046.45864086 
 10/27  04:00:00,4.5,3.6069303872945415,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.34705225901371,19.89293271133339,21.63258241133507,21.370789207623314,22.165819819651603,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,18.329999999999995,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,29280.894932608087,0.8283564979876381,14.361062738931272,15.663017956614139,12.608723544725168,15.058704455276038,12.557953393645528,0.0,0.0,212.36722069069003,25.978616554601313,0.8283564979876381,34.887499999999996,0.8283564979876381,45149399.855621085,0.0,6906046.45864086 
 10/27  05:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99983656035013,20.732226396095253,22.00022889330616,22.000008415730644,21.999983200678248,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,32559.69726615016,0.8209546311260478,10.542787772226285,12.771025581398128,10.266065657643912,11.02325208804985,11.350223805861248,0.0,12185.678001299842,210.3751186207102,23.84297896132489,0.8209546311260478,34.375,0.8209546311260478,45079670.21343981,0.0,6906046.45864086 
 10/27  06:00:00,5.0,4.336137814395284,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999995884094773,21.971175421160854,22.000004536997295,21.999761408333885,22.000527625808534,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,59169.04055000428,1.5617871039494737,10.17840110984618,8.25625025651926,10.00947778169575,10.638147158788442,10.705088059230675,25917.59884060182,35126.169306382275,400.260622895513,25.035642476977532,1.5617871039494737,34.375,1.5617871039494737,52902360.97906906,7076571.42857143,6906046.45864086 
 10/27  07:00:00,5.0,4.512282507640613,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00023735674546,22.000180016836122,21.99982274072424,21.99984950734313,22.00057623141804,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51249.416366379395,1.0593995678550387,9.846667415936814,7.924263282604943,9.624503240327263,10.252854221590605,10.237744555172101,25968.131995785643,29717.06174290609,271.33384163459914,22.79919047847514,1.0593995678550387,34.375,1.0593995678550387,83820163.86256918,7076571.42857143,27624185.83456344 
 10/27  08:00:00,5.0,4.512282507640613,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999842816336923,22.000093865957755,22.00028511011125,21.999861432901998,21.999500833305976,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46247.172204248454,0.9230544893524787,9.533046813568147,7.607373719675157,9.151295540994527,9.813565472498496,9.810519713739389,25968.189021158,24724.170705083074,236.3896215557744,22.38741706931008,0.9230544893524787,34.375,0.9230544893524787,92266417.04087685,7076571.42857143,55248371.66912688 
 10/27  09:00:00,5.583333333333333,5.084129445065373,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990967960353,21.99993573988897,21.99999661574881,21.999510953249615,21.99918710115831,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29101.37964389348,0.5966080735546151,9.053846432039917,6.965480688381805,8.23367792868997,8.968465693756881,9.206692782620522,25086.4714588294,13077.905664065222,152.7785688448192,22.12126526738444,0.5966080735546151,33.77708333333334,0.5966080735546151,175140450.78884974,7076571.42857143,124308836.25553547 
 10/27  10:00:00,6.583333333333333,6.064312583869904,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998984542243,21.999992297885246,22.000000665326198,22.000146597404697,22.0015158076159,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22709.009473417846,0.5084605738535155,8.5944554191757,6.50765029300796,7.494091410114872,8.181538805563216,8.48034779840858,23574.698252491708,9419.389082868796,130.204568129319,22.081185736703073,0.5084605738535155,32.75208333333333,0.5084605738535155,176295481.08095813,7076571.42857143,124308836.25553547 
 10/27  11:00:00,7.0,6.472682183341662,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999999255194016,21.99996297422079,22.000030950642564,21.99981059131375,21.998773211669874,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16039.536115671217,0.3741724844211484,8.216041471066456,6.114283419331042,6.856222992978492,7.479784335035428,7.892567451324129,22944.492875082913,4711.349939406749,95.81634902215438,22.070203581795123,0.3741724844211484,32.324999999999996,0.3741724844211484,178384760.3103747,7076571.42857143,124308836.25553547 
 10/27  12:00:00,7.583333333333333,7.044338069364975,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999951252080866,22.000011680892182,21.99999208420356,22.00004619602071,21.457400999983903,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27546.446542212187,1.0629587074835642,7.901867037499078,5.82487850940494,6.429757825573586,7.005402123056139,8.817528987761028,22061.80360446002,3055.4365228964148,272.4310987511141,25.536344497808894,1.0629587074835642,31.727083333333336,1.0629587074835642,179653931.56328738,7076571.428571431,124308836.25553547 
 10/27  13:00:00,8.583333333333334,7.739102825667377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999997782641234,22.000098504393907,22.071051796298786,22.000061551000314,21.34626960057078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21698.74238915918,0.9972086838311043,7.615443139198874,5.6116956275223115,6.0475337589507845,6.6723466745089555,8.879262058995577,20538.36222518818,854.040172369347,255.57657841163916,25.49912920329528,0.9972086838311043,30.70208333333333,0.9972086838311043,179495087.14614394,7076571.42857143,124308836.25553547 
 10/27  14:00:00,9.0,8.226951978930844,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000138144443223,22.02409245660348,22.283751360442277,21.99996154013878,21.270907285123823,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19980.97265518645,0.9686111348662076,7.372033568922859,5.441072115602016,5.554578122071871,6.364076792624381,8.682014786438437,19934.37955857208,0.0,248.23598742374307,25.338854106042007,0.9686111348662076,30.275000000000006,0.9686111348662076,177954355.40331805,7076571.42857143,124308836.25553547 
 10/27  15:00:00,9.0,8.432503015611942,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001419057126,22.214534272200723,22.540301107383282,22.00009693405177,21.289080357674166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19263.211229655462,0.9469541324900493,7.143335341916921,5.189714533673997,5.197448331023213,6.091751010372232,8.27281674786962,20178.829235296133,0.0,242.69039270889354,25.407557812570868,0.9469541324900493,30.275000000000006,0.9469541324900493,177259063.0821771,7076571.42857143,124308836.25553547 
 10/27  16:00:00,9.0,8.144475788989451,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000054266707323,22.259767047227673,22.653485714346655,21.999962587702584,21.286089079302283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19069.06359401547,0.9424043822580154,7.0018015351625165,5.105037646553171,5.077928085039133,5.996531623353701,8.359243654136469,20321.100703976983,0.0,241.52610912570165,25.433159337770025,0.9424043822580154,30.275000000000002,0.9424043822580154,177364608.17980772,7076571.42857143,124308836.25553547 
 10/27  17:00:00,9.0,7.937645875963604,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007134030472,22.04994513730442,22.317629489158502,22.00012967700053,21.261190447868426,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20357.01101758569,0.9802725270146548,6.998444069036684,5.235536170404056,5.3613195745625575,6.22406204933267,8.8974511979871,20039.23462459426,535.9507596615929,251.2222388854318,25.3068731270169,0.9802725270146548,30.275000000000002,0.9802725270146548,206390526.68822798,7076571.42857143,124308836.25553547 
 10/27  18:00:00,9.0,7.937645875963604,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999990019398805,21.999971110280566,22.023022571425496,22.000055617605295,22.00032795536518,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12196.28010514191,0.377538836802451,7.122559747692645,5.422942627373627,5.87497319490721,6.525175206831283,7.4284248796400005,19900.515497508684,3976.9340398701047,96.68947187598651,22.590306113784592,0.377538836802451,30.275000000000002,0.377538836802451,149808292.4303816,7076571.428571431,69060464.58640862 
 10/27  19:00:00,9.0,7.937645875963604,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999893579995046,21.999980619766717,21.999992098330708,22.000053581579255,22.000567884608788,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19431.569963874583,0.5672991194685779,7.221702957499723,5.546749188781651,6.175199257732335,6.774984729827291,7.532232764732693,19900.531454624273,8398.413739583264,145.2716914637607,22.080856205228656,0.5672991194685779,30.275000000000006,0.5672991194685779,140374492.92831507,7076571.42857143,69060464.58640862 
 10/27  20:00:00,9.0,7.937645875963604,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99978377279812,22.000096227173927,21.999924400743254,22.00018633622152,22.000223193355254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18245.671047485364,0.5333054626222429,7.27191331151477,5.636633767627695,6.359376450162297,6.949053748606644,7.534092762032171,19900.618315924,8801.956017474908,136.567048566948,22.090497732831466,0.5333054626222429,30.275000000000006,0.5333054626222429,140115203.96530643,7076571.42857143,69060464.58640862 
 10/27  21:00:00,9.0,7.937645875963604,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.698394077624762,21.64321046023218,20.869707631971888,20.358690593021297,20.126029902572743,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,11.093494939238541,6.344383413421359,9.416918835918969,12.001257331512733,13.5335420208653,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,65103010.305361606,0.0,27624185.83456344 
 10/27  22:00:00,9.0,7.937645875963604,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.807579612425695,21.21019596072625,20.04706521852845,19.351791315606146,19.24822117672673,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.155836808224398,7.447699247335652,13.03207856187783,17.225129032319657,18.66897899361161,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,44322343.85636203,0.0,6906046.45864086 
 10/27  23:00:00,9.0,7.644977900301062,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.486393681830044,20.983446392897772,19.691365555575622,18.977326045177524,18.82322890538264,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.2635966616121,8.245043029004565,15.386260364262434,20.23693166392409,22.210360504511527,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,44384895.57591463,0.0,6906046.45864086 
 10/27  24:00:00,9.0,7.434806736692178,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.28348097496805,20.841343388596872,19.419901553478272,18.7448570080904,18.54474214890963,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.852568381669297,8.874917175619297,17.39421181805862,22.47358573131838,24.92394667642417,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,42258992.97105834,0.0,6906046.45864086 
 10/28  01:00:00,9.0,7.434806736692178,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.115252032732453,20.723388584911685,19.20464406568176,18.54988494219798,18.3204591275851,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.23661419617365,9.450528499012982,19.19513727084666,24.428995922408603,27.205355230744804,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,42196446.22275613,0.0,6906046.45864086 
 10/28  02:00:00,9.0,7.434806736692178,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.992303232610627,20.627522396417174,19.044183589444497,18.39600201749953,18.148195692043384,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.357928800364146,9.973309648929332,20.698501115079456,26.100899044308253,29.072646594442116,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,42258996.574727245,0.0,6906046.45864086 
 10/28  03:00:00,9.0,7.434806736692178,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.89248665071346,20.538428503809598,18.911980982622058,18.267278221206727,18.013352698951493,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.342818471912523,10.492331438547692,22.02844999162799,27.581829948717115,30.623931860134732,0.0,0.0,0.0,22.094684031575497,0.0,22.094684031575497,0.0,42258999.4004889,0.0,6906046.45864086 
 10/28  04:00:00,9.0,7.434806736692178,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.176961015904077,20.463430369734898,21.489640431306032,21.08026180150517,22.15106867078494,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,22789.516760005517,1.1185547215247744,12.229900536677588,10.924791676907658,11.043591405954453,13.600127857822335,10.194231712993037,0.0,0.0,286.6703232645052,25.42115155628154,1.1185547215247744,30.275000000000002,1.1185547215247744,43228435.47149762,0.0,6906046.45864086 
 10/28  05:00:00,8.416666666666666,7.1707250922123,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.993798651130323,20.37728645534355,21.999965904546745,21.976930584521302,21.999973105448095,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,18451.47809624824,0.6882799902639865,8.851065048144585,11.336219117395203,8.827126041140716,9.522431854945687,9.529101420162705,0.0,0.0,176.3516577689007,24.12728812841362,0.6882799902639865,30.87291666666667,0.6882799902639865,42893809.66539032,0.0,6906046.45864086 
 10/28  06:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000213609516535,20.013650748907494,21.999943585971735,21.785924178008987,21.999811921528032,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,30061.328487394236,1.1166533600611606,8.688778225818977,12.903412358086127,8.818909404903762,9.982306177710695,9.288051439503269,18463.256680129358,7717.788669437898,286.1395778116965,24.857705883826828,1.1166533600611606,31.3,1.1166533600611606,50303085.80044406,7076571.42857143,6906046.45864086 
 10/28  07:00:00,8.0,6.693974949340813,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00004867519969,21.396105979110846,21.999908553745687,21.86505147604643,21.99995285021834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50808.42052321995,2.2212403195892247,8.634589510893358,8.897974241510951,8.768692195365931,9.745548433461588,9.193120134805959,20139.522178132844,30078.788759274834,569.3382261382254,25.828331249071486,2.2212403195892247,31.3,2.2212403195892247,67491535.11189502,7076571.428571431,13812092.91728172 
 10/28  08:00:00,8.583333333333334,6.7968525438725,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99988425527717,21.999739655441207,22.000075657221,21.996590129489437,21.999610166648623,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39807.064963728575,1.2721939006029181,8.5096177783998,7.075963065224795,8.487618752420921,9.082733229791186,9.178501399456522,20500.956875886157,20988.010364868667,325.867899902621,23.208968088178327,1.2721939006029181,30.70208333333333,1.2721939006029181,74627874.84099062,7076571.42857143,41436278.75184515 
 10/28  09:00:00,9.0,7.009544560337091,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000016328651032,21.999958525652584,22.00005286793616,21.99975006576241,21.99958758612353,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25491.65490647512,0.7628543990862094,8.216156652900503,6.657554516871535,7.801035107784358,8.437667202937028,8.7389372997917,19871.78114009554,10668.977207575559,195.35810453009063,22.274208697811257,0.7628543990862094,30.275000000000002,0.7628543990862094,128863411.09928682,7076571.42857143,82872557.5036903 
 10/28  10:00:00,9.0,7.009544560337091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999905198497753,22.000002413238075,21.99999568496494,21.9999480440374,21.99962405797278,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16065.501224230573,0.4715289125086841,7.890895912889225,6.186971667046239,6.939532761804084,7.523479177988864,7.998873574513844,19871.787861119075,4736.600872100724,120.74850111766011,22.122335425150222,0.4715289125086841,30.275000000000006,0.4715289125086841,176429420.88399535,7076571.42857143,124308836.25553547 
 10/28  11:00:00,9.0,7.009544560337091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999869427739203,22.004184048063504,22.2547198370473,22.00007610322686,21.999186831421998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8765.537397647082,0.256218975941558,7.61329732191211,5.812952194147158,5.745539795426512,6.492602510375375,6.925802385863835,19873.23259086064,267.8880172347172,65.61168862354445,22.090588478470135,0.256218975941558,30.275000000000006,0.256218975941558,177879826.49186835,7076571.42857143,124308836.25553547 
 10/28  12:00:00,9.583333333333334,7.550016835024135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000005949541077,22.166698043456055,22.98208025646632,22.000017905806384,21.270988840115816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18484.809545959928,0.9469438278269386,7.385223864681923,5.4199892306657915,5.074132256812727,5.773199382518537,7.292011844525106,19176.092274565457,0.0,242.66192540417455,25.012792985185552,0.9469438278269386,29.677083333333332,0.9469438278269386,179135324.09021196,7076571.42857143,124308836.25553547 
 10/28  13:00:00,10.0,7.936002871905153,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000104609557116,22.459367446248645,23.72392956093015,22.13736164612808,21.234203945654752,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16274.71162662848,0.9217487618414119,7.164091448512063,5.1010879336511294,5.712503993901858,5.290776390971359,6.692701059565252,19000.05088309811,0.0,236.20525983620317,25.025001703511297,0.9217487618414119,29.25,0.9217487618414119,179300944.63252318,7076571.42857143,124308836.25553547 
 10/28  14:00:00,10.583333333333334,8.208281289316545,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999848678125563,22.68111128193938,24.304515794528825,22.639642041343198,21.22032400284521,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14585.363182033494,0.9138079350830085,6.983656444421906,5.008599695193041,7.360200332749116,5.0305529282091115,6.181183406664263,18439.457895349802,0.0,234.15933772180026,24.83302515022521,0.9138079350830085,28.652083333333334,0.9138079350830085,177762213.09928152,7076571.42857143,124308836.25553547 
 10/28  15:00:00,11.0,8.12221423114193,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998165409328,22.910473417782924,24.684021301329548,22.956203142729773,21.140319306296043,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13957.11920116245,0.910404723615121,6.892375359398382,5.034417093021896,8.554922732077246,5.118683702139855,6.320794368204308,18168.54607193472,0.0,233.27172929578737,24.55664610253017,0.910404723615121,28.224999999999998,0.910404723615121,177621302.1717635,7076571.42857143,124308836.25553547 
 10/28  16:00:00,10.416666666666666,7.673569895362057,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999916341375997,22.953169557769098,24.486121866568123,22.72365329966139,21.16347099843422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15326.825064613238,0.907441383017233,6.922376308812545,5.053881267067105,7.713887425374348,5.0340924049609415,6.82081162986223,19174.816967702034,0.0,232.52499437522866,24.78116733261702,0.907441383017233,28.822916666666668,0.907441383017233,177537274.7898866,7076571.42857143,124308836.25553547 
 10/28  17:00:00,10.0,7.223528426411035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000062026509372,22.6406478303013,23.622637681661462,22.043255332879852,21.173546802757247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16692.218660182483,0.9339023482403271,7.044210091522767,5.010433398188364,5.631852875635599,5.575924729753119,7.9947931797948755,19417.73596997365,0.0,239.31657612281097,24.973673031914263,0.9339023482403271,29.25,0.9339023482403271,206176599.83227712,7076571.42857143,124308836.25553547 
