Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 10/28  18:00:00,10.0,7.033656142205076,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00002961494555,22.071161634561538,22.493127234580026,22.000035534806585,21.999147757851514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11850.483887665634,0.41807365156747517,7.322812755340962,5.408156637135034,5.216809824090196,6.198120229464024,7.058851446141358,18510.35598644732,4048.391364596859,107.06862464731249,22.62455769278442,0.41807365156747517,29.25,0.41807365156747517,141527304.9511832,7076571.428571431,69060464.58640862 
 10/28  19:00:00,10.0,7.033656142205076,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00002189946785,21.999987433018646,22.0006150411271,22.000003961187076,22.000341302656214,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20175.30942835667,0.6763978819567155,7.625073176051508,5.7929369654440706,5.997242202798326,6.788181985678922,7.455636689994887,18330.19379495329,9414.947824348157,173.21066636069838,22.11395199432829,0.6763978819567155,29.25,0.6763978819567155,104498505.85236858,7076571.42857143,41436278.75184515 
 10/28  20:00:00,10.0,7.033656142205076,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999928402652966,21.999982032865294,22.000083660106714,22.00000739651512,21.999699138886253,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20701.376050115345,0.698376731461282,7.794494681851016,6.000852364343106,6.391425097403508,7.15926241867425,7.703828405860224,18330.015400578846,10562.44974723306,178.8408750346638,22.158451119573595,0.698376731461282,29.25,0.698376731461282,103570199.44910637,7076571.42857143,41436278.75184515 
 10/28  21:00:00,9.416666666666666,6.771544773284803,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999971990089694,21.999939617455976,21.99994502844555,22.00012485562276,21.999949562867155,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28843.327706210865,0.9153878118912364,7.995531672227138,6.274313853086014,6.845017684846286,7.570834398153956,7.9392945522448715,19221.92182142305,15525.800539790987,234.42195053461845,22.312785116343736,0.9153878118912364,29.847916666666666,0.9153878118912364,66575545.45492803,7076571.42857143,13812092.91728172 
 10/28  22:00:00,9.0,6.578492565597684,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.430180358351418,21.480137428212746,20.786977173726857,20.289140909883024,20.044061078272176,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,13.292965156195896,7.494293064419604,10.491644183228253,13.402268700512382,14.855727320057204,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42258967.18159753,0.0,6906046.45864086 
 10/28  23:00:00,9.0,6.830411994005208,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.55738456351844,21.09228822201122,20.035904671758882,19.34765042920826,19.15671688863149,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.857117164427848,8.6713444205435,14.333962488981294,18.958002174008154,20.739571153324263,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42196439.54891833,0.0,6906046.45864086 
 10/28  24:00:00,8.416666666666666,6.997650708229583,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.264192437300313,20.9450161028965,19.57841763662351,18.880555574959974,18.623438416440752,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.06316821080037,9.294792053693774,17.39766914141904,22.759966174117192,25.345023673284754,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42258992.17753787,0.0,6906046.45864086 
 10/29  01:00:00,7.416666666666667,6.685774616357638,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.076388627821483,20.808557525351606,19.294676438263878,18.593118212372563,18.274210490720698,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.585992665588304,9.909268018238054,19.595341422683045,25.3615628960098,28.616790259324542,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42258996.72033486,0.0,6906046.45864086 
 10/29  02:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.909562899361386,20.67657047234479,19.095440212187164,18.39509267247598,18.049489031205425,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.88578121598543,10.521312881992209,21.045400260766943,27.03874192516156,30.699549041997056,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42196448.771358155,0.0,6906046.45864086 
 10/29  03:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.806203416788016,20.58728937556012,19.08178347048344,18.37725337018691,18.001417409206223,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.71856898297504,10.964131895578694,21.173357069787457,27.21571545472069,31.124105499338075,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42259000.12341752,0.0,6906046.45864086 
 10/29  04:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.690601535886383,20.499503487225795,18.91251078198199,18.21312915129609,17.83923298521997,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.736968395024103,11.439716625811725,22.68881798634303,28.89850281592859,32.79171490688794,0.0,0.0,0.0,22.343708681186286,0.0,22.343708681186286,0.0,42259003.20750658,0.0,6906046.45864086 
 10/29  05:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.266783296530814,20.397503373272965,21.539050810022093,21.217297364865285,22.153963299451167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,26394.85248366006,1.0089491046353045,12.76111199978432,12.006912840373515,11.569511425628955,14.050100893229564,10.878180141205732,0.0,0.0,258.6281222835407,25.995681539321197,1.0089491046353045,32.324999999999996,1.0089491046353045,43127482.47810069,0.0,6906046.45864086 
 10/29  06:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00034356344491,20.319458161974797,22.00006405153005,21.999733057679872,21.99984867504814,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19871.88592671241,0.5077656343301308,9.275531470108305,12.361968017140944,9.261346952282375,9.93906418948307,10.045632833971736,0.0,0.0,130.05415872560553,22.938065890471776,0.5077656343301308,32.324999999999996,0.5077656343301308,42727138.273672014,0.0,6906046.45864086 
 10/29  07:00:00,7.583333333333333,6.76962568065044,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999740439767432,20.297586575307122,21.999986624591283,21.999958972182924,21.99986216557247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,17564.212470567356,0.4572468264255463,8.997834812091694,12.506938699733297,8.86928770106845,9.428242837595102,9.408062881883374,0.0,0.0,117.1027007382662,22.533886665619523,0.4572468264255463,31.727083333333336,0.4572468264255463,42617981.79732886,0.0,6906046.45864086 
 10/29  08:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000206871348393,20.007857654315433,22.000187300173675,21.933208620211314,21.99955755954606,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,31423.324704390296,1.0258838057117796,8.875091688203156,13.669249814766362,8.782446167409018,9.489858927211769,9.179442617661664,18442.388236089708,7836.163568147212,262.8237306006582,23.972229760294585,1.0258838057117796,31.3,1.0258838057117796,26229499.128339794,7076571.42857143,6906046.45864086 
 10/29  09:00:00,8.0,6.975788569098467,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000040380009235,21.404424927333555,21.999899537179147,21.995794921083263,21.999679342596977,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52137.49526977342,2.1660454202018307,8.740330618178001,9.191708375286735,8.610711127680156,9.15091605953721,9.03758870189826,20157.758882776296,30035.686905721974,555.146392666826,25.543824758744886,2.1660454202018307,31.3,2.1660454202018307,37873197.68043314,7076571.428571431,13812092.91728172 
 10/29  10:00:00,8.0,6.975788569098467,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99994036025699,21.999914616605718,22.000142791254465,22.000039519466885,22.000391383869104,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37758.026147504366,1.0427293688406623,8.438348945731548,7.071410959196281,8.097663853773108,8.686486722094685,8.754284134478723,21412.28295412583,20046.137649822816,267.05370008420607,22.625912462150435,1.0427293688406623,31.3,1.0427293688406623,93209178.2025242,7076571.42857143,55248371.66912688 
 10/29  11:00:00,8.0,7.254540507391099,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000087596544205,22.000018436868718,21.99963238230677,21.99998541684603,22.00082106680203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35435.93635624029,0.9440618088138552,8.202623197952379,6.8196082818359045,7.780133304253641,8.372435942830357,8.422880344865606,21424.488146194766,18172.90198735838,241.76550164818696,22.31985534787678,0.9440618088138552,31.3,0.9440618088138552,93371526.29566945,7076571.42857143,55248371.66912688 
 10/29  12:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999897841907785,21.999966298560512,22.0001298523802,21.999857945746196,21.32802495509803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40911.22167395594,1.4446739935855994,7.938999713083753,6.476166129390795,7.342487481426001,7.9340557133896255,9.90519013442393,21431.029061835037,12204.105061535069,370.16388086167063,24.52586155834366,1.4446739935855994,31.3,1.4446739935855994,130740442.87229843,7076571.42857143,82872557.5036903 
 10/29  13:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00004559577701,22.00002973065318,22.00007593891287,21.999914721711743,21.349830844728718,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38461.854776654174,1.3925915671397862,7.744050805684132,6.244511950310003,7.051158354522947,7.625346821413984,9.842350322311482,21431.12244103216,11097.814189006358,356.83334784469633,24.69151475295483,1.3925915671397862,31.3,1.3925915671397862,130707255.44298053,7076571.42857143,82872557.5036903 
 10/29  14:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999830939335805,22.00006909292779,22.00010023190532,21.999883003378216,21.354148055407325,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36958.47691737148,1.352616075395386,7.621877471457803,6.107425598517847,6.89955153437536,7.465075425414878,9.794406680865073,21431.196585436,10384.517056020935,346.5960411381389,24.761902918230366,1.352616075395386,31.3,1.352616075395386,130421735.94352074,7076571.42857143,82872557.5036903 
 10/29  15:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999986966932415,22.0000215396842,22.00000294370885,21.999977341075223,21.355326077291664,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36257.73679871702,1.334243600266715,7.538390295840235,6.017364898838307,6.815722188053606,7.375208792138278,9.778360694527729,21431.12848607066,10003.791129507694,341.89118639592067,24.797448332594367,1.334243600266715,31.3,1.334243600266715,130493310.93429376,7076571.42857143,82872557.5036903 
 10/29  16:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999990370944943,22.00003175447615,22.00007564421955,22.000209110647077,21.34281335764744,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36866.79954390978,1.3512703652640674,7.526319843899529,5.966455374243876,6.931378967436747,7.514663936426101,10.039646287439908,21431.09997787929,9975.922703733571,346.25202458246696,24.771906361563836,1.3512703652640674,31.3,1.3512703652640674,130830297.79136646,7076571.42857143,82872557.5036903 
 10/29  17:00:00,8.0,7.452646941329511,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999831937635985,22.00001856238045,21.999881062948162,21.999914587234116,21.328343258604566,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44092.51808919162,1.5470690426016087,7.594509646030936,6.0825940764102215,7.131602690954213,7.684850185189272,10.261254638242823,21431.16379843222,14985.458760874988,396.3960586960329,24.48049524160818,1.5470690426016087,31.3,1.5470690426016087,123139280.62377748,7076571.42857143,55248371.66912688 
 10/29  18:00:00,8.0,7.452646941329511,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999988587514338,22.000120794394352,22.00001226503146,21.999919911671522,21.99900683776734,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35736.461285684585,0.9665818656075498,7.675210090388902,6.269851375336891,7.301307285319621,7.81305761419988,8.36834275899249,21431.27778453261,18870.218309781165,247.54070466092074,22.458018805692102,0.9665818656075498,31.3,0.9665818656075498,85137231.63089117,7076571.428571431,27624185.83456344 
 10/29  19:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.55229080387762,21.342028936702963,20.426735653463215,20.0815758134998,15.929428908096972,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,159.89283025075508,0.004165704697908021,12.271544146897165,7.765505865244272,12.452752077155646,14.618358155186518,41.15070606251829,0.0,0.0,1.0667464776801505,22.199404636401066,0.004165704697908021,29.103824923203444,0.004165704697908021,42262811.11557539,0.0,6906046.45864086 
 10/29  20:00:00,8.583333333333334,7.739102825667377,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.613561037768008,20.772423353299637,19.491406817869827,18.973043149254423,17.758780574304122,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.758059408646286,9.476099363759609,17.17655231255341,20.849883725627674,31.789100412283094,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,42196441.067936756,0.0,6906046.45864086 
 10/29  21:00:00,9.0,7.937645875963604,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.378546078468887,20.5991362926279,19.2612235415659,18.71671344510074,18.142695058291988,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.41251241775765,10.25695423603959,18.995308551302706,23.154432228901232,29.173131713333518,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,42258989.49083594,0.0,6906046.45864086 
 10/29  22:00:00,8.416666666666666,7.658269669895028,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.20093743837325,20.48058630976507,19.050918694677883,18.497446538302672,18.0387298956947,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.761705376019325,10.860233769479692,20.724655378452542,25.189353968570952,30.21121491082357,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,42258993.78154036,0.0,6906046.45864086 
 10/29  23:00:00,8.583333333333334,7.739102825667377,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.05654428247261,20.37747668644154,18.873396083593406,18.31614248277508,17.90718552115478,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.907966094771975,11.423435662792,22.23866730748304,26.925802007570216,31.5239709601215,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,42196447.70831854,0.0,6906046.45864086 
 10/29  24:00:00,8.416666666666666,7.658269669895028,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.947084457171048,20.29895088441987,18.775611812910743,18.170641076536253,17.7772210731885,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.85089046559881,11.901448204725533,23.270399507548365,28.426826859115465,32.8696119857796,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,44384905.3449385,0.0,6906046.45864086 
 10/30  01:00:00,8.583333333333334,7.739102825667377,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.838349836509916,20.21550527979026,18.653386454402135,18.024793177088274,17.646836983031356,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.776278307995494,12.4017195322554,24.40424402566453,29.90381267344375,34.219984917313674,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,44384906.94075759,0.0,6906046.45864086 
 10/30  02:00:00,8.416666666666666,7.658269669895028,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.726365708491404,20.137397771715843,18.529159253020058,17.892524737755725,17.52530616831102,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.742362408688223,12.891460065885362,25.590949306137265,31.31162284700747,35.525133947189026,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,44322358.642792016,0.0,6906046.45864086 
 10/30  03:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.64586894342011,20.05288688840776,18.41151089186544,17.765868177561,17.415974599261357,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.57899677860915,13.437492355936536,26.846983879511072,32.7904687476842,36.85937069374558,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,44384911.66527385,0.0,6906046.45864086 
 10/30  04:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.5944725298061,19.976364551226773,18.335871983485166,17.68086089897277,17.342473475603764,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.250401253106816,13.987792782472356,27.810591350217504,33.94245150779601,37.88612682573593,0.0,0.0,0.0,21.888696606952973,0.0,21.888696606952973,0.0,44322359.50326573,0.0,6906046.45864086 
 10/30  05:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.157120507928962,19.911109611837837,21.339664031225738,20.887212401426684,22.18068480839932,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,25861.76726064908,1.1364883393639549,12.983000802874935,14.430912313224873,12.85065594733537,15.805423663613402,10.999580582942235,0.0,0.0,291.3035410574613,25.876417563538144,1.1364883393639549,31.3,1.1364883393639549,45433573.53782602,0.0,6906046.45864086 
 10/30  06:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999793908580596,20.63475017486883,21.999904029038248,21.951061651299657,22.00022506256273,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,33576.80769478203,1.33363892921606,9.12092548856743,12.109722019295532,9.451977943837866,10.26960255358536,10.047019540891611,0.0,14111.860718006044,341.78054192441726,25.121366921586645,1.33363892921606,31.30000000000001,1.33363892921606,45552730.054382466,0.0,6906046.45864086 
 10/30  07:00:00,8.0,7.452646941329511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999486433034665,21.752589564551972,21.997696551724612,21.697104915038448,22.00022022642584,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,50716.57464622267,2.49959178658701,8.826318886973946,8.134031572645569,9.185999645932794,10.644953688065955,9.50455118556039,21116.92532655958,28235.786660665985,640.7953299126565,26.440893139151523,2.49959178658701,31.3,2.49959178658701,53768286.523375206,7076571.42857143,6906046.45864086 
 10/30  08:00:00,8.0,7.452646941329511,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000137969483216,21.9506550007864,21.999925524339535,21.850712734889573,21.999811700653428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46956.17951769962,1.9411010360752539,8.601220990395973,7.484102238994858,8.851800260305152,9.894338469841975,9.181402245874635,21290.88123490992,27398.65455417088,497.4921695976732,25.427242656335057,1.9411010360752539,31.3,1.9411010360752539,60710890.131153345,7076571.42857143,27624185.83456344 
 10/30  09:00:00,7.416666666666667,7.192592987543084,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00016040126273,22.000115999764475,22.000038849432645,21.99948633273114,22.00131491168305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41983.39681251839,1.1028445147581554,8.357220927388605,7.05114221839041,8.398216097367026,8.976607677900859,8.87988539881997,22324.96248543082,22369.060826864592,282.4587910695971,22.738419746376163,1.1028445147581554,31.897916666666664,1.1028445147581554,92433345.13225576,7076571.42857143,55248371.66912688 
 10/30  10:00:00,7.583333333333333,7.268034222954564,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999966838886362,22.000060078125102,21.99999078005337,21.999647032836744,22.000318840997263,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25171.60201790526,0.6276344491728566,7.945580219162129,6.47521824049912,7.559414380945744,8.165642005065932,8.392192192814504,22069.64025299391,10846.646786727268,160.72485603521574,22.148221880801174,0.6276344491728566,31.727083333333336,0.6276344491728566,175171184.54298842,7076571.42857143,124308836.25553547 
 10/30  11:00:00,8.0,7.452646941329511,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999898608685893,22.000064195427484,21.999921614395717,21.99994528798004,21.999158232946012,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20226.893431989625,0.5254460866222367,7.654918212441871,6.124851793583673,6.943321879036257,7.508137334583175,7.902738116515375,21431.20303959683,7916.207928051729,134.55446472245413,22.090732527767546,0.5254460866222367,31.3,0.5254460866222367,176314735.98616695,7076571.42857143,124308836.25553547 
 10/30  12:00:00,8.583333333333334,7.739102825667377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999832476799764,22.000033733368337,22.001069037894485,21.999991307088518,22.00010928503508,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12220.907569682995,0.3378070943806489,7.434805749309116,5.850736046712373,6.445698425136449,6.966511814760499,7.450695451732375,20538.44216708929,2849.848565016148,86.5040887342168,22.070928235074643,0.3378070943806489,30.70208333333333,0.3378070943806489,178358541.08085066,7076571.42857143,124308836.25553547 
 10/30  13:00:00,9.0,7.644977900301062,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999847061014066,22.00000692894321,22.14591321048809,22.000004962948257,21.270000407286826,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22295.75766699776,1.0145438163262697,7.2625584552617,5.648467924167487,5.852519495352534,6.499014091055417,8.847693032527083,19891.39446349102,1368.4038949431585,259.98551091312413,25.020416912799533,1.0145438163262697,30.275000000000006,1.0145438163262697,179696315.71697614,7076571.42857143,124308836.25553547 
 10/30  14:00:00,9.0,7.187201689702483,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00016345236232,21.999998632049927,22.47096322498619,22.000012477049765,21.290985652257607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19947.644976568885,0.9675573909615435,7.1739396385296175,5.537258553574588,5.309021858995062,6.182654378502164,8.582932660670224,19877.216575402756,450.18678122988075,247.9661332944061,25.34221132620468,0.9675573909615435,30.275000000000002,0.9675573909615435,179461193.18549448,7076571.42857143,124308836.25553547 
 10/30  15:00:00,9.0,7.009544560337091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011310238636,22.011527989564772,22.686188659410693,22.00001323696179,21.29571227941734,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19209.68691910164,0.9475417441411338,7.177905001271121,5.486414434177294,5.112638904968766,6.102931663926192,8.393021017560498,19882.877178687737,0.6810690962561406,242.84211701615774,25.4239069316435,0.9475417441411338,30.275000000000006,0.9475417441411338,177954741.86531687,7076571.42857143,124308836.25553547 
 10/30  16:00:00,9.0,7.009544560337091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000031628635003,22.14613661943798,22.614603036807065,22.00001564688702,21.28265833973926,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19464.00983845864,0.954698540977339,7.25818962077701,5.371587311006621,5.219299568707602,6.348740531218685,8.841031805037098,20051.742052450525,0.0,244.67442518491416,25.396578696369783,0.954698540977339,30.275000000000006,0.954698540977339,177313174.1970228,7076571.42857143,124308836.25553547 
 10/30  17:00:00,8.416666666666666,6.46883440550301,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999891172745873,22.050483446587958,22.183055760723438,22.000045241580157,21.31003859255132,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22563.019430233795,0.9981210990418982,7.3909347965773975,5.491293550687736,5.805705074280236,6.7079892816618525,9.59235233574664,20882.455669089613,631.4790607106946,255.80824115112512,25.468960229081727,0.9981210990418982,30.87291666666667,0.9981210990418982,206239004.38446993,7076571.42857143,124308836.25553547 
 10/30  18:00:00,7.416666666666667,5.773801489654127,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002226881402,21.999961414438058,22.00003744666095,22.00009169783102,21.43099991438588,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30715.90114935553,1.142456432780771,7.538322644269807,5.644745963612834,6.333493974544742,7.028720139677863,9.817063122161523,22276.95061921321,5556.234187864457,292.79959721883944,25.465839176833285,1.142456432780771,31.89791666666667,1.142456432780771,206544978.3653929,7076571.42857143,124308836.25553547 
 10/30  19:00:00,6.416666666666667,5.26178717749923,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00001693212864,21.999964035541467,22.000007324765633,22.000192917785572,21.997684838001202,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22266.964310250052,0.509226666461647,7.766295415189201,5.877299363438574,6.736912439169532,7.456771925533374,8.566220627720341,23804.387643738708,9894.759430088907,130.41300284357376,22.49363516358875,0.509226666461647,32.922916666666666,0.509226666461647,149933443.45018196,7076571.42857143,69060464.58640862 
 10/30  20:00:00,6.0,4.790837708721831,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999903375172124,21.999918721233133,22.00005648636544,22.000191773756253,22.00128263200176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29522.19065817565,0.6271219757298852,7.964703520182141,6.073080102003762,7.119536898595368,7.813426676455005,8.814727993992314,24431.80792010615,14537.642360651878,160.59117668170532,22.088319941493705,0.6271219757298852,33.349999999999994,0.6271219757298852,140432077.09059942,7076571.42857143,69060464.58640862 
 10/30  21:00:00,6.0,4.86538573666457,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99995645679283,21.99990909378518,21.999916250847452,21.999777425257776,22.00003055756464,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27515.55660709554,0.5848684788502411,8.121774393246879,6.244365427972741,7.427869038475923,8.130691919483846,8.979531421036874,24434.507392107156,14803.706347960966,149.77130863473118,22.095433192427787,0.5848684788502411,33.349999999999994,0.5848684788502411,140235100.00933,7076571.42857143,69060464.58640862 
 10/30  22:00:00,4.833333333333333,3.927922896916956,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.46553311457991,21.365377043346957,20.39501877353148,19.91168716426517,19.66950841360469,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.609069633230389,7.872006614872279,13.26406747294657,16.428941010411773,18.499741661483572,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,65103018.52492088,0.0,27624185.83456344 
 10/30  23:00:00,4.0,3.3628243348072817,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.330645024659855,20.658681083375615,19.178114701925683,18.52357025112293,18.45693027303618,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.00981048314613,10.423553146460199,20.590322501928263,25.903563834994134,27.714732179085342,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,44322351.37687156,0.0,6906046.45864086 
 10/30  24:00:00,3.125,2.673678465756548,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.839995646424004,20.28804442692756,18.581851679648178,17.90871186796468,17.767368225268072,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.12674285890745,12.376952626373756,25.987989833157016,32.21917838033661,34.930219576408966,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,44384905.955463074,0.0,6906046.45864086 
 10/31  01:00:00,2.2083333333333335,1.55613877946882,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.449446451161382,20.005579805477094,18.086230383896154,17.407863120141258,17.19569632270773,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.850997800462057,14.165923999916686,31.124114106266706,37.95845899017852,41.551679496657464,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,44384913.57063236,0.0,6906046.45864086 
 10/31  02:00:00,1.7083333333333333,1.130372860544304,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.15645766042638,19.77840119630195,17.716390678037936,17.034539820795676,16.77607026115346,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.08257577190553,15.833847137243326,35.56335475192686,42.79188340180675,46.9955731448473,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,44322365.575380705,0.0,6906046.45864086 
 10/31  03:00:00,1.3833333333333337,1.2091489537206046,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.946777144380114,19.591957915300256,17.441476623227405,16.754454606060705,16.458428922488135,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.66503725749212,17.314644397216814,39.17194352942288,46.66718443709218,51.27333267156956,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,44384922.984848596,0.0,6906046.45864086 
 10/31  04:00:00,0.7166666666666667,0.47810478139273727,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.746865997298272,19.410807068950504,17.17420385352931,16.482532100190515,16.170206011426703,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.16603365113304,18.86618882564908,42.715697721654514,50.40992408331086,55.14810639705713,0.0,0.0,0.0,22.101659402249833,0.0,22.101659402249833,0.0,44384927.198275104,0.0,6906046.45864086 
 10/31  05:00:00,0.125,-0.04860862719382874,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.315435084512853,19.259926952052897,21.357578045004278,21.082211810448484,22.190160036398243,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,39260.801069540496,0.801613489312912,15.678128208783539,20.23187605874156,16.8569119870193,19.746328204779097,15.005325472546145,0.0,0.0,205.5731021470074,26.790294877387023,0.801613489312912,39.37187500000001,0.801613489312912,45062390.32486441,0.0,6906046.45864086 
 10/31  06:00:00,-0.5833333333333334,-0.5833351689173073,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99993582081349,20.299367621259137,21.999742335978254,22.000327464568382,21.999994649154576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,46797.00468890683,0.7916556886017764,11.476391713118977,16.330748328229046,12.431793898969609,13.204502689988864,13.382395164444908,0.0,18607.91881057825,202.93179669239146,24.394471124717295,0.7916556886017764,40.09791666666666,0.7916556886017764,45115405.21268346,0.0,6906046.45864086 
 10/31  07:00:00,-1.0,-1.2531671823308153,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00010436001216,21.976885045040788,22.000050048720194,21.99973844140537,22.000186499580764,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,84383.47890852937,1.4173385520221438,11.323025916713206,9.330676933048224,12.36424641990652,13.0136059607576,12.875208825499898,34987.44915353659,51408.84560265623,363.34067451843924,25.67351349608694,1.4173385520221438,40.525000000000006,1.4173385520221438,52706917.18078136,7076571.42857143,6906046.45864086 
 10/31  08:00:00,-0.4166666666666667,-1.0972066403555651,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99991950166633,21.999594705428695,22.00036883822477,21.999719864640213,22.000318954063204,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73451.68622407004,1.0449029412855324,11.27897419341362,9.318622565754609,12.25093375295245,12.886775723688393,12.604970970916499,34127.61774337323,44331.72765334842,267.6408923651009,23.110597125336643,1.0449029412855324,39.927083333333336,1.0449029412855324,59883576.23159679,7076571.42857143,27624185.83456344 
 10/31  09:00:00,0.5833333333333334,-0.27623104137358356,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00014492948201,21.999869394332013,21.99999210167056,22.000317143176925,21.99960796392685,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64146.88071080563,0.9434328106561277,11.074302350354058,9.058204350040798,10.250440163386594,10.943489593995304,10.916454377109972,32615.050771318867,37605.03495227818,241.6232264556173,22.64169525271562,0.9434328106561277,38.90208333333333,0.9434328106561277,92286697.18455099,7076571.42857143,55248371.66912688 
 10/31  10:00:00,1.1166666666666667,0.07424727008050941,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99983326715252,22.000097991210286,22.017591910336602,21.999966035670216,21.999886868554153,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40230.88403084776,0.5948525524794662,10.534157539380061,8.144670636434144,7.242040768240649,7.868423903561045,7.75446857853963,31803.509985745553,23451.770149851454,152.33116292215172,22.174227500989815,0.5948525524794662,38.35541666666667,0.5948525524794662,175141664.3404715,7076571.42857143,124308836.25553547 
 10/31  11:00:00,1.8416666666666668,0.3863511868544533,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99971105388092,21.999990542460182,22.875779828421525,22.043696212771376,22.00028669926796,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29396.60522475197,0.45234152497545227,10.118227611432543,7.484743562485565,5.253580673756585,5.995191018048608,5.8880532545986215,30694.954984570835,17517.606941166607,115.8339352391355,22.084913976406437,0.45234152497545227,37.612291666666664,0.45234152497545227,176304879.99050212,7076571.42857143,124308836.25553547 
 10/31  12:00:00,3.2916666666666665,1.6125627198428394,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00028038094801,21.999940736858452,24.447088840310908,23.031464682322625,22.00145594054239,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18944.041141397025,0.32170043422202516,9.774942086055022,6.958994926789418,7.249413844419711,5.201094052717255,5.162103648873898,28501.012621000773,9417.059631187867,82.37957224802942,22.071235868157657,0.32170043422202516,36.126041666666666,0.32170043422202516,178363089.2592941,7076571.42857143,124308836.25553547 
 10/31  13:00:00,4.0,2.297673798275797,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999925759892744,22.00002739363315,25.52522760588018,24.00832954779376,22.003875103093435,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34975.33307207695,0.7804817218347772,9.416712688122102,6.530957003898401,12.088591535114219,6.734007542503131,5.00567254059272,27432.29747762777,6722.894683300513,199.9875400424395,24.67741184055203,0.7804817218347772,35.400000000000006,0.7804817218347772,179448106.12092727,7076571.42857143,124308836.25553547 
 10/31  14:00:00,4.583333333333333,2.6275396126360415,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000050322606366,22.000029120623434,25.902807302296168,24.374126831835557,21.999919707368008,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31655.093742805064,0.7643509321778819,9.197374944865906,6.290515702909812,14.910743959883687,8.054502266780121,5.002176360555555,26543.537022455585,5220.457724889619,195.8643155391784,24.88610466287484,0.7643509321778819,34.802083333333336,0.7643509321778819,179311510.9718465,7076571.42857143,124308836.25553547 
 10/31  15:00:00,5.0,2.858105182079893,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999853630535046,22.00001240054698,25.66813811255356,24.104837950037687,21.999972917377594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31213.730661101155,0.8743188915217898,9.098273323435487,6.19154659149806,13.244562469754568,7.074920684992949,5.056558587681134,25908.50489629274,4669.023972927295,224.1018113434351,25.815126585733264,0.8743188915217898,34.375,0.8743188915217898,177889132.92177516,7076571.42857143,124308836.25553547 
 10/31  16:00:00,5.0,3.0722119231538936,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001898752224,22.000011359137307,24.351204787150177,22.708424934868585,21.935807748781794,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31068.58325194787,1.0172386396773783,9.138128345468408,6.198840227763135,7.079143652317072,5.313414149597854,5.92197417920421,25916.03903826895,4290.1831319379735,260.824879485306,27.066045167651154,1.0172386396773783,34.375,1.0172386396773783,182170733.1208444,7076571.42857143,124308836.25553547 
 10/31  17:00:00,4.650000000000001,2.900281324565499,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0002997933591,21.999970268617588,23.036813273843553,22.000191900742333,21.865372021952112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36963.60864880398,1.1154762716010123,9.136439567705317,6.2309549342162045,5.08011413413418,6.181450246381428,7.175830565366873,26450.248932783667,7660.063541975783,285.9925957438018,26.807661402128748,1.1154762716010123,34.73375000000001,1.1154762716010123,206349217.2278837,7076571.42857143,124308836.25553547 
 10/31  18:00:00,4.575,2.8307849400338565,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99968194023545,21.999991767309197,22.138870309552615,22.000136114702002,21.826953143953176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42686.840573368376,1.2215264877153158,9.133722789722112,6.250236562281944,5.792726991504348,6.85572963689966,8.248873330089731,26563.619817667302,11040.773151522417,313.15076279241555,26.449420639812796,1.2215264877153158,34.810624999999995,1.2215264877153158,206619885.2408557,7076571.42857143,124308836.25553547 
 10/31  19:00:00,5.05,3.6532242503583405,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000099807240517,21.99997742668219,21.999970924050725,21.99992550861697,21.998528177098205,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27820.399405414904,0.5648797249866406,9.16748493094456,6.424579693263003,6.4703070605701685,7.415730484055527,8.312868938483815,25859.296342955928,12987.721803944698,144.66813677710945,22.552029395374777,0.5648797249866406,34.32375,0.5648797249866406,150058527.79568532,7076571.42857143,69060464.58640862 
 10/31  20:00:00,5.4750000000000005,4.582281905409475,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000179315125802,22.000020095873293,22.00005969569825,22.000232321314993,22.00021893769411,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32986.694319835304,0.6713889735871982,9.004918363343963,6.479843925527507,6.564451418168846,7.409751390692463,8.05405693268487,25236.03105703399,16303.481582721774,171.92879962044768,22.133909075253285,0.6713889735871982,33.888124999999995,0.6713889735871982,140403326.99659175,7076571.42857143,69060464.58640862 
 10/31  21:00:00,6.183333333333333,5.5375143105790166,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000182124175964,21.999912612135418,21.999915800956515,22.000129352912428,21.999853778808028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29119.19867739105,0.6327173910211844,8.779818996379722,6.445523017581969,6.615382237292001,7.410113617120501,7.904754367984708,24174.731438717325,15404.770451439492,162.02642216580185,22.149625433593297,0.6327173910211844,33.162083333333335,0.6327173910211844,140279986.94699717,7076571.42857143,69060464.58640862 
 10/31  22:00:00,5.783333333333334,5.207658566900505,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.256143822566287,21.415832086164354,20.91521036771268,20.368102765950816,20.019325639954886,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.101773205705818,7.818909819439244,9.669462048844949,12.683355098959625,14.651272954621662,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,65103014.0836661,0.0,27624185.83456344 
 10/31  23:00:00,4.208333333333333,3.589304682122675,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.02910009405368,20.747394149863016,19.861353238416754,19.093285969578137,18.84135125469846,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.38373843498478,10.13189118423854,15.236580066686315,20.608342847155946,22.937669173766817,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,44384903.558068916,0.0,6906046.45864086 
 10/31  24:00:00,2.1583333333333337,1.5022616823557817,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.568961065882938,20.378704969084406,19.131185892893072,18.35297892609162,18.04018465771878,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.770901061341373,12.041705780725758,21.001063554756442,27.641523948732885,31.129794864601788,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,44322360.68422972,0.0,6906046.45864086 
 11/01  01:00:00,-0.375,-1.0916736853682532,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.159318468682475,20.06101133004315,18.450284592221156,17.709692299999208,17.328730786482208,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.18563643878502,14.036028840220885,27.62538819170521,34.934332590268646,39.66526372298939,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,42259011.5345565,0.0,6906046.45864086 
 11/01  02:00:00,-1.7916666666666667,-2.4648906707904374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.84702439915893,19.78400010200681,18.005927802457638,17.278211398564824,16.85251346190306,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.00764879222806,16.0290102823628,32.70077881086524,40.42117190646653,46.139867644664406,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,42259018.2329167,0.0,6906046.45864086 
 11/01  03:00:00,-2.1166666666666667,-2.674438576344159,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.64173808547112,19.56890736368624,17.887796517846283,17.15535693852551,16.673462979357197,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.88906732511741,17.877366330038726,34.85949296889266,42.78791077926734,49.200101473703,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,42196463.750866316,0.0,6906046.45864086 
 11/01  04:00:00,-2.1999999999999997,-2.712189837881048,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.425143510147567,19.35769219668686,17.60641534178351,16.87610576477319,16.394691369940357,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.84112072459655,19.803168461453428,38.619677778339216,46.761519919832374,53.21063258162953,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,42259025.110740565,0.0,6906046.45864086 
 11/01  05:00:00,-2.1999999999999997,-2.621981686219994,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.219244795062455,19.151307798849526,17.323239198201684,16.59525357823563,16.121185999558673,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.666769187772225,21.792501205113695,42.41812199359301,50.697852627329134,57.03412320001809,0.0,0.0,0.0,22.158075330149988,0.0,22.158075330149988,0.0,42259029.608436085,0.0,6906046.45864086 
 11/01  06:00:00,-2.0833333333333335,-2.3828237330965716,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.195418020904402,18.980515382784173,21.4783132179424,21.242756990874053,22.185355005055055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,43079.74938396958,0.7553781070724167,18.377131446004004,23.45162428342608,16.732609242756535,19.551083650830858,15.826849144241711,0.0,0.0,193.74065051354478,27.014929018339682,0.7553781070724167,41.635416666666664,0.7553781070724167,42893888.596035495,0.0,6906046.45864086 
