Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/01  07:00:00,-2.0,-2.3484281325271,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0004412669356,18.84168634179925,22.00007322361462,21.99991039986531,21.99952154571442,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,30071.076269429275,0.3790124742053618,12.790652877165707,24.697347731600175,12.918550863408631,13.802604996145618,14.087958151321942,0.0,0.0,97.06739431087455,22.56531270835087,0.3790124742053618,41.550000000000004,0.3790124742053618,42608386.666744724,0.0,6906046.45864086 
 11/01  08:00:00,-2.0,-2.292272984894907,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00002315746144,18.743651017832395,21.99997160943479,22.000110467485644,21.99961718708558,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,28502.381650937037,0.35587913713262703,12.546249611580722,25.76713641406381,12.728329480752064,13.456553799158238,13.462015393164021,0.0,0.0,91.1388820529636,22.389552879865047,0.35587913713262703,41.550000000000004,0.35587913713262703,18534862.199593525,0.0,6906046.45864086 
 11/01  09:00:00,-2.0,-2.0857172333870726,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99996378003738,19.929547456798787,22.00025047892244,22.000321510944413,21.99984119717252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,74313.77935785054,0.9815019663954779,12.432583572239546,19.511217976072526,11.60163070450068,12.250477677543946,12.396863703930622,33247.47170133374,38228.54757079165,251.42765176242185,22.781337849213728,0.9815019663954779,41.550000000000004,0.9815019663954779,21453075.76542262,7076571.42857143,6906046.45864086 
 11/01  10:00:00,-1.4166666666666667,-1.666364444950703,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00005237933445,21.685755793226765,22.000014021571754,22.00025794130246,21.999441240620428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84544.39715757432,1.4862276519084252,12.14903970244792,11.54423067893614,9.46890121605262,10.06517140930191,9.833291975199066,34933.73878906426,54909.89857608188,381.1181077048246,26.776940887011317,1.4862276519084252,40.952083333333334,1.4862276519084252,37247101.755650856,7076571.428571431,13812092.91728172 
 11/01  11:00:00,-0.18333333333333335,-0.640813971451914,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999931273510825,21.9998132303692,21.999999505169683,22.000026560458405,22.00042340737193,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59086.09863096493,0.8298633892538616,11.563897772736759,9.313507482788609,7.458121333409601,7.996528883445012,7.542866873111528,33785.62383116646,38496.53365399511,212.5384457162601,22.6663862889579,0.8298633892538616,39.68791666666667,0.8298633892538616,93014589.17838833,7076571.42857143,55248371.66912688 
 11/01  12:00:00,1.3333333333333333,0.6784634193364115,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999690864406404,22.00000339198397,21.999987676975945,22.000244344748737,22.00226281191763,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49959.40728414597,0.761261734209064,11.127063765579747,8.77970338501926,6.619863029636233,7.105988298624958,6.558812390421283,31492.32358864442,32693.542667108148,194.957538602602,22.436296610269583,0.761261734209064,38.13333333333333,0.761261734209064,93190496.58487448,7076571.42857143,55248371.66912688 
 11/01  13:00:00,2.408333333333333,1.3669013222606592,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99996412016944,21.999963756658374,22.090219994970283,22.000088430310527,21.999039955312245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59534.257453227416,1.1431256306627997,10.65071722107921,8.211130675381971,6.110630141053382,6.701059859844318,6.350585805712147,29856.802890995674,24036.52738174683,292.90239413537023,24.570119107114888,1.1431256306627997,37.031458333333326,1.1431256306627997,130525251.60026345,7076571.42857143,82872557.5036903 
 11/01  14:00:00,3.225,1.9807985633366914,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000089399736055,21.99994391555639,22.018113760117757,22.000008014758194,21.998849371886422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56081.94778595688,1.2302931369293457,10.34242237293189,7.884667992250217,6.2977565280286285,6.842913857874071,6.584554915343001,28617.791953356416,21790.388019538048,315.2944500967676,25.263651374125985,1.2302931369293457,36.194375,1.2302931369293457,130585798.58038326,7076571.42857143,82872557.5036903 
 11/01  15:00:00,3.8333333333333335,2.5563279693241916,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000185363840675,22.000116028680694,21.999930180685638,21.99993719148851,21.96764108368414,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54826.04769528148,1.390587471800443,10.139249110626517,7.70688260378351,6.775453945569896,7.3851668680319165,7.284180677068664,27699.464817075303,20552.615404391316,356.46007755973363,26.135977273016564,1.390587471800443,35.57083333333333,1.390587471800443,130458605.75254035,7076571.42857143,82872557.5036903 
 11/01  16:00:00,3.9416666666666664,2.6587899195442257,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999962386080664,22.000069746739182,21.999956253760264,22.000174623016694,21.90860505112107,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55472.32701134985,1.413301601242657,9.996119096474503,7.5900239630532225,7.326883767394077,8.043675477810858,8.386732214372499,27535.845506270354,20208.002557503987,362.27562272858273,26.068321138812596,1.413301601242657,35.45979166666666,1.413301601242657,135368300.09833112,7076571.42857143,82872557.5036903 
 11/01  17:00:00,3.841666666666667,2.564214811699897,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999525512318154,22.000032461397897,21.999928608486368,21.999919765223822,21.891415326304898,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57036.60780522926,1.4328519717973467,9.916167948544897,7.527833845015347,7.701624405153306,8.460596333434607,9.226954088662042,27686.85404027649,20486.06049336128,367.28385725263723,26.037513605973917,1.4328519717973467,35.56229166666666,1.4328519717973467,159696542.0620066,7076571.42857143,82872557.5036903 
 11/01  18:00:00,4.5,3.1866724474981822,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00018429133311,22.000029757249013,22.000067151945405,21.999883695578955,21.79762882908234,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62452.79938111336,1.6027756938830426,9.94760641233313,7.690118396608341,8.098288085971076,8.815462099228116,9.82529695873547,26692.365188595726,25070.58850561966,410.7852395060645,25.560761215894118,1.6027756938830426,34.887499999999996,1.6027756938830426,123225995.69872658,7076571.42857143,55248371.66912688 
 11/01  19:00:00,5.0,3.6592961840776135,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99973057414802,22.0001879566196,22.000235650766125,22.000056175936734,21.996358148375133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51491.966283423615,1.0623556019222218,10.058228836078591,7.919279989592485,8.80846132934598,9.481863172685616,9.776413490508572,25937.19894026287,28855.66916063966,272.0894778520861,22.785789920454842,1.0623556019222218,34.375,1.0623556019222218,85263605.14653777,7076571.42857143,27624185.83456344 
 11/01  20:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.006830796593686,20.962656214527286,19.951180866467478,19.60543929518667,15.79107390913579,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,548.2225374903486,0.010674498915221035,18.726808582977053,11.295749128795736,17.78825771659942,20.632227544817784,47.34961648679083,0.0,0.0,2.7334882840332173,22.187369197329826,0.010674498915221035,33.008757281369235,0.010674498915221035,42206277.16614277,0.0,6906046.45864086 
 11/01  21:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.60339881220119,20.001337079795608,18.637433725077752,18.12421614638743,17.108402065186386,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,27.966639832310644,15.603107093002977,26.76268768053519,31.532850650480427,42.31725436502715,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,42259003.58517874,0.0,6906046.45864086 
 11/01  22:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.11014026004469,19.668412513787445,18.116064900290265,17.582477795226005,17.013939071614065,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.52471782044119,17.719070991781514,31.8301529271814,37.20942636379498,44.31133095308771,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,42259012.53958306,0.0,6906046.45864086 
 11/01  23:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.799487468904406,19.48276806546401,17.748766852724515,17.211036149601455,16.689492429695314,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.70203555044872,19.133648441657012,35.784379847296755,41.471816328718205,48.13931081015608,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,42196462.75831895,0.0,6906046.45864086 
 11/01  24:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.59192898041027,19.344978906159785,17.47907288584091,16.94000103394286,16.425320660724974,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.017708350764515,20.29880586117791,38.94499972910421,44.80679077440547,51.405865454939494,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,42259021.33199974,0.0,6906046.45864086 
 11/02  01:00:00,5.0,3.9101001555897077,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.444123665552976,19.23553385675532,17.304473230180474,16.722484911199363,16.202156033265783,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.74586938237616,21.27596062588836,41.17905745169734,47.511679721372424,54.13287999088683,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,44384933.402090944,0.0,6906046.45864086 
 11/02  02:00:00,5.583333333333333,4.392626461554234,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.356447686889936,19.155280221229535,17.253343706729208,16.64720902252612,16.134747333389058,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.73708978288962,22.01202768367138,41.74270069059481,48.356458208584876,54.901963149920476,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,44322374.22017454,0.0,6906046.45864086 
 11/02  03:00:00,6.0,4.60397664640091,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.332930812328996,19.103640973191553,17.369185731583425,16.742843988930975,16.223577634874886,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.09842789575426,22.541857907036682,40.61969065946059,47.40981366697022,53.87882695309283,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,44384935.5035038,0.0,6906046.45864086 
 11/02  04:00:00,6.0,4.60397664640091,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.276299360971013,19.035218958521906,17.320027113422956,16.68294958587457,16.19918020898722,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.81873626421085,23.18683190467567,41.2948583111947,48.22798412005824,54.21868740239455,0.0,0.0,0.0,21.515277017248465,0.0,21.515277017248465,0.0,44384934.6830751,0.0,6906046.45864086 
 11/02  05:00:00,6.0,4.86538573666457,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.414601754580353,18.968470741637276,20.972016811067366,20.47820258557162,22.20502008737054,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,32777.530017780206,1.1885071758226908,21.19522547635162,23.749900266262376,18.190089585795516,22.093243375632287,14.129314038163473,0.0,0.0,304.71334485959113,26.760507930509913,1.1885071758226908,33.349999999999994,1.1885071758226908,45481849.11120589,0.0,6906046.45864086 
 11/02  06:00:00,5.6499999999999995,4.458480066584543,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.6168648819315,19.869385942283323,21.995229810060895,21.719118414039585,22.000048701186802,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,48009.460638287535,1.8020471423704751,13.622205208660537,19.51143937623474,11.890191164562596,13.85319529569484,12.413699990917928,0.0,19764.264066219006,462.09579768899374,27.391478439247674,1.8020471423704751,33.70875,1.8020471423704751,45985869.3290223,0.0,6906046.45864086 
 11/02  07:00:00,5.458333333333333,4.092355076247458,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.653885691030926,21.392528422072303,21.88262426538331,21.53050911381598,21.999910904885528,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,65745.28716035835,2.656636352504776,12.792129210183168,11.741000626418751,11.896553402662326,13.99591579669663,11.742637314070578,24397.567841444794,36907.729143399054,681.3498926210037,27.984162632086562,2.656636352504776,33.90520833333333,2.656636352504776,53851754.67537161,7076571.42857143,6906046.45864086 
 11/02  08:00:00,6.375,4.958027442369469,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.74416349231807,21.58979845816296,21.999792767976842,21.596623527229468,22.000271372869506,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59517.915029118485,2.5476862087337366,12.018167751072475,10.653742773482435,10.950865792904722,13.245748241686329,11.24322690853319,23173.871033361356,33897.567862451026,653.2956580920221,27.375798047726587,2.5476862087337366,32.965624999999996,2.5476862087337366,66070247.0613903,7076571.42857143,27624185.83456344 
 11/02  09:00:00,6.416666666666667,5.26178717749923,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.9252459064836,21.896329940497925,22.000373060870885,21.863858254382837,21.99864905486618,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57734.05142286184,2.1517574092149325,10.865093303411927,9.114264164859655,10.070340271225454,11.406789796573976,10.427048884301428,23544.204368183888,32061.0207275922,551.6276350658098,26.146504228335786,2.1517574092149325,32.922916666666666,2.1517574092149325,93465440.9671422,7076571.42857143,55248371.66912688 
 11/02  10:00:00,6.583333333333333,5.344588667302902,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000105784517128,21.99994790528522,21.99979474208192,22.000181790681086,21.99886618758814,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36793.545120141935,0.8500901584694049,9.849810366997731,7.819210096334653,8.403259988702011,9.140588003133795,9.145477115274288,23549.883165149513,18473.740894042337,217.7054834908516,22.40597600884966,0.8500901584694049,32.75208333333334,0.8500901584694049,175384400.9993,7076571.42857143,124308836.25553547 
 11/02  11:00:00,7.583333333333333,5.862878830036828,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00022743548013,21.999873947838264,21.99998926998697,22.000078016557534,21.998649428832124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26643.127904085133,0.6683678886323596,9.32834484050541,7.188982315281398,6.8764536225590405,7.478417917790648,7.606649476213353,22022.320491869843,13235.044340185605,171.15823603579102,22.20770462994435,0.6683678886323596,31.727083333333336,0.6683678886323596,176492533.89389765,7076571.42857143,124308836.25553547 
 11/02  12:00:00,8.0,6.082537795175575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998218935416,21.99993302487154,22.30957976245844,22.000007933397924,22.000667800812348,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18205.43305192242,0.4774114457595257,8.980814737715049,6.73449705508385,5.765940041172648,6.6576976847698175,6.778686063251418,21386.281513861977,7349.297879275356,122.25645371571225,22.176993713742533,0.4774114457595257,31.3,0.4774114457595257,178526550.85431358,7076571.42857143,124308836.25553547 
 11/02  13:00:00,7.416666666666667,5.773801489654127,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000089518667266,21.999970382884836,22.31203636909763,21.999989766798194,21.47564560752763,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33096.73411959329,1.1870820973954272,8.73803063262679,6.461878979146422,5.704647238297999,6.669392216390437,7.998877895352699,22276.926238512355,6876.134326564018,304.217428627639,25.226948457592158,1.1870820973954272,31.897916666666664,1.1870820973954272,179864658.6287763,7076571.42857143,124308836.25553547 
 11/02  14:00:00,7.583333333333333,5.862878830036828,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99989767941828,22.00003167982953,22.01386586959278,22.00007720047235,21.47935730647062,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31334.918509203784,1.1838945298208028,8.562815958922819,6.295870038552553,6.262629847121683,6.913699177918386,8.599704239970007,22022.56846132076,6184.365739450494,303.4135056217471,25.393309762750082,1.1838945298208028,31.727083333333336,1.1838945298208028,179747694.92045024,7076571.42857143,124308836.25553547 
 11/02  15:00:00,7.416666666666667,5.541482126661809,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999916958543263,21.999984185229405,21.999996836900294,22.00004339765697,21.441598414312768,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33025.47153199906,1.2009877064103749,8.467913962299663,6.192218438181477,6.455390199480601,7.096774054492542,9.31830014449684,22269.28970980304,6173.344338309642,307.78783671197084,25.318800784862088,1.2009877064103749,31.897916666666664,1.2009877064103749,178194141.5374439,7076571.42857143,124308836.25553547 
 11/02  16:00:00,7.0,5.154920793565914,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012439033141,22.000023875899597,22.000000294496687,22.00009401984336,21.512752403461985,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31801.340102435483,1.1440248545181169,8.455944365729081,6.122987670805308,6.640724787723698,7.305236285172424,9.671293111682168,22899.895018711893,4774.227928795506,293.2186294025583,25.673839062941187,1.1440248545181169,32.324999999999996,1.1440248545181169,182290379.54973832,7076571.42857143,124308836.25553547 
 11/02  17:00:00,7.0,5.154920793565914,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999824526385883,21.99996253628727,22.000010440003038,22.000010946367524,21.492372215469633,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33984.881556856075,1.1977367379808774,8.455594315824305,6.090725318170122,6.773717799164078,7.449648063629041,10.062584698983565,22899.8167225694,6241.541515917274,306.9733243775658,25.535917269393654,1.1977367379808774,32.324999999999996,1.1977367379808774,206427888.08297265,7076571.42857143,124308836.25553547 
 11/02  18:00:00,7.0,5.154920793565914,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996594124669,22.000013688546733,21.999970480155607,22.000024927365587,21.481350318032572,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37362.26881625466,1.2754381957030603,8.450618549067668,6.116425596353899,6.909618707551694,7.5996901055199855,10.273196571265423,22899.885368941817,8942.412187495695,326.8675738243868,25.31547135304345,1.2754381957030603,32.324999999999996,1.2754381957030603,206672634.71012908,7076571.42857143,124308836.25553547 
 11/02  19:00:00,7.0,5.384641378374883,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00003214922685,21.999910580389123,21.99996874570334,21.999963612098426,21.997884062161187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24609.911923388037,0.5942982236189924,8.550046639606999,6.321128592401952,7.168271224098635,7.88452694827879,8.832533341952258,22907.421662251072,11040.504879294998,152.19787469244736,22.42778185676697,0.5942982236189924,32.325,0.5942982236189924,150088231.2139241,7076571.42857143,69060464.58640862 
 11/02  20:00:00,7.0,5.548073752879369,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999989520037857,21.999825630739583,21.999979032107078,21.99985687763051,21.998882513565835,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32021.030564030236,0.7536530639817349,8.612507759203018,6.4620618752468575,7.422367222615421,8.103592965424731,8.819581539844672,22912.695541176992,15373.074267692748,192.9961747350279,22.16048784337967,0.7536530639817349,32.324999999999996,0.7536530639817349,140551169.99309868,7076571.42857143,69060464.58640862 
 11/02  21:00:00,7.0,5.548073752879369,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9999312019055,22.000013773415585,21.999912805158857,21.99988223436964,22.000066275434147,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30902.406991085543,0.730275352580152,8.624268955320085,6.558124764281061,7.596115016889729,8.276434350251378,8.802219866417177,22913.016605645094,15835.02845785759,187.01143434484246,22.20178495048908,0.730275352580152,32.32500000000001,0.730275352580152,140371489.82827687,7076571.42857143,69060464.58640862 
 11/02  22:00:00,7.0,5.548073752879369,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.13372856031116,21.2489597678328,20.231361309277563,19.769239101445525,19.50934900211621,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.658200464222801,8.502350082826277,13.945826094419656,17.05712016993051,18.77144044659364,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,65103020.23343652,0.0,27624185.83456344 
 11/02  23:00:00,7.0,5.548073752879369,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.967743445825946,20.504197071040945,19.142090511987654,18.52184964912531,18.44419311918367,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.620386775675517,11.261963055368005,20.47721866978483,25.483134799987273,26.82153495791132,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,44322353.793810405,0.0,6906046.45864086 
 11/02  24:00:00,7.0,5.548073752879369,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.631846852557498,20.225840214626587,18.769481401136293,18.1250725038094,17.95902443398428,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.695079468788563,12.795232399025728,23.940043530382336,29.620286120856008,31.893094859443693,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,44384910.78496313,0.0,6906046.45864086 
 11/03  01:00:00,7.0,5.548073752879369,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.403434856582184,20.06716808692546,18.50651061634614,17.85142695488201,17.618589000225043,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.903461752085963,13.832476635809146,26.572820820562573,32.66520686432407,35.68520330896806,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,44384915.436094135,0.0,6906046.45864086 
 11/03  02:00:00,7.0,5.820219105591409,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.228005481600864,19.945842989277352,18.294483453474715,17.63509989666413,17.35469237292692,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.631332924790616,14.686015963448014,28.742575043587305,35.11215473919945,38.635779658420844,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,44322363.354013495,0.0,6906046.45864086 
 11/03  03:00:00,7.0,6.281960957211575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.058940302465086,19.831012759423466,18.091219274651383,17.42987529387201,17.131447007848255,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.193259310324038,15.482840170866977,30.710381499538254,37.29136835366629,40.98752654588292,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,44384922.07639148,0.0,6906046.45864086 
 11/03  04:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.99036046941424,19.748701391752537,17.996636234694225,17.32946833689395,17.02254175463816,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.98194782410212,16.10779695071824,31.814097100629493,38.54428076408565,42.265176371187906,0.0,0.0,0.0,22.209944148328734,0.0,22.209944148328734,0.0,44384922.58702451,0.0,6906046.45864086 
 11/03  05:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.866772317405452,19.692949616861576,21.287950784488384,20.827478074358353,22.18072767416217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28760.40991002232,1.1359684094667475,15.958315502594301,16.53767634651514,14.090495510341798,17.361174293932265,11.848523796961969,0.0,0.0,291.20361834359943,26.288727481144633,1.1359684094667475,32.324999999999996,1.1359684094667475,45370670.09499019,0.0,6906046.45864086 
 11/03  06:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.961778951267565,20.355904527901938,22.000233048271323,21.96041844582521,21.999256136032816,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.89000000000001,20.165000000000003,27.80000000000001,22.000000000000004,23.89000000000001,22.000000000000004,23.89000000000001,22.000000000000004,40.00000000000001,40229.62643552565,1.5868980081851651,10.321369191968804,14.010123549341921,10.115126189091967,10.983371001290353,10.707338447694857,0.0,17176.589465223635,406.79589602692675,26.36151245113321,1.5868980081851651,32.32500000000002,1.5868980081851651,45849318.7701991,0.0,6906046.45864086 
 11/03  07:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.925226417369974,21.71410232711658,21.99953486802768,21.71757235536276,22.000054046162735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,56075.198234400676,2.5827423681450496,9.958665326422485,8.836243260271637,9.756523253697088,11.27536443242304,10.06320191107835,22529.869946924562,31437.615752758942,662.2392679679139,27.12984878583683,2.5827423681450496,32.324999999999996,2.5827423681450496,53782953.40639876,7076571.42857143,6906046.45864086 
 11/03  08:00:00,7.0,6.472682183341662,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999717080671815,21.951704967182078,21.999786886469035,21.794569089495813,22.000008319844355,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53200.234821124,2.0538251169717037,9.454499672580232,7.956342971324349,9.582439194398788,10.903755183288707,9.877032132313401,22803.918464916842,30464.18394797451,526.4715423180412,26.05238055565115,2.0538251169717037,32.324999999999996,2.0538251169717037,65613769.320931345,7076571.42857143,27624185.83456344 
 11/03  09:00:00,7.0,6.472682183341662,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999927508873242,22.00013631287003,21.9999277108659,21.944048366314846,22.000073424908123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48425.07843812454,1.357260129076358,9.19249122754654,7.489022285209143,9.27627315807556,10.145030481134349,9.738965956007604,22944.848978485432,24996.605390568682,347.7045703739511,23.78527878561626,1.357260129076358,32.324999999999996,1.357260129076358,92674510.47100385,7076571.42857143,55248371.66912688 
 11/03  10:00:00,7.583333333333333,6.76962568065044,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00020027449099,21.999975607538158,21.999923362677677,21.999677720303094,21.99925229202523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30688.041280098583,0.7838721073205571,8.782077056072218,6.875350378681112,8.476259805021925,9.156517631896621,9.327022655500132,22052.46426113349,12951.981156700902,200.74515223610013,22.367461761453683,0.7838721073205571,31.727083333333336,0.7838721073205571,175383121.14580765,7076571.42857143,124308836.25553547 
 11/03  11:00:00,8.0,6.975788569098467,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999852930333166,22.000005063039833,22.000113678562627,22.000003559482547,22.000402306521234,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26921.114343811376,0.7098618126028978,8.505041090373616,6.516400591559382,7.888475484983327,8.558018657936833,8.942663155504682,21415.373104685426,10340.234261430087,181.7849833214863,22.22732477810266,0.7098618126028978,31.3,0.7098618126028978,176561935.64354062,7076571.42857143,124308836.25553547 
 11/03  12:00:00,8.583333333333334,7.247228120144584,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999919624540496,22.000025439146153,21.99994976079775,22.000193128129254,21.999707053516754,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19287.068597735564,0.5411305900285321,8.304338716113733,6.24165950051665,7.285347661305998,7.92139388308523,8.43126044228638,20522.626259633184,5444.18525345599,138.57417946337202,22.1890389055543,0.5411305900285321,30.70208333333333,0.5411305900285321,178555964.17167133,7076571.42857143,124308836.25553547 
 11/03  13:00:00,9.0,7.728784423512967,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999909175099333,22.000008860228974,22.0000345071942,22.000129385991357,21.22884766424085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28469.43853020338,1.2020749885943771,8.106272421106551,6.0120082825339765,6.6931378434043864,7.254414886891181,9.745934646539025,19894.023966080556,3773.929003527708,308.0097981633162,24.611112469833582,1.2020749885943771,30.275000000000002,1.2020749885943771,179881244.87655088,7076571.42857143,124308836.25553547 
 11/03  14:00:00,8.416666666666666,7.376579292594683,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999780468139008,21.99997932998957,21.999964357887762,21.999906842473976,21.301151884206337,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28935.4449349394,1.1730121439032695,7.9457399242980955,5.834911683180813,6.538849378040648,7.085780475780932,9.624666369194358,20784.215918071877,3822.5661130450094,300.58957688204254,24.969948044864864,1.1730121439032695,30.87291666666667,1.1730121439032695,179740458.94139007,7076571.42857143,124308836.25553547 
 11/03  15:00:00,8.0,6.975788569098467,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000108808791712,21.999966710844983,22.00001110039023,21.999966131787918,21.364315281019696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29919.792109809456,1.1708262438823087,7.879207371727425,5.751287196886106,6.651947384276535,7.219255697860753,9.921654639742977,21415.23809655567,4014.524341413568,300.0467852420375,25.18509216586354,1.1708262438823087,31.3,1.1708262438823087,178216200.77163857,7076571.42857143,124308836.25553547 
 11/03  16:00:00,8.0,6.693974949340813,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999794931215373,21.999994170631357,22.00003532924104,21.999873626047798,21.353449383446662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28087.771691665515,1.1224393594631359,7.839160408043386,5.6779171256799215,6.755695286632985,7.347603564815588,10.475045275211935,21406.043084452787,2164.2073470632836,287.65697366211384,25.31208687634656,1.1224393594631359,31.300000000000008,1.1224393594631359,187025994.22454104,7076571.42857143,124308836.25553547 
 11/03  17:00:00,7.416666666666667,6.216436788695117,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000117654582237,22.00001708817268,21.999948930981105,22.000112128753475,21.39599599821322,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32298.1609659814,1.1808435686616854,7.855663603477183,5.660653945817096,6.904505874153597,7.53031815316744,10.772487974674156,22291.669718801608,4177.505917422027,302.62828000756275,25.353738138689508,1.1808435686616854,31.897916666666664,1.1808435686616854,206484177.8849916,7076571.42857143,124308836.25553547 
 11/03  18:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000049169473257,21.99998320647504,21.999845775954153,22.00034246104291,21.45727792067656,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37008.45226168748,1.2668113258358702,7.889609996923585,5.7001797741477205,7.060374841481315,7.705426877795785,10.691805127191378,22928.76684499242,7502.553866329198,324.65843330137056,25.33447424339838,1.2668113258358702,32.324999999999996,1.2668113258358702,206666271.28126386,7076571.42857143,124308836.25553547 
 11/03  19:00:00,7.583333333333333,6.29609908903688,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999896905617547,21.99995509519057,22.000106185648622,21.99985345715179,21.998438207390848,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23672.22826522403,0.610801408039913,8.014073751250576,5.88458949320966,7.328670399125507,8.00397017808866,9.162845407632743,22036.725623912982,9154.428054277132,156.42539398608415,22.460318527308047,0.610801408039913,31.727083333333336,0.610801408039913,150104726.8432006,7076571.42857143,69060464.58640862 
 11/03  20:00:00,7.416666666666667,6.216436788695117,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999768129542716,21.999964826491464,22.000187076133496,21.999930199437443,21.998364003592382,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30886.858852208923,0.7622641005312732,8.122995483817187,6.0357096021689545,7.621580725515908,8.27230153142848,9.176965233499878,22291.565182312774,13297.476244246858,195.20325872691072,22.202553592069787,0.7622641005312732,31.897916666666664,0.7622641005312732,140559944.78869635,7076571.42857143,69060464.58640862 
 11/03  21:00:00,5.833333333333333,5.1441347627493315,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005709944557,22.000068067365262,21.99977312663683,21.999771075663688,21.999935158112084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31868.344759826457,0.6728784671252628,8.225788517805848,6.170360805982871,7.9288693371511725,8.569990018660404,9.220789753206754,24702.105012588607,15446.633722090337,172.31207665895008,22.178259382328587,0.6728784671252628,33.52083333333333,0.6728784671252628,140319351.90938887,7076571.42857143,69060464.58640862 
 11/03  22:00:00,5.0,4.512282507640613,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.495419665036426,21.425507785571778,20.162219614483803,19.763667086323668,19.42699042274187,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.639641909201549,7.5952256184169755,15.08835785175652,17.945763629887885,20.332655080159753,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,65103015.120101005,0.0,27624185.83456344 
 11/03  23:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.304171202145334,20.7281941962384,18.826745388981717,18.239447110395062,18.140867485153965,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.13301586150704,9.891657404678533,23.402065673769002,28.40660617699881,30.334512170116728,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,44322349.88469397,0.0,6906046.45864086 
 11/03  24:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.943251489828448,20.44696673698807,18.394615061555957,17.783805232895727,17.600180541096886,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.160795603174105,11.282948834589012,27.633194062395358,33.321069078029005,36.3156568024041,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,44384905.4378737,0.0,6906046.45864086 
 11/04  01:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.682493184515746,20.26619997285725,18.045056636741858,17.468437290622212,17.21840723556919,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.517247906876122,12.338444356390843,31.210706615204362,36.965511546161245,40.78900891445344,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,42259003.043495096,0.0,6906046.45864086 
 11/04  02:00:00,4.300000000000001,3.825958076331626,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.477900916425032,20.106650608781724,17.797206808934437,17.231985173411346,16.94325105234472,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.52082157755414,13.376291440511935,33.948051239120325,39.802053329941415,44.12703388435555,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,42196453.12289468,0.0,6906046.45864086 
 11/04  03:00:00,3.158333333333333,2.7063818127912316,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.17467255829542,19.85582958105866,17.51510400876323,16.947505701194377,16.637844384050776,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.531944196119685,15.09535479978537,37.21655038382418,43.295998118689546,47.77162896495304,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,42259011.27789536,0.0,6906046.45864086 
 11/04  04:00:00,2.4083333333333337,1.9707282195278808,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.82055654430429,19.571921330152552,17.103969194384472,16.539497575670453,16.249658890125193,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.28183990237749,17.119334573999275,42.11492522698603,48.38443746146168,52.687030043042995,0.0,0.0,0.0,22.156504991878432,0.0,22.156504991878432,0.0,42259017.253908075,0.0,6906046.45864086 
 11/04  05:00:00,2.0833333333333335,1.6518976888926504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.229187312454822,19.386115478143143,21.223546698415756,20.93711766222364,22.193446151865036,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,37610.09298131407,0.9321148860367564,15.42494313116881,18.674881932077835,17.02803620119037,19.70143967665576,14.183582374259593,0.0,0.0,239.04271698649572,27.257269922434634,0.9321148860367564,37.364583333333336,0.9321148860367564,43056976.69221814,0.0,6906046.45864086 
 11/04  06:00:00,1.6500000000000001,1.4731316907765155,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00027716987289,19.24569837840188,21.999611577384627,21.999309516858798,22.00022274564712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,28170.113060203348,0.451494499771238,11.011346851459033,19.732465617736903,11.963664655238313,12.611418165701762,12.683719248195224,0.0,0.0,115.63898047139048,22.866252381252508,0.451494499771238,37.808749999999996,0.451494499771238,42675244.34434736,0.0,6906046.45864086 
 11/04  07:00:00,1.575,1.5749967434534888,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000165560627483,19.9710816915247,21.999985390592055,22.000000556853468,21.99941030465497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,59002.115513864665,0.9949084758106826,10.864380561664118,16.741197761520926,11.84683615194198,12.36403196691006,12.205146737086613,27991.823924522218,26856.275228385843,254.87633898430008,23.361402540243947,0.9949084758106826,37.885625,0.9949084758106826,50190538.44770785,7076571.428571431,6906046.45864086 
 11/04  08:00:00,1.875,1.8749961209128043,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00000962510282,21.615881469509173,22.00011364556895,22.00050859916577,21.99977232013242,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76510.03452186548,1.7811914751434366,10.726694899481219,10.455466782428436,11.642416242417378,12.146883238048284,11.892205771293723,29856.776446185482,47042.71356686974,456.7388025245819,27.1151778755916,1.7811914751434366,37.578125,1.7811914751434366,47963327.18291697,7076571.428571431,13812092.91728172 
 11/04  09:00:00,2.1750000000000003,1.9222825546572428,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999978894445025,21.999916252052895,21.999833467581514,22.00013400474069,22.001359629141223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63447.57559994561,1.0509987155279152,10.403030698846393,8.58000011388588,10.498686501430361,11.061937505697697,11.059952885008498,30239.40355958912,36333.44811342841,269.18417640613126,22.823812943944294,1.0509987155279152,37.270625,1.0509987155279152,74426610.86649425,7076571.42857143,41436278.75184515 
 11/04  10:00:00,2.7083333333333335,2.5251479478560115,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999946668079303,21.999900321624054,22.000058025731573,21.999854629090176,22.001873286953597,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43045.07960438021,0.7091622567244777,9.972845792278193,7.912932301189083,8.508341180235055,9.101795043112086,9.104716545195556,29437.974045884548,24010.817768430486,181.60533183926677,22.21087785466683,0.7091622567244777,36.723958333333336,0.7091622567244777,128886077.83385918,7076571.42857143,82872557.5036903 
 11/04  11:00:00,3.5833333333333335,3.313850885599263,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998080765815,22.000038370310055,22.005638990958158,22.000157202139544,21.99791709341336,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27920.630114804284,0.48523121074681885,9.458042494712336,7.14140614478768,6.9310811083497486,7.462007765283704,7.447952074315744,28114.712263209643,15018.011788792499,124.25614921506502,22.082530492137597,0.48523121074681885,35.827083333333334,0.48523121074681885,176451025.6926583,7076571.42857143,124308836.25553547 
 11/04  12:00:00,4.583333333333333,3.859779204261675,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999940839220972,21.99999153097229,22.24721506428845,21.999852026519132,22.001604648281816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18904.759804109755,0.35487734015071704,9.072941686841887,6.6328291198784655,6.096823790984291,6.956477882270839,7.08675202273371,26588.250084015537,8150.046052528957,90.87528140103069,22.06762657185871,0.35487734015071704,34.802083333333336,0.35487734015071704,178035251.9844292,7076571.42857143,124308836.25553547 
 11/04  13:00:00,5.583333333333333,4.650137440375499,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999913560881186,22.00002652831783,22.376391425645394,21.999927585725064,21.79019776828621,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32245.29983606761,1.0528075524401774,8.713920311359141,6.285274670913185,5.776586464331335,6.801560715602456,7.576201456338997,25070.961866025882,5175.050648365615,269.89842344129465,26.459851632134086,1.0528075524401774,33.77708333333333,1.0528075524401774,179357315.06291798,7076571.42857143,124308836.25553547 
 11/04  14:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997161546708,21.99997726255705,22.50984440630212,21.999908441398844,21.71519550238249,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28540.050405666174,1.0161013415149773,8.438057464371232,6.029848048693748,5.515663458136028,6.677167135590449,7.834866489715473,24441.082154278247,3655.6730620753074,260.50121457114307,26.62935688550766,1.0161013415149773,33.349999999999994,1.0161013415149773,179420610.64845955,7076571.42857143,124308836.25553547 
 11/04  15:00:00,6.0,5.3091741714986895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000036838003457,21.999993665413214,22.312138773487344,21.999751312273844,21.696915349071347,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29011.188537075024,1.025822413484484,8.26875023070752,5.875341858978506,5.708593599968218,6.704157476549464,8.061155813622252,24450.20837479389,3572.218069973562,262.99002215568436,26.583332546038765,1.025822413484484,33.349999999999994,1.025822413484484,177975570.83977148,7076571.42857143,124308836.25553547 
 11/04  16:00:00,6.0,5.235623908328466,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999845379279137,22.000031681105668,22.03382508573927,21.99992607258004,21.68026189957419,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29458.691912539594,1.0340969881101445,8.177481929299462,5.788519757998576,6.198542165361204,6.875542082688163,8.599294136953176,24447.68617374901,3508.1423010184512,265.10769355055885,26.533717661101523,1.0340969881101445,33.349999999999994,1.0340969881101445,187383399.12301034,7076571.42857143,124308836.25553547 
 11/04  17:00:00,5.416666666666667,4.615214080807818,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012962902524,22.00001204540621,21.99998274559138,22.00019890898459,21.719441312036594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31980.363176998606,1.0510624677107632,8.17875866751693,5.778548459629223,6.4360798096900425,7.060536731788649,9.112929284290926,25327.338276770224,4318.418825832526,269.4673290836941,26.668671934579947,1.0510624677107632,33.94791666666667,1.0510624677107632,206469342.83358866,7076571.42857143,124308836.25553547 
