Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/04  18:00:00,4.416666666666667,3.853840074260484,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999975548238613,21.999961963572446,21.999961773666357,21.99986694567969,21.832397164224563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38824.42298787452,1.1322684379004004,8.212366553371213,5.825722831674118,6.614602856007525,7.2483923216068105,9.195958006798547,26845.79256593596,8525.515199078784,290.2947467841327,26.768900366581434,1.1322684379004004,34.97291666666666,1.1322684379004004,206444721.90633208,7076571.42857143,124308836.25553547 
 11/04  19:00:00,4.0,3.805440639528335,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00026237638148,21.999917213182517,22.00017328130816,22.000180876959337,21.997047103948507,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33971.54298155401,0.6319312016484335,8.46682787260206,6.168078852094811,7.332677397449935,8.003580003229855,9.231207469753485,27488.578634354373,18398.510565997847,161.8402650972768,22.569524560422636,0.6319312016484335,35.400000000000006,0.6319312016484335,141798091.3552166,7076571.42857143,69060464.58640862 
 11/04  20:00:00,4.583333333333333,4.302553690437572,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999907457076546,22.000007943043162,22.000027345917918,21.99982961176084,21.99735465247055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39246.11828322003,0.7426088697617351,8.719010501621066,6.488580440263348,8.052324735273716,8.671009815320579,9.553062837225738,26604.86326474686,20353.55980214685,190.16752637615446,22.150673189296512,0.7426088697617351,34.802083333333336,0.7426088697617351,104645941.81889737,7076571.42857143,41436278.75184515 
 11/04  21:00:00,4.416666666666667,4.2171728782616995,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000133610528646,21.999965333600098,21.999898323994284,22.000008848093188,22.00014631494768,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39360.79223197306,0.737369923494403,8.815243839265802,6.664776967260903,8.418673837592594,9.007389708143647,9.681665849742409,26859.47288077293,21467.35347928006,188.82836509018432,22.204591868362744,0.737369923494403,34.97291666666667,0.737369923494403,103610191.01396212,7076571.42857143,41436278.75184515 
 11/04  22:00:00,4.0,3.9999976345853807,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999867704951907,22.000120195048094,21.999839146533205,21.999740646201577,21.999543978540917,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47026.477456004424,0.8638242787117184,8.971811371141486,6.938325136425978,8.888673095344382,9.42210434603745,9.808580580235692,27496.303601993586,26389.62849434823,221.22038793840667,22.375399206271144,0.8638242787117184,35.400000000000006,0.8638242787117184,66530636.13502767,7076571.42857143,13812092.91728172 
 11/04  23:00:00,4.0,3.7274085610550123,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.2217913287751,21.119811410949133,19.75657797894637,19.407065108465275,19.176339011267622,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.775179683297461,9.306824491767621,18.348236968476687,21.11171893856306,22.760660330307985,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42258676.34122238,0.0,6906046.45864086 
 11/04  24:00:00,3.4166666666666665,3.225215985520553,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.15140685825982,20.431778655277633,18.61887181621171,18.12329358128753,18.0677323598568,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.080016914799927,11.945826253714896,25.897094678077085,30.3782205027594,31.803499692675445,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42258994.73586454,0.0,6906046.45864086 
 11/05  01:00:00,3.5833333333333335,3.583329774506946,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.73775597088351,20.15459325985987,18.313163790585637,17.790022921315018,17.64210946003799,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.54001674248843,13.55512049630373,28.923144507685986,33.946544730388474,36.41153503469573,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42196450.39450769,0.0,6906046.45864086 
 11/05  02:00:00,3.358333333333333,3.3583291477187434,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.53324932023084,19.982709535959646,18.106092889535933,17.56860226074078,17.374581900307216,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.70002495459832,14.735418214082161,31.40612516529085,36.762933016424455,39.78398458594473,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42259004.91861582,0.0,6906046.45864086 
 11/05  03:00:00,2.9000000000000004,2.899997933973406,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.344653249171547,19.822758477892204,17.873197668333244,17.32813659795306,17.096306228386233,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.649497533441835,15.877245144992749,34.021749222003805,39.633614948608084,43.07204114303264,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42259009.38712122,0.0,6906046.45864086 
 11/05  04:00:00,2.375,2.121925161964738,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.073000656501893,19.652115170876744,17.557429813082244,17.012619392319518,16.76276897844097,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.2536122564677,17.089461189247146,37.42146079053728,43.23572590808512,46.911281371990725,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42196458.59592668,0.0,6906046.45864086 
 11/05  05:00:00,1.9416666666666667,1.7632825918570194,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.920480325945267,19.499880478218937,17.343148709765615,16.79438785667774,16.544847308413587,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.1867206235851,18.343194387501534,40.2804895696985,46.261040267193174,49.98360446306112,0.0,0.0,0.0,22.426658949881865,0.0,22.426658949881865,0.0,42259016.59497825,0.0,6906046.45864086 
 11/05  06:00:00,1.8416666666666668,1.8416634703382602,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.368991575313583,19.40058626962817,21.408729556442765,21.19471106830526,22.19289598246316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,35047.09011501591,0.8037522550885817,14.82811599143025,19.2270907838301,15.679761342114839,17.834043049172717,13.729323116610821,0.0,0.0,206.09487519857495,26.37645318948077,0.8037522550885817,37.61229166666667,0.8037522550885817,43000895.5557964,0.0,6906046.45864086 
 11/05  07:00:00,1.8583333333333334,1.858330193325408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00023319916534,19.328222108251815,21.999808518035348,21.999708904945802,22.000022610802002,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,24895.209040802234,0.3955686741148388,10.971653370615384,19.75803299038775,11.619302467296727,12.181382044516846,12.221989285324971,0.0,0.0,101.30682992125719,22.53592906662534,0.3955686741148388,37.59520833333334,0.3955686741148388,42561116.56355915,0.0,6906046.45864086 
 11/05  08:00:00,1.9583333333333333,1.9583305498718728,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99976429994378,19.281069679568706,22.00029085896335,22.00021413030228,21.999493983527373,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,24351.837485273314,0.3866355619143482,10.78348000355272,20.18571120044422,11.72109476597607,12.177000070910774,11.99154244882112,0.0,0.0,99.01627054897364,22.423677956393377,0.3866355619143482,37.49270833333333,0.3866355619143482,23361150.746024944,0.0,6906046.45864086 
 11/05  09:00:00,1.9416666666666667,1.6921294337595534,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99974861063427,19.975755743242132,22.0000798552685,21.999884930411536,21.998957509412005,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,58760.128425692965,0.9617352836855292,10.728957505422505,17.12427600546459,11.931969895322249,12.37149267363269,12.529565953458594,27442.15890834588,25231.393558944834,246.3254589234697,22.687025937270317,0.9617352836855292,37.509791666666665,0.9617352836855292,21434707.794025645,7076571.428571431,6906046.45864086 
 11/05  10:00:00,2.308333333333333,2.128297700282745,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999997724326082,21.622172607404597,21.999832540263593,21.999893256429107,22.002656952125857,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77330.16662615586,1.8421909807192562,10.67303661303469,10.675036284555361,11.80914603813652,12.266207845938789,12.266236466599745,29207.427983768514,45838.94441327397,472.35408033433265,26.95176065554311,1.8421909807192562,37.13395833333333,1.8421909807192562,37576101.899652936,7076571.428571431,13812092.91728172 
 11/05  11:00:00,2.891666666666667,2.8916628259835893,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000498772024027,21.999878410636057,21.99950642409023,21.999917670455446,21.998322961747544,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61373.03257563877,1.0700492771696413,10.320527598326692,8.635144649463717,11.090294495684446,11.632759371785257,11.483177023375704,29168.566227761807,34214.682087350615,274.06252929973294,22.813537510795612,1.0700492771696413,36.53604166666667,1.0700492771696413,93238550.26576923,7076571.42857143,55248371.66912688 
 11/05  12:00:00,3.625,3.1218236077687984,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999569374836412,22.00001319582489,22.000115598679017,22.00014771318747,22.00040906910752,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57983.799314682896,1.0584616753538254,10.10490936386118,8.327352202122173,10.540195070994606,11.13319394549039,11.103057736114634,28042.58562710462,31460.901047593336,271.08542943252996,22.67567810668821,1.0584616753538254,35.784375,1.0584616753538254,93536930.78298226,7076571.42857143,55248371.66912688 
 11/05  13:00:00,4.116666666666666,3.2377082291010484,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99993881722594,22.00000110820155,21.99998429327593,22.0001182699268,21.78498815379953,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65071.82956608172,1.594621323001234,9.809044011241793,7.929096960707135,9.618144333462412,10.235491240621926,11.239875485775684,27286.86592619238,23935.32143512616,408.69135182773215,25.524129604448976,1.594621323001234,35.28041666666666,1.594621323001234,130971331.92825562,7076571.42857143,82872557.5036903 
 11/05  14:00:00,4.491666666666666,3.8421062429736423,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000173480503346,22.000000313924165,21.999798178856604,22.000323692147106,21.78377950882107,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58179.0058092162,1.507568196470373,9.595169500569334,7.59719351031345,8.974917297515518,9.576528067726024,10.45727243150379,26729.34249448564,21078.79848875651,386.3950611462313,25.661450053651752,1.507568196470373,34.89604166666667,1.507568196470373,130820086.09501219,7076571.42857143,82872557.5036903 
 11/05  15:00:00,4.875,3.8956045663785637,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000084912425365,21.999874304118766,21.999906069711503,21.9998487945184,21.7265498365861,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56705.424618914076,1.5114590572178308,9.52993725572672,7.428722100554924,8.992351310887855,9.601476516028244,10.905907669528872,26138.512393155008,20082.321965522693,387.37756972865697,25.525780630996334,1.5114590572178308,34.50312499999999,1.5114590572178308,130574382.52711987,7076571.42857143,82872557.5036903 
 11/05  16:00:00,4.416666666666667,3.592318586972518,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999779839407733,21.99996951852002,22.00001484912733,22.000129163118938,21.74771610710874,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58773.8324391355,1.5067519193598562,9.48845296579775,7.344111423760839,9.217149857400292,9.844903773996904,11.314338478340987,26836.21747799826,20256.75868612764,386.18333647887397,25.638393811571387,1.5067519193598562,34.97291666666667,1.5067519193598562,140325454.34748977,7076571.42857143,82872557.5036903 
 11/05  17:00:00,3.4166666666666665,3.225215985520553,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99967998019849,22.000226217111944,21.999894369469313,22.000042569159366,21.860444402803637,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61997.9307009349,1.4839865135371806,9.43669154277263,7.255214142766934,9.296124438906212,9.93389718677622,11.067718891036769,28369.311256658286,21214.512703111548,380.38719463651904,26.00043638192753,1.4839865135371806,35.99791666666667,1.4839865135371806,159784020.5704853,7076571.42857143,82872557.5036903 
 11/05  18:00:00,3.0583333333333336,3.058328415291855,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999996282535808,21.99998030687893,22.00040725771694,21.99960496132294,21.901803673947995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70022.50424077167,1.6060502300268504,9.502145042438313,7.39101013574691,9.559332485965427,10.168491883953658,11.055152319446263,28917.3672939273,26763.77306509965,411.6677422786145,25.932804385229133,1.6060502300268504,36.36520833333333,1.6060502300268504,123266994.52931583,7076571.42857143,55248371.66912688 
 11/05  19:00:00,2.983333333333333,2.7224402821988254,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.9999878831723,22.00004718409964,22.00035261868075,21.999425200198203,21.999635158438156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55905.20009597664,0.9753514750165434,9.657173874368283,7.673201572128758,10.03469679800596,10.593525597595248,11.071802198671412,29020.29882139401,30966.598967120404,249.80309853750543,22.732313501584944,0.9753514750165434,36.442083333333336,0.9753514750165434,85185152.9932478,7076571.42857143,27624185.83456344 
 11/05  20:00:00,2.783333333333333,2.338580653488895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.217894254503236,20.936902530533562,19.551263277114728,19.255839693541425,15.749211303892407,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,932.1575958182185,0.014940797031201436,17.106011573191847,11.124234735751864,21.902588451383952,24.48653494950551,50.52076925112496,0.0,0.0,3.825661244964549,21.839060940290263,0.014940797031201436,35.71280681486809,0.014940797031201436,42210205.28440879,0.0,6906046.45864086 
 11/05  21:00:00,2.4083333333333337,1.9341203411830439,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.902649873102956,19.971119415659512,17.93344319529204,17.503925404312387,16.73475364601353,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.364116498822607,15.454857582637503,34.15089651874418,38.451198624267576,48.24597960215073,0.0,0.0,0.0,20.985255859758368,0.0,20.985255859758368,0.0,42258998.1935845,0.0,6906046.45864086 
 11/05  22:00:00,2.141666666666667,1.9358963633779596,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.42600677012054,19.618150307825054,17.37942212988555,16.92908594723169,16.543145976739712,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.637120685150624,17.751167877894453,40.18340991372565,44.97409584326572,51.46610306356735,0.0,0.0,0.0,20.985255859758368,0.0,20.985255859758368,0.0,42259007.48005787,0.0,6906046.45864086 
 11/05  23:00:00,1.8083333333333333,1.5608669294749145,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.088015132970995,19.41187168619214,16.974285878991108,16.516759750888937,16.141539073628582,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.93105945038034,19.32803750356418,44.85103285266059,49.862410430828255,56.142176964065634,0.0,0.0,0.0,20.985255859758368,0.0,20.985255859758368,0.0,42196457.81885094,0.0,6906046.45864086 
 11/05  24:00:00,1.4833333333333334,1.3083721132070525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.812827599788143,19.228638270668917,16.630659370450058,16.169301540509682,15.801592501838899,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.897424204285045,20.886995019479112,49.10133054712036,54.225277327512,60.325495120254764,0.0,0.0,0.0,20.985255859758368,0.0,20.985255859758368,0.0,42259017.787123226,0.0,6906046.45864086 
 11/06  01:00:00,1.3416666666666668,1.3416648542222205,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.719368735146674,19.117528238679313,16.513357716086677,16.001203052180003,15.619192210950807,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2.7998690088262346,0.00003898098753059807,37.34843308460594,21.999689873663765,51.13459941356433,56.73150501325427,62.857077016307414,0.0,0.0,0.00997946105888631,20.98484789007865,0.00003898098753059807,26.70982335095003,0.00003898098753059807,44384964.49810959,0.0,6906046.45864086 
 11/06  02:00:00,1.3,1.299995527918961,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.536553433824185,18.988792221424756,16.367829721727386,15.82883675468213,15.560009148591751,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,19.785103213601023,0.00027517499750218235,39.25085745331844,23.18305279387044,52.72520708211298,58.62341068939694,63.768455680417865,0.0,0.0,0.07044687222222527,20.967224324406835,0.00027517499750218235,38.16750000000001,0.00027517499750218235,44322625.11314503,0.0,6906046.45864086 
 11/06  03:00:00,1.2416666666666667,1.2416630328304914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.349883495660922,18.855811320036995,16.33698742292357,15.778485082128661,15.560111265902648,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,26.921219318504768,0.0003723710124633446,41.27129828004465,24.438549684252866,53.203166292818544,59.32568214087696,63.83782706991545,0.0,0.0,0.09532910536190232,20.941234756254193,0.0003723710124633446,38.227291666666666,0.0003723710124633446,44385277.80132244,0.0,6906046.45864086 
 11/06  04:00:00,1.3166666666666667,1.316664369853412,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.196409745479162,18.731593790382757,16.20713167590247,15.637478419237196,15.55999418075676,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,41.0188722776311,0.0005688146733083323,43.14059942183939,25.683942285965657,54.94489746946405,61.180175291026195,64.2537889688214,0.0,0.0,0.1456183074264289,20.89781758856036,0.0005688146733083323,38.150416666666665,0.0005688146733083323,44385460.10008172,0.0,6906046.45864086 
 11/06  05:00:00,1.4583333333333333,1.4583289088601585,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.00163039229407,18.643508169090374,20.929036609866895,20.531335763389027,22.227108798115875,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,42578.17573828354,1.0688417740898897,18.70035932127605,26.507873424853102,21.54774943204892,25.08490475869311,16.518870268577697,0.0,0.0,274.16626707415736,28.381506834073377,1.0688417740898897,38.005208333333336,1.0688417740898897,45309337.98370374,0.0,6906046.45864086 
 11/06  06:00:00,1.5,1.499997204295415,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999913699786305,19.83953025435424,21.999941016270807,21.99990327997274,22.000099227291187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,54596.95827876528,1.1721590942447333,12.14181047702182,20.671890051887065,13.521003041903262,14.20614871740269,14.177100037707298,0.0,23714.242006518427,300.5278832923243,25.996834279238346,1.1721590942447333,37.962500000000006,1.1721590942447333,45466752.39436262,0.0,6906046.45864086 
 11/06  07:00:00,1.5,1.499997204295415,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00029665491749,21.770776804519347,21.99961265475619,21.981796795432203,21.999991859469418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82695.00871014672,2.1434136602944656,11.665538277215065,10.752273541994391,12.891691999777349,13.520206494799195,13.087899399743511,30963.479547322557,47864.66381128011,549.838794588214,28.731259826223262,2.1434136602944656,37.962500000000006,2.1434136602944656,53378310.13405466,7076571.42857143,6906046.45864086 
 11/06  08:00:00,1.5583333333333333,1.5583290289755052,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000222853042075,21.983877417056746,22.0004025286014,21.999592966354527,22.000052917919877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75410.93493265801,1.5601082353115168,11.344908631154622,9.710019878506705,12.368181914124728,12.909426314325053,12.464655345028019,31109.89512997199,45393.50141455235,399.9390765484579,26.072319729211618,1.5601082353115168,37.90270833333333,1.5601082353115168,69956670.91048564,7076571.42857143,27624185.83456344 
 11/06  09:00:00,1.8333333333333333,1.83332970036168,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000254709962523,22.000169070553397,22.000157432510775,21.999819574942503,22.000617113133078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69416.5559200358,1.1427139436756428,10.974683227185425,9.190499283475551,11.629698686508766,12.178831682315291,11.865656287019421,30765.16447399805,38695.9639816971,292.6926296352815,23.085806767343446,1.1427139436756428,37.62083333333333,1.1427139436756428,92540451.69007295,7076571.42857143,55248371.66912688 
 11/06  10:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999672876660814,22.000096907427572,21.999891520510573,22.000171761073748,21.99874372940403,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50831.254396641416,0.8034570131290382,10.45193465891992,8.323151439185354,10.234716167862253,10.924138187540267,10.883876525495287,30513.964288652496,26093.48961319389,205.75764603133155,22.308430212413537,0.8034570131290382,37.449999999999996,0.8034570131290382,175408262.44068182,7076571.42857143,124308836.25553547 
 11/06  11:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00026880166259,21.999994029749683,22.00002339431892,22.000160158625615,22.001739626841896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44682.99916402513,0.698761279320114,10.061471553357366,7.779356597877967,9.202840780290629,9.86656831387756,10.056047629173,30513.707117129117,22761.53992887765,178.93907517410466,22.151926487520175,0.698761279320114,37.449999999999996,0.698761279320114,176507874.35933352,7076571.42857143,124308836.25553547 
 11/06  12:00:00,2.466666666666667,2.466664532790374,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011235399755,22.000051132744037,22.00017893002871,22.0004024292777,21.999204444526015,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36612.1789769601,0.5887249582096438,9.771274098267893,7.350892844839197,8.680253457384184,9.328906872120832,9.650417204723352,29809.988668196584,17157.954352451376,150.7589832625163,22.098640425843953,0.5887249582096438,36.97166666666667,0.5887249582096438,178658152.56652218,7076571.42857143,124308836.25553547 
 11/06  13:00:00,2.9166666666666665,2.655892979125948,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000113879419285,21.999909016013607,21.999957512634566,22.000091594634352,21.986579471466182,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55031.8077278864,1.3104830121224762,9.523649722012086,7.017423368617725,8.348931061325336,8.99687325740939,9.699991632303673,29120.73020872923,15301.98556034395,335.95704814474516,26.459997959081083,1.3104830121224762,36.51041666666667,1.3104830121224762,180069815.73609674,7076571.42857143,124308836.25553547 
 11/06  14:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999750548239167,21.999785962528605,21.99989912495893,22.00023302123863,21.97482162368011,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52194.95582061908,1.2901512812490838,9.356455014942428,6.806269809228444,8.110460115327134,8.773306677166575,9.744654649370297,28987.405151690313,14181.703632214872,330.771031724545,26.745048413919296,1.2901512812490838,36.425000000000004,1.2901512812490838,179858037.7119319,7076571.42857143,124308836.25553547 
 11/06  15:00:00,3.0,2.813427455387961,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999926857082503,22.00001091520329,22.000051465835657,21.999816566619057,21.971918672420397,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51801.95686419974,1.2839545582945318,9.241530522962996,6.658873332527645,7.991108025619719,8.657651499203203,9.594862013052449,28997.95857794728,13682.92948427268,329.18476001202254,26.7714588659524,1.2839545582945318,36.425000000000004,1.2839545582945318,178353690.8827197,7076571.42857143,124308836.25553547 
 11/06  16:00:00,3.0,2.9999957632731875,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010610269494,21.99997279390944,22.000063342149968,21.999907747864892,21.97167085240842,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49978.785659851994,1.2527006504457292,9.140383051909486,6.508760158797446,7.937601861000107,8.608303540658987,9.595131043435996,29005.332912038964,11896.623957937876,321.18146935729277,26.878896236167787,1.2527006504457292,36.425000000000004,1.2527006504457292,187195038.23454168,7076571.42857143,124308836.25553547 
 11/06  17:00:00,3.5833333333333335,3.313850885599263,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000028401171715,22.000100938647616,21.999843356793562,22.00052226559032,21.915459271821288,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48949.347068996896,1.2737763047068704,9.067711538256532,6.427163545473721,7.907871020584658,8.57836995732798,9.867379982124753,28114.768268066062,12336.298445778608,326.562528249001,26.632783230322385,1.2737763047068704,35.827083333333334,1.2737763047068704,206578501.79437864,7076571.42857143,124308836.25553547 
 11/06  18:00:00,3.533333333333333,3.07416433368148,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990597986778,21.999962427428756,21.999860466998367,22.00015333671895,21.876369938641293,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52982.66824059208,1.334926896745264,9.020329335784064,6.433035130657257,7.959266829518984,8.640329136035076,10.179008110835666,28182.71853650646,15122.877273376476,342.21574432361973,26.38163090915388,1.334926896745264,35.87833333333333,1.334926896745264,206734463.48328537,7076571.42857143,124308836.25553547 
 11/06  19:00:00,3.141666666666667,2.6900467736276585,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999877100422093,21.999815995218768,21.999851282796282,22.000198232770817,21.999096527421827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37782.50018814829,0.6562973026758945,9.157264101690311,6.6880696568971585,8.325871800700304,9.00896160949272,10.00338698486973,28773.571563435777,18497.53020122371,168.0792559090705,22.519514034488566,0.6562973026758945,36.27979166666666,0.6562973026758945,150150614.30948585,7076571.42857143,69060464.58640862 
 11/06  20:00:00,3.1,2.649178361102493,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000253721235485,22.00000883288824,22.000208874974025,22.00017650397366,22.000618228718412,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45448.252219163696,0.7694206004717096,9.280539730107082,6.885767254533969,8.673453493426855,9.325719469737676,10.14032212735826,28836.96414627909,22907.392148924322,197.03540877785238,22.191646515262903,0.7694206004717096,36.3225,0.7694206004717096,140639575.62944332,7076571.42857143,69060464.58640862 
 11/06  21:00:00,3.0416666666666665,2.5919670635689607,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999930710396256,21.999930019788298,22.000161529206338,21.999933204001223,21.999766097432637,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44033.79307940818,0.7450310135573529,9.399985371660742,7.030957350689339,9.196143915599707,9.853369594873806,10.39184622846473,28924.77740594713,23242.408489306734,190.7920273631903,22.24314358773347,0.7450310135573529,36.38229166666667,0.7450310135573529,140388211.8397508,7076571.42857143,69060464.58640862 
 11/06  22:00:00,3.0,2.5510993865273863,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.911041218761202,21.024570356996918,19.379539368359293,18.978194922968004,18.767479546707317,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.22039310973246,9.910109644951964,21.679710941743924,25.125986689695605,26.77304709062375,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,65103025.961471856,0.0,27624185.83456344 
 11/06  23:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.596017965344725,20.122727179491395,17.860470521765745,17.327438093075752,17.340437785865426,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.069140441098398,13.833928403391239,33.671133825733015,39.020549725824374,39.962176870207124,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,44322358.753690444,0.0,6906046.45864086 
 11/06  24:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.10832396487135,19.780099237441846,17.281355765817686,16.731690534097964,16.610977314404302,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.752187193530602,16.025493976047525,40.18642561359608,46.06350852106917,48.528675832840015,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,44384918.58510081,0.0,6906046.45864086 
 11/07  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.770887209288926,19.56538122762606,16.88365696075761,16.326716584373766,16.110379510839127,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.271497334441314,17.619774333699855,45.006211731182646,51.12554224925384,54.6585886580552,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,44384927.36803403,0.0,6906046.45864086 
 11/07  02:00:00,2.475,1.815678457325025,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.580339050530416,19.408302117310615,16.694148338139453,16.127242460338298,15.862350526339867,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.588198332087494,18.962883452413994,47.57328841041541,53.86281851356515,57.980429599277215,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,44322371.22677251,0.0,6906046.45864086 
 11/07  03:00:00,1.8083333333333333,1.2277953050172954,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.446285147689846,19.27382648817431,16.674539826665207,16.09117544465197,15.782521266430967,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.395487914958686,20.19722405225989,48.343739670498174,54.82695768093465,59.326736871202996,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,44384932.672082886,0.0,6906046.45864086 
 11/07  04:00:00,1.25,0.8342338416719118,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.283745642319708,19.130824171396505,16.49446198595149,15.90240532903618,15.604919863842158,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.528500398367,21.549788326617005,50.915748503586855,57.51202315406446,61.79575872652443,0.0,0.0,0.0,22.263924015891167,0.0,22.263924015891167,0.0,44384935.27505021,0.0,6906046.45864086 
 11/07  05:00:00,0.65,0.2068549539417082,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.139113800119627,19.028627468847166,21.141678933883465,20.835001696239054,22.213642752438574,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,41080.586879444985,0.9326250222232053,17.611064482708453,22.579918307838323,19.57628250982145,22.59357127908812,15.817608736756041,0.0,0.0,239.2105497855282,27.755559279301128,0.9326250222232053,38.83375,0.9326250222232053,45183491.671207055,0.0,6906046.45864086 
 11/07  06:00:00,0.225,-0.24787008122733176,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999938582794403,20.139783067887418,22.000081054699265,22.00049335380474,22.00041003787597,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,50983.139024039694,0.9198088202923816,12.075531859438955,17.904557766479844,13.28013206484308,13.962555212949452,13.86194500865399,0.0,19526.77646672768,235.78104557263828,24.679019907151503,0.9198088202923816,39.269375,0.9198088202923816,45233663.73743908,0.0,6906046.45864086 
 11/07  07:00:00,0.041666666666666664,-0.4177077527705709,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999887955473042,21.936810217877895,21.9999019822979,21.999921664978157,22.001170008820562,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,87489.09796596407,1.8054417406392098,11.794308035845601,9.806541186231748,13.02441521032466,13.60832895835479,13.184579540045261,33350.96512373133,50826.59909377092,463.0269851834402,27.61551643286875,1.8054417406392098,39.45729166666666,1.8054417406392098,53065787.44773575,7076571.42857143,6906046.45864086 
 11/07  08:00:00,0.0,-0.456739774079836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99989487609567,21.999783540596166,22.00007452004897,21.999643786492594,22.000611144850804,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77566.43880699977,1.1622684272531363,11.654794536760955,9.519796664244234,12.761192127246245,13.347281312361678,12.863395712639354,33509.81148017398,45108.76264742694,297.73302950076044,23.52918004673903,1.1622684272531363,39.5,1.1622684272531363,69588888.93813726,7076571.42857143,27624185.83456344 
 11/07  09:00:00,0.0,-0.456739774079836,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999863336497253,22.000076614538383,21.999710066409083,21.999242515596027,21.99978964880225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72088.98451559588,1.034237461441306,11.411085233115132,9.219021526743738,12.264075801164461,12.854651030428712,12.7070634656028,33510.14747322928,39316.45379665678,264.89076276587747,22.82055261168266,1.034237461441306,39.5,1.034237461441306,92440754.95423871,7076571.42857143,55248371.66912688 
 11/07  10:00:00,0.0,-0.6928782180310625,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999940774462956,22.00004829850462,22.00025983696335,21.99978474734738,22.00078638186007,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54818.419587267075,0.7608580739858115,10.958160906975138,8.47936543314718,11.151178415333822,11.920119789019255,12.173026707452165,33500.534870342766,27263.769182682678,194.84607739111615,22.261597113616926,0.7608580739858115,39.5,0.7608580739858115,175369755.9699427,7076571.42857143,124308836.25553547 
 11/07  11:00:00,0.0,-0.62528084745611,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000057578670468,22.00006056586426,21.99968729247969,22.00042556149171,21.99940686446403,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49448.66245659599,0.6819575531050629,10.661388521427265,8.037351598887623,10.384052632473342,11.147276621425261,11.614952394248109,33503.33804382126,24214.76502800549,174.63602441980663,22.15295289599219,0.6819575531050629,39.5,0.6819575531050629,176541220.26498696,7076571.42857143,124308836.25553547 
 11/07  12:00:00,0.05833333333333333,-0.6050606230610561,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000039773740742,22.000073568721984,21.999998027679236,22.000288330559076,22.000616986925014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41776.989749331966,0.5761612082412285,10.40981861018543,7.644977606266655,9.542944540684386,10.278870067260202,10.893539054683204,33414.098276262135,19289.457993076718,147.54155042537676,22.094597514819544,0.5761612082412285,39.44020833333334,0.5761612082412285,178675520.4567116,7076571.42857143,124308836.25553547 
 11/07  13:00:00,0.39166666666666666,-0.4120660797341755,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002663418978,22.00004942114047,21.999916579232742,22.00022757715401,22.0085214534123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60830.754154453345,1.02522744810664,10.209810547572607,7.317953216911313,8.450041496981035,9.154709203784094,9.898174188918423,32906.842398219596,17460.087997636347,262.7150725624756,24.906774551214223,1.02522744810664,39.09854166666667,1.02522744810664,179730564.87026644,7076571.42857143,124308836.25553547 
 11/07  14:00:00,1.0666666666666667,0.06711203984192245,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999818491482344,22.000028114293077,22.0000113193996,21.99993914160891,22.003152415857,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54717.637369262666,0.9855677813751776,10.028468932727757,7.055969980662709,7.574602530303487,8.202547126820308,8.822501543701259,31881.359143059406,15400.058705399804,252.56619791319645,25.120918945192766,0.9855677813751776,38.406666666666666,0.9855677813751776,179614188.7137937,7076571.42857143,124308836.25553547 
 11/07  15:00:00,1.633333333333333,0.4736149422092926,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000113936869855,21.999879032970085,21.999898461551027,22.00007886202197,21.999196607614664,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52693.20062794594,1.0155691064469403,9.935384441532472,6.909184040669004,7.435561792567268,8.065639430129622,8.583733518448284,31020.193968939016,14228.710600482149,260.2754630725664,25.406270280814695,1.0155691064469403,37.82583333333333,1.0155691064469403,178074405.94234174,7076571.42857143,124308836.25553547 
 11/07  16:00:00,1.625,0.68150913092775,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999991781859382,21.999953250704667,21.999931482209863,22.00006995372122,21.99608098616186,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53848.55003726896,1.0674777504321307,9.931491190024653,6.830484937975456,8.040191315134942,8.777067906811928,9.378412318521802,31041.344280062825,13221.637681055376,273.6063096333739,25.765272516256967,1.0674777504321307,37.834375,1.0674777504321307,191896723.28251928,7076571.42857143,124308836.25553547 
 11/07  17:00:00,1.2666666666666666,0.49013141600883864,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000195163452446,21.999881685454483,22.000111053699793,22.00008300620854,21.998457289013604,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58561.16051914139,1.1194444875835243,9.933561923185144,6.813817612068644,8.4321811971338,9.226500534224128,10.162953408523636,31587.943242224766,15661.062517071723,286.91944067070176,25.68419640032314,1.1194444875835243,38.20166666666667,1.1194444875835243,206408451.69345638,7076571.42857143,124308836.25553547 
 11/07  18:00:00,0.9249999999999999,0.16044436952788468,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99966850504977,21.999913258016175,21.999882372912268,22.000412443581265,22.005442493065427,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63382.163094869386,1.1664865986811723,9.956780721255674,6.875338999866119,8.702802578205691,9.508108521026815,10.573783081300034,32103.21203140623,19075.41585117065,298.9652760317749,25.54933703107649,1.1664865986811723,38.551875,1.1664865986811723,206609534.12807775,7076571.42857143,124308836.25553547 
 11/07  19:00:00,0.9166666666666666,0.15240357558169274,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99993745470535,21.999915247912593,22.000227370576724,21.999568691232508,21.998891429982194,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45473.06636003538,0.6745094327262885,10.129389552339722,7.180281888782727,9.171373122545456,9.970016345633537,10.862059218572824,32115.828589625515,22311.94069757231,172.74021808111806,22.443044207916,0.6745094327262885,38.56041666666666,0.6745094327262885,150182229.71507388,7076571.42857143,69060464.58640862 
 11/07  20:00:00,1.175,0.6117607202547412,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99977876869453,21.999962800334576,22.000344855280712,22.00014052300529,22.00038864566783,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52001.501682915055,0.7740493211807352,10.272859152078537,7.356008120659145,9.80141135997939,10.559465051091733,11.219913510559477,31734.80631188683,25906.560927316077,198.22228040862697,22.223873070798863,0.7740493211807352,38.295625,0.7740493211807352,140631593.00321507,7076571.42857143,69060464.58640862 
 11/07  21:00:00,1.7666666666666666,1.3412054266312683,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999845084998267,21.999989968830956,21.999871374181854,22.000266789293587,21.999704600810873,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46699.36981814163,0.722940832263224,10.18665897684018,7.378035886721122,9.912979939695726,10.635539305342148,11.066756239338723,30848.396801374252,24582.843903373712,185.1347646452937,22.237125209322638,0.722940832263224,37.68916666666666,0.722940832263224,140368654.01069158,7076571.42857143,69060464.58640862 
 11/07  22:00:00,2.6833333333333336,2.015400679998302,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.821042790540908,21.031256369211977,19.562075886837814,19.145584631706928,18.92228114182026,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.631171582323702,10.298150354234158,20.63390790568811,24.127242962920764,25.656206343494862,0.0,0.0,0.0,22.214651516156152,0.0,22.214651516156152,0.0,65103020.977743566,0.0,27624185.83456344 
 11/07  23:00:00,3.0416666666666665,2.4296280013461526,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.5942794564029,20.212651628861753,18.27913326266769,17.719272966798133,17.731557383292913,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.061719369416636,13.914188186916588,30.26029385451385,35.66574226877477,36.26727378356264,0.0,0.0,0.0,22.214651516156152,0.0,22.214651516156152,0.0,44384911.81759966,0.0,6906046.45864086 
 11/07  24:00:00,3.0,2.3242866868784993,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.269061934003542,19.944188177414098,17.905018910296082,17.321565988802515,17.22904046370152,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.40508483013167,15.678647547609998,34.474191105748496,40.444175977049284,42.191459666150884,0.0,0.0,0.0,22.214651516156152,0.0,22.214651516156152,0.0,44322363.15584935,0.0,6906046.45864086 
 11/08  01:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.99074823696345,19.75110432234497,17.457853310310632,16.868966294923222,16.6929563807907,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.40774160906412,17.114497528425943,39.81767335905433,46.13058334559196,48.75225942885876,0.0,0.0,0.0,22.214651516156152,0.0,22.214651516156152,0.0,44384921.48331956,0.0,6906046.45864086 
 11/08  02:00:00,2.475,1.65554715842711,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.785612558363045,19.590688851239936,17.088118613620484,16.49613907074477,16.27674776690012,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.76538495167904,18.38111715953854,44.18706461775846,50.70377312053221,53.96030380267083,0.0,0.0,0.0,22.214651516156152,0.0,22.214651516156152,0.0,44384927.25687329,0.0,6906046.45864086 
 11/08  03:00:00,1.5166666666666666,0.46941389206168554,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.55828322638642,19.380521311308975,16.899290728845735,16.29459057563798,16.02969886426074,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.47686238216347,20.19089985095533,46.81307707210548,53.53293028686681,57.203583320527635,0.0,0.0,0.0,22.214651516156152,0.0,22.214651516156152,0.0,44322370.85048621,0.0,6906046.45864086 
 11/08  04:00:00,0.6333333333333334,-1.0489209907870327,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.189465245857466,19.09470463374917,16.44859936397219,15.841967901886369,15.63385801063898,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,14.6044133666703,0.00020670181545830288,43.688412171736566,22.709026632914334,52.34608787477961,59.13372888928035,62.305118996972965,0.0,0.0,0.052932929859823265,22.210240813049285,0.00020670181545830288,30.635242424744742,0.00020670181545830288,44385126.85747214,0.0,6906046.45864086 
