Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/08  05:00:00,0.125,-1.4019533843006056,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.005459587055455,18.853884435388277,21.03814985896759,20.688762088891682,22.19521663849174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,44055.93123538757,1.0136966741387314,19.606850428195003,25.020360835657794,21.40206773235575,24.863219617202798,16.84213832756778,0.0,0.0,260.05685428551715,28.71407957466641,1.0136966741387314,39.371874999999996,1.0136966741387314,45321078.60191349,0.0,6906046.45864086 
 11/08  06:00:00,0.0,-1.214444549016167,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00054554438432,19.95066031643787,21.99986200245336,22.000231952275428,22.000119270858278,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,58462.125084586,1.0770442474881885,13.053890691986636,20.316074946416563,14.390990818503951,15.132847236981801,14.916855655568119,0.0,24797.03999577068,276.1210738491458,25.305606972217348,1.0770442474881885,39.5,1.0770442474881885,45316355.132995255,0.0,6906046.45864086 
 11/08  07:00:00,0.5833333333333334,-0.6929989811691831,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999973959239853,21.7695662960195,22.000027273713822,21.84705256852015,22.000751248665523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,89864.93017708423,2.255860494385522,12.778784791191706,11.162257660675108,14.026041529377608,15.340544197411758,14.14115842236235,32300.91006560346,50666.08799283188,578.7881670863419,29.370943299675602,2.255860494385522,38.90208333333334,2.255860494385522,53545059.695117764,7076571.42857143,6906046.45864086 
 11/08  08:00:00,1.0,-0.5743478981196191,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00025369143657,21.9660968753836,21.999958128443893,21.917892817559153,22.000801211504196,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83502.6065910298,1.9643313095152681,12.537062508967642,10.354773923303242,13.569621272395723,14.658659626692064,13.657008564846613,31857.943997217808,48214.46910732073,503.8391864516302,28.20765851853027,1.9643313095152681,38.474999999999994,1.9643313095152681,70331033.0454681,7076571.42857143,27624185.83456344 
 11/08  09:00:00,0.5333333333333334,-1.3417643653512503,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99982291952908,22.000128457109057,21.99989617823432,21.999726530140123,22.001432550620777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75451.40466119848,1.1600118550181786,12.311090436194148,9.896810135141017,11.696750094180535,12.414315196124749,12.204870400865039,32651.775449457145,42369.1574206999,297.1439214806403,23.35423863956859,1.1600118550181786,38.95333333333334,1.1600118550181786,92489552.10814542,7076571.42857143,55248371.66912688 
 11/08  10:00:00,0.6666666666666666,-1.3564471778438636,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999981381761604,22.000068221895063,22.00010889589139,22.000432958910892,21.999660637362595,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51566.369232400415,0.7487844452824842,11.807344990275675,8.98873804235194,8.568000455685086,9.2540887644509,9.069598794479267,32445.674060550107,28515.007225843317,191.75857052150513,22.350522604838872,0.7487844452824842,38.81666666666667,0.7487844452824842,175359492.9550638,7076571.42857143,124308836.25553547 
 11/08  11:00:00,1.5833333333333333,-0.7611971855067208,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000080602808012,21.99979088513565,22.03096379418791,22.000031798942242,21.999425142139568,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40234.5630096723,0.6144286582951971,11.374635150776184,8.286961955713041,6.440169503630867,6.9971134180947345,6.678957363313408,31054.34073455924,22776.182531074825,157.3458200590313,22.223008241078944,0.6144286582951971,37.87708333333333,0.6144286582951971,176480255.66766143,7076571.42857143,124308836.25553547 
 11/08  12:00:00,2.5833333333333335,-0.12035385125218151,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000144185492697,21.9999839733548,22.91811517359477,22.05059325721625,21.99902067251938,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28904.67717911067,0.47119526560579494,11.049443368202482,7.729449047459532,5.138321213059925,5.808584882837185,5.646713856110921,29533.531228837088,15098.55119672115,120.66504717866947,22.192037066874533,0.47119526560579494,36.85208333333333,0.47119526560579494,178581405.24470222,7076571.42857143,124308836.25553547 
 11/08  13:00:00,3.5833333333333335,0.35024140553886346,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999929785399804,21.999955909891415,23.72773846868549,22.426308414028096,22.00045069500293,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43695.10168078472,0.94904770662649,10.78814359372044,7.355177319021171,5.500343765491898,5.196097042339495,5.442412428536976,28005.259641590932,11621.3134967372,243.1883608218068,24.800372874385932,0.94904770662649,35.827083333333334,0.94904770662649,179742143.08210877,7076571.42857143,124308836.25553547 
 11/08  14:00:00,4.0,0.6486867232983219,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999830857586318,22.000033506349908,23.753026917996564,22.344249888550582,22.000950636014053,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41331.898695894815,1.0211174801453826,10.64930378217253,7.1810906375561245,5.483472587842248,5.336291244640615,5.596147600893775,27373.619333064908,10426.733531595224,261.7199440975011,25.713209208354275,1.0211174801453826,35.400000000000006,1.0211174801453826,179615491.11446562,7076571.42857143,124308836.25553547 
 11/08  15:00:00,4.0,0.8007936613634966,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000140187864037,21.999948373696043,23.346809946394828,22.01226243845572,21.997685350090745,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40833.04168188205,1.0727130594678824,10.556491655110563,7.10613891655137,5.0651212940611785,6.159700929200487,6.19204830084644,27378.74953416931,10103.639810064973,274.9888723249181,26.28343872844636,1.0727130594678824,35.400000000000006,1.0727130594678824,178162499.95318702,7076571.42857143,124308836.25553547 
 11/08  16:00:00,4.0,0.8007936613634966,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999976761145174,22.000006603346566,22.545176767184717,21.999862561352824,21.946876488598033,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40993.14574011564,1.1573115568698535,10.572725417955956,7.090302040541164,5.724358840294926,7.331455107513453,7.722433973711141,27378.9520664554,9155.74060832757,296.7283728307628,26.925536125678082,1.1573115568698535,35.400000000000006,1.1573115568698535,191981533.76475447,7076571.42857143,124308836.25553547 
 11/08  17:00:00,3.241666666666667,-0.16250189913403237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99978753194493,21.999837061560385,22.000654349401028,22.000109761466973,21.963957357443803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46975.30871571294,1.2113221442135835,10.624535229249668,7.140931045587384,7.08468410090799,8.146833713487228,9.158901813871998,28517.294933908983,12085.820853958838,310.57388464154343,26.896484142550122,1.2113221442135835,36.17729166666666,1.2113221442135835,206524204.0880378,7076571.42857143,124308836.25553547 
 11/08  18:00:00,2.466666666666667,-0.688205767469192,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99964010020649,21.99980865220307,22.000073085442395,21.99999186760239,22.005582563307954,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54402.10172420451,1.2407521769673575,10.709907354756234,7.272090800790335,7.652667658530125,8.716186983319893,9.855702971519342,29696.211855897694,16463.62224994436,318.0824057426964,26.48104061886467,1.2407521769673575,36.971666666666664,1.2407521769673575,206651032.62790266,7076571.42857143,124308836.25553547 
 11/08  19:00:00,2.066666666666667,-0.7585587401959857,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999663218997114,22.00008216640626,21.99989318446411,21.99989376316341,21.997770906201335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39681.08199484185,0.6378680161520177,10.896946583138345,7.610680911846619,8.27807279863415,9.35018379038174,10.345251190333427,30309.85967641439,20251.10900644307,163.3592257506746,22.514532077342803,0.6378680161520177,37.38166666666667,0.6378680161520177,150208956.42682743,7076571.42857143,69060464.58640862 
 11/08  20:00:00,1.7249999999999999,-0.6955667777495521,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000130678310267,21.999894019922838,22.00012138468615,21.999891592788263,21.999872208374516,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48314.05998597989,0.7434957375270308,11.042792857979263,7.858010591643253,8.84938924992918,9.884504869237537,10.756520291500003,30838.748619933034,25187.153695803936,190.39627520912168,22.186861391858162,0.7434957375270308,37.731875,0.7434957375270308,140546904.79446256,7076571.42857143,69060464.58640862 
 11/08  21:00:00,1.4250000000000005,-0.7056789967467504,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999646986893328,22.000153234007986,21.999947325051593,22.000037111730716,22.000006450364257,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46482.45551203849,0.7024064826549065,11.08353952124685,8.000994622546614,9.220161509618778,10.209732566581321,10.80471728730931,31301.06174704274,25927.378753723635,179.87495885081447,22.208311206555212,0.7024064826549065,38.03937500000001,0.7024064826549065,140420743.1852817,7076571.42857143,69060464.58640862 
 11/08  22:00:00,1.2416666666666667,-0.862671472963045,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.93433356394226,21.046164441056504,20.117517884612468,19.65516222020508,19.354376564739734,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.925282927040552,11.33132201328946,17.638905770914942,21.50072090525872,23.695694567956043,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,65040479.634573445,0.0,27624185.83456344 
 11/08  23:00:00,1.0250000000000001,-1.0484813494702883,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.37325450686495,20.037915383260074,18.73728126935359,18.060392736078217,17.964958570313083,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.24413392477623,16.245469314143623,27.461394989636005,33.95009170455748,35.66997368226772,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,44384912.92503884,0.0,6906046.45864086 
 11/08  24:00:00,0.7833333333333333,-1.074419726935242,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.875097295485045,19.6689529182721,18.182470548527913,17.482362418783282,17.303527263069977,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.59080485549172,18.878388268222423,33.367304505729635,40.67888168291996,43.522693867189794,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,44384924.32071785,0.0,6906046.45864086 
 11/09  01:00:00,0.35000000000000003,-1.323583549860771,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.717172538128967,19.478156006024232,17.950835377186213,17.231565403198434,16.98318274479316,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.11941701677831,20.659834164026645,36.805470901547864,44.55675908731174,48.254359650945084,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,44384926.91758173,0.0,6906046.45864086 
 11/09  02:00:00,0.625,-1.083223585468924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.506609800823544,19.28681931912173,17.66478192612551,16.93705457719835,16.62651885743995,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.72358908212311,22.435878005840248,40.27685831309692,48.31008164831982,52.65146530343943,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,44322373.115603834,0.0,6906046.45864086 
 11/09  03:00:00,1.0,-0.5019762664429257,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.222649054864416,19.109885637463666,17.34179841153917,16.616675393955735,16.2829171474778,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.75323216677645,24.014752311752204,43.8420060675622,52.00011783346606,56.62197690462809,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,44384935.24096974,0.0,6906046.45864086 
 11/09  04:00:00,1.0,-0.32156824106111115,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.136253702341424,19.0145281052093,17.2217078318269,16.489817339406915,16.13400892414201,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.04074567119693,25.003443985097004,45.60028229226632,53.85729397497342,58.68410892193785,0.0,0.0,0.0,22.210209088003747,0.0,22.210209088003747,0.0,44384939.05003158,0.0,6906046.45864086 
 11/09  05:00:00,1.0,-0.03748292046521614,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.014035918592654,18.926951401274994,21.411477114034724,21.098145176481015,22.19116677936536,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40104.79041055976,0.9382473549306235,20.791192639709127,25.796579229676883,18.12952593060312,21.47284334659716,16.47107101141071,0.0,0.0,240.65209677606504,27.90148982009913,0.9382473549306235,38.475,0.9382473549306235,45188678.81573265,0.0,6906046.45864086 
 11/09  06:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999950652418136,20.04411355566577,21.99996385788717,22.00025427892359,22.000113384641192,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,52417.51945053468,1.0051652682840462,13.69958123976145,20.45572983573285,13.505063575986114,14.38433567430601,14.420239421965514,0.0,22817.576633228473,257.65810579676435,24.78891493016579,1.0051652682840462,38.474999999999994,1.0051652682840462,45312420.77436957,0.0,6906046.45864086 
 11/09  07:00:00,1.0,0.4160466221742692,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000123459121927,21.898379790346056,21.999865650086253,22.00016616304855,22.000073312586142,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82162.48446635113,1.9307209489026984,13.053807038297995,10.895678318549272,12.99483340251827,13.66322050772109,13.40034813181876,31834.375772435174,48839.97359934904,495.2167849364057,28.261005482410184,1.9307209489026984,38.474999999999994,1.9307209489026984,53181670.83490016,7076571.42857143,6906046.45864086 
 11/09  08:00:00,1.0,0.5889010783955538,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000023085389827,21.999889969093203,21.99968681110094,21.999411759202882,22.000307114681373,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70486.5862759144,1.1240831970278917,12.505502946437053,10.018033908190228,12.315710872358911,12.995505319214415,12.705408273824554,31994.384983404507,42926.062600932644,287.94711049343465,23.458802261752677,1.1240831970278917,38.474999999999994,1.1240831970278917,69553971.84914756,7076571.42857143,27624185.83456344 
 11/09  09:00:00,1.0,0.5889010783955538,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999731086453377,22.000095992819706,22.000358477127207,22.000714716795056,22.00130203695304,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65759.7875295035,0.9977401882705018,11.999775196131866,9.453229444994832,11.45263700192219,12.236966548427924,11.87512088097971,32003.719029384974,37218.15753522523,255.5358106711575,22.705695267593345,0.9977401882705018,38.474999999999994,0.9977401882705018,92407846.03522032,7076571.42857143,55248371.66912688 
 11/09  10:00:00,0.65,0.24547742881556608,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999652376997503,22.000202211803497,21.9999185310211,21.99998756600549,22.002454874814987,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50426.452395849425,0.726282496460389,11.45874359909201,8.582176489839854,10.657281963101392,11.512880988598477,11.595777836996,32533.033503952927,25790.781398855343,185.98966605389808,22.21583915346898,0.726282496460389,38.833749999999995,0.726282496460389,175339411.89628586,7076571.42857143,124308836.25553547 
 11/09  11:00:00,0.75,0.3435401197892132,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999488019227,21.999976724965094,22.000000714215194,22.0001151137452,21.999085787586736,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47086.57500290751,0.6788702492190474,11.143534652932248,8.099547391103558,10.133868388900714,10.97876936567872,11.402843809228093,32381.529869989663,23426.269824050974,173.84484045954784,22.13968446587265,0.6788702492190474,38.73125,0.6788702492190474,176540929.79665068,7076571.42857143,124308836.25553547 
 11/09  12:00:00,1.175,0.7606388314478578,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000081514971992,21.99999339212349,22.000007030188993,22.000068939793763,22.000515916466508,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39314.13595446968,0.5806499650477631,10.759501905413906,7.663397021958455,9.142131762976243,9.945678064393626,10.546797298064869,31740.827914653248,18380.505284107163,148.69129270116,22.10176426983021,0.5806499650477631,38.295625,0.5806499650477631,178684865.18392223,7076571.42857143,124308836.25553547 
 11/09  13:00:00,1.7083333333333333,1.2839728261154877,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998061347335,22.000050796047457,21.999857842998114,21.99964799217682,22.00165995423514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55047.500333850156,1.0633579101398747,10.317720888349085,7.232359801100347,8.314153645699802,9.08955716246601,9.8802977759487,30936.553127744915,15397.386187993072,272.52072639645957,25.36714874332364,1.0633579101398747,37.74895833333333,1.0633579101398747,179850907.2466083,7076571.42857143,124308836.25553547 
 11/09  14:00:00,2.0,1.353097923804374,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00019579873765,21.999900373623294,21.99993569276803,21.99996175852682,21.999432674867336,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51682.21053136876,1.073163641315344,10.03181488523679,6.954952581616529,8.050972337753086,8.812034617455723,9.847029122978109,30487.71840226224,13873.488937156755,275.0761424428095,25.926141829781546,1.073163641315344,37.449999999999996,1.073163641315344,179698984.6366524,7076571.42857143,124308836.25553547 
 11/09  15:00:00,1.7666666666666666,1.1873411103277551,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000334553477476,21.999927301773113,21.999907990810573,22.00001239750957,21.999442048642422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54009.919717955076,1.1114338898460578,9.974828455748488,6.836681788748511,8.360434288763221,9.12269763255305,10.330530511887337,30842.265841981698,14137.922727344492,284.89662506956716,26.06207078638337,1.1114338898460578,37.689166666666665,1.1114338898460578,178238802.67746973,7076571.42857143,124308836.25553547 
 11/09  16:00:00,1.366666666666667,0.7383196780138195,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011656226519,22.000000397402903,21.9999850638566,22.000333540838238,22.002097591124876,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54294.85325208144,1.0747181922178355,9.986292411613354,6.751085624624518,8.648473594695384,9.411020356830086,10.950509355962017,31443.2568636223,13129.651331493596,275.4810103567905,26.00837662536263,1.0747181922178355,38.09916666666666,1.0747181922178355,191838349.0854264,7076571.42857143,124308836.25553547 
 11/09  17:00:00,0.9083333333333335,0.3508082119148925,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99967091947707,21.99991420664846,22.00000391507606,22.000046167986273,22.003181016755025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55930.26148060971,1.0458720913666788,9.90553821030278,6.695437585882137,8.484638212802837,9.248012725204516,10.968458850098296,32136.762033938267,14639.949682598968,268.0687717493205,25.764528878144887,1.0458720913666788,38.568958333333335,1.0458720913666788,206372830.48617548,7076571.42857143,124308836.25553547 
 11/09  18:00:00,0.6416666666666667,0.23721717745982962,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999951975282144,21.999980018455606,21.999864427473693,22.000097105319114,21.999655610275557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58796.084257314,1.04251423884285,9.814787721190283,6.718116660874813,8.277307458330371,9.048253951710665,10.645904745383952,32545.135518974694,17550.534877650454,267.17649734134324,25.346813220905904,1.04251423884285,38.84229166666666,1.04251423884285,206543640.0819952,7076571.42857143,124308836.25553547 
 11/09  19:00:00,0.425,0.2580505324770954,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999954061624454,22.0001407103736,22.000100073970298,22.00009921450793,21.998277046189106,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42541.78692777291,0.6109457638615534,10.000896612004574,6.988016301881221,8.939173043572133,9.727622430676048,11.020964352149837,32881.39133983723,21143.6773742458,156.4609441873346,22.433965658445445,0.6109457638615534,39.064375000000005,0.6109457638615534,150112799.43926752,7076571.42857143,69060464.58640862 
 11/09  20:00:00,-0.4583333333333333,-0.4583346460030106,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00007237062397,21.99980901586511,21.999773755030144,21.9999812257055,21.99943806145517,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52923.90833860478,0.7110503272853425,10.17396344611798,7.202080637258206,9.623137298317973,10.404251109099128,11.634057958709699,34218.3007512888,26786.4339708875,182.08650298990074,22.162552529547124,0.7110503272853425,39.96979166666667,0.7110503272853425,140588344.91081175,7076571.42857143,69060464.58640862 
 11/09  21:00:00,-1.0,-1.0000020460782564,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99981301652758,21.999894517359667,21.99986027578649,21.999803994672423,22.000517230907903,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52016.66854426425,0.678812042768988,10.322337532487898,7.414588639900859,10.088915227523687,10.880659571328657,11.947848586790856,35033.20645866328,28244.782507125492,173.83217382777562,22.193026982067636,0.678812042768988,40.525000000000006,0.678812042768988,140399817.4412758,7076571.42857143,69060464.58640862 
 11/09  22:00:00,-1.0,-1.4768743731703016,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.682008566517617,20.918937191907347,19.088630423655413,18.66878835040703,18.402185903845112,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.17042583907728,10.932156480631507,25.141076921518135,29.086273259986203,31.990607668784588,0.0,0.0,0.0,22.215887076120413,0.0,22.215887076120413,0.0,65040487.93417904,0.0,27624185.83456344 
 11/09  23:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.22870275222221,19.964086393215055,17.434466202253812,16.869778127829864,16.811480439306123,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.12357101915611,15.590234842145934,39.60591222441605,45.65783339187424,48.09088304241229,0.0,0.0,0.0,22.215887076120413,0.0,22.215887076120413,0.0,44384915.88500294,0.0,6906046.45864086 
 11/09  24:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.81150391358419,19.622550338565496,16.913815871766456,16.324643259174866,16.134531354876852,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.98715033690769,18.096969679256464,46.4490211185228,52.989348315391275,56.988233897859025,0.0,0.0,0.0,22.215887076120413,0.0,22.215887076120413,0.0,44384925.39289427,0.0,6906046.45864086 
 11/10  01:00:00,-1.5833333333333333,-2.379930383340698,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.47976787243093,19.39138982990212,16.474057687653232,15.875782719904464,15.64881405699694,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,18.74056915468066,0.00023311656358758972,40.84977545143304,20.06964236656542,52.09178414822342,58.77838295292175,63.30874825836048,0.0,0.0,0.05969730819937439,22.210745358789882,0.00023311656358758972,31.79752687139354,0.00023311656358758972,44322588.599689424,0.0,6906046.45864086 
 11/10  02:00:00,-2.0,-2.7795553554371213,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.174877039694167,19.164943126652773,16.142594737219042,15.584171305863734,15.559999529389898,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,117.5526380891202,0.001446501513949973,44.55100966072214,22.15074574544052,56.39865793535063,62.74855542913042,65.63071866464554,0.0,0.0,0.37041682306854967,22.087832470155277,0.001446501513949973,41.550000000000004,0.001446501513949973,44386270.169975735,0.0,6906046.45864086 
 11/10  03:00:00,-2.0,-2.995329405675635,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.034519028042087,18.942369762613836,16.11473898128208,15.565769881535354,15.560077985719886,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,200.67865724728335,0.0024426345526973978,47.03453842576033,24.550709530993686,57.78155030156099,64.07603389100792,66.51516353742329,0.0,0.0,0.6254723431830006,21.93629945530535,0.0024426345526973978,41.550000000000004,0.0024426345526973978,44387191.49763687,0.0,6906046.45864086 
 11/10  04:00:00,-2.5833333333333335,-3.5198068711684924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.726523665217613,18.66522942268475,15.786998615664347,15.559977948228186,15.559875336645833,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,745.0347140020468,0.008535467893102921,50.815006073725186,27.316651780380454,61.924430248955474,65.56680263720146,67.67314661038934,0.0,0.0,2.18533764777381,21.394125772704438,0.008535467893102921,42.147916666666674,0.008535467893102921,44392811.87334896,0.0,6906046.45864086 
 11/10  05:00:00,-2.4166666666666665,-3.4132860046401317,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.043674225014385,18.46572713095776,21.036495117041028,20.862820012075872,22.211867221186015,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,48763.30035752363,0.9362999850412327,21.32935188052513,29.402605638968907,23.80418460624038,26.040724875435767,18.97397688091634,0.0,0.0,240.25270000058313,28.98635469699143,0.9362999850412327,41.97708333333333,0.9362999850412327,45187240.18901943,0.0,6906046.45864086 
 11/10  06:00:00,-3.1666666666666665,-3.8486233764041144,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999731841347145,19.787980817714388,21.999710926733872,21.9995834462293,21.999992807846038,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,60078.841169386134,0.9055170911968468,14.185680712821016,22.89624057019547,15.739905924524388,16.470614992177772,16.452535622554176,0.0,24409.63940549039,232.18279275974456,25.32182069342596,0.9055170911968468,42.745833333333316,0.9055170911968468,45220708.79302628,0.0,6906046.45864086 
 11/10  07:00:00,-4.0,-4.59022040914352,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000120218827956,21.944414169095285,22.000386512403423,21.999367759649306,21.999699870138226,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,104014.87356621184,1.6788408698419104,13.786666419066266,11.414733530995106,15.412823611969975,16.046335347891493,15.614117891574834,39436.969460650536,62545.12405364934,430.6751900589074,28.45182402582493,1.6788408698419104,43.599999999999994,1.6788408698419104,52949321.34364447,7076571.42857143,6906046.45864086 
 11/10  08:00:00,-4.583333333333333,-5.095719423130132,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000136326173404,21.999792001403947,22.00037974786541,22.000442484725315,22.000125866440627,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94479.81365182299,1.104797819975304,13.609471579619443,11.101339348255715,15.13721115370018,15.807131481675626,15.210362867612956,40402.004888870244,56713.97055089757,283.02439733102324,23.720341718251575,1.104797819975304,44.197916666666664,1.104797819975304,74334361.82810017,7076571.42857143,27624185.83456344 
 11/10  09:00:00,-5.0,-5.351197700824927,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00023833402633,21.99964316835864,21.999830998676348,22.00018866540351,22.002243929028793,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87032.31396734602,0.9582252441749035,13.422719665720779,10.799889812931388,13.136254294032524,13.853450010146375,13.59143608598167,41035.17654650929,50974.879404182946,245.42657512201188,22.890324728312454,0.9582252441749035,44.625,0.9582252441749035,92371854.8496359,7076571.42857143,55248371.66912688 
 11/10  10:00:00,-3.8333333333333335,-4.208290468529865,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000027138020872,22.000092923640988,22.000058192514228,22.000175113870508,22.001084168273835,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59463.96832639192,0.6711491137677492,12.806491235676553,9.735606307952834,9.599878780765971,10.320993883938671,9.969002985199916,39279.69966254642,35545.30989643625,171.87303745112294,22.26466050155354,0.6711491137677492,43.42916666666667,0.6711491137677492,175289353.39174005,7076571.42857143,124308836.25553547 
 11/10  11:00:00,-1.8333333333333333,-2.468636705265272,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000223994255208,22.000012192001744,22.06767187673255,22.00011131157625,21.997451034786767,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44921.967509830574,0.557864397583196,12.173900574081644,8.833552999786832,6.979564745223198,7.6404217068545295,7.140335883371169,36260.80802487142,27881.873778125493,142.85773839019552,22.14004260879446,0.557864397583196,41.37916666666667,0.557864397583196,176430634.7692214,7076571.42857143,124308836.25553547 
 11/10  12:00:00,-0.4166666666666667,-1.4976456930707143,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999893703734756,21.999960476125285,23.002931810806725,22.036337394311076,22.000150993516545,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33544.20060373445,0.4499200208175346,11.654231749924767,8.08302382279601,5.169891157623117,6.0991328533695635,5.8188686011200375,34111.67079672991,19548.234414713384,115.21428337926318,22.101022360661336,0.4499200208175346,39.927083333333336,0.4499200208175346,178567037.78336042,7076571.42857143,124308836.25553547 
 11/10  13:00:00,0.35000000000000003,-0.9611228992165467,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000078472770056,21.99985693048036,23.950019944422905,22.567153367951416,22.001806696498907,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51700.13607950122,0.8051710609590264,11.228108927652935,7.564928150209153,5.783561702380335,5.159375668691941,5.371270627249399,32949.24914994488,15943.14675890397,206.26934989303845,23.784331597446677,0.8051710609590264,39.14124999999999,0.8051710609590264,179615569.96960047,7076571.42857143,124308836.25553547 
 11/10  14:00:00,0.8333333333333334,-0.4953981203037388,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005026292048,22.000077226549365,24.57742834594119,23.0577585190215,21.996875796756353,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47197.96585065776,0.7696677475925747,10.90444968723711,7.240734523268865,7.147292716402831,5.02123787765314,5.263763132756172,32221.666371496816,13614.74473908961,197.1832416910951,23.974376815032638,0.7696677475925747,38.645833333333336,0.7696677475925747,179467666.32035938,7076571.42857143,124308836.25553547 
 11/10  15:00:00,0.65,-0.42268842388938394,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000237521338,21.999958581396953,24.21119452923484,22.62151038549685,21.99939211858833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48408.17052452074,0.7984870604739273,10.74474775140996,7.085395679441487,6.210704957612021,5.259279043578428,5.6740999430310834,32507.338097510947,13995.959115720818,204.5841141396123,24.32917368841943,0.7984870604739273,38.833749999999995,0.7984870604739273,177912972.4375236,7076571.42857143,124308836.25553547 
 11/10  16:00:00,-0.4166666666666667,-1.0329231464429602,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987584066143,21.999934810051844,22.670036245231913,22.000523050383748,21.99927471740422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54627.47133113939,0.8583579856613968,10.782352020934644,7.086198289189345,5.506205068606735,6.9297448756325055,7.226928302264793,34130.447367488676,15535.653776700468,219.94385245830938,24.705981296719717,0.8583579856613968,39.927083333333336,0.8583579856613968,191708250.87157133,7076571.42857143,124308836.25553547 
 11/10  17:00:00,-1.0,-1.6594827903677871,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000016984409683,22.000005653051172,22.000123865391256,21.99997963369535,21.991945887035218,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60781.99488383115,0.9084184165544794,10.83357024214258,7.1632808249432856,6.839749619654566,7.912711282224936,8.846611661065024,35006.18479315194,18874.008295578737,232.76043645718084,24.51485294010145,0.9084184165544794,40.525000000000006,0.9084184165544794,206247378.86566606,7076571.42857143,124308836.25553547 
 11/10  18:00:00,-0.4166666666666667,-1.2615512240295699,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004012635419,21.99983184211747,22.000072610710475,21.99975469580883,21.995537144747374,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65297.29210501557,1.0145556633657222,10.844159340395398,7.267569181345766,7.4166801492118495,8.48698813626615,9.715903602187,34120.97838740547,21862.37401218149,259.9558119920083,24.517060700351106,1.0145556633657222,39.927083333333336,1.0145556633657222,206490677.0160226,7076571.42857143,124308836.25553547 
 11/10  19:00:00,0.0,-0.8623239975295517,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999836614913594,21.99985133134462,22.000178681865837,21.999914716574413,22.001096559190557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45819.18113712235,0.6393454747665092,10.905242870189255,7.53071503187964,7.989260410503526,9.067579717120928,10.145596057203214,33493.54911324812,24410.48437011484,163.7318455252645,22.360590641923736,0.6393454747665092,39.5,0.6393454747665092,150168468.70794618,7076571.42857143,69060464.58640862 
 11/10  20:00:00,0.0,-0.8623239975295517,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005890662048,22.000180062617886,22.00000163317513,22.00011856266654,21.999405060861836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52995.37079250323,0.7323815674123854,10.925241027093003,7.69364259243352,8.493162776286402,9.494240194783051,10.542834584017292,33493.88902712556,28467.024543830277,187.5502421977125,22.18930475606723,0.7323815674123854,39.5,0.7323815674123854,140608885.0147498,7076571.42857143,69060464.58640862 
 11/10  21:00:00,0.5833333333333334,-0.5434941718526066,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99991568055482,22.000205391163334,22.000125377554998,22.00027644315884,22.00003184540002,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47388.58860034661,0.678397711970717,10.88275225008269,7.800143715416016,8.805448596021613,9.760175912031185,10.57700536045288,32605.952103035303,27292.26033373382,173.72610081090454,22.193886525398565,0.678397711970717,38.90208333333333,0.678397711970717,140400248.2769185,7076571.42857143,69060464.58640862 
 11/10  22:00:00,1.5833333333333333,0.3248495187018805,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.679162960926142,20.93298734381944,19.878840770829708,19.369463543275447,19.11158887593637,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.946091183131042,11.30775635796177,18.534362387271706,22.77129988057422,25.095344004081692,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,65040488.75888728,0.0,27624185.83456344 
 11/10  23:00:00,1.1833333333333333,-0.04595050930721405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.144268549921385,19.99421929891633,18.303722419571933,17.636633241465507,17.531421862817414,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.37343542759995,15.827674533834546,30.43095395914825,37.14468616574376,39.41313150101019,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,44384916.11360459,0.0,6906046.45864086 
 11/10  24:00:00,0.9500000000000001,-0.018573082696028104,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.658823586501196,19.634730678176506,17.694368525907283,17.00974352955673,16.78236282105921,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.70748524667139,18.377714684357468,37.28112023949075,44.71034340680108,48.49955342633956,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,44384929.0953283,0.0,6906046.45864086 
 11/11  01:00:00,1.6666666666666667,1.0915131033644532,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.410359502870715,19.457836586775304,17.370049255972464,16.719850077623153,16.392730808695653,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.633409156590226,19.87224668674645,41.2212327252603,48.550062972076375,53.469436762639155,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,42196465.48136913,0.0,6906046.45864086 
 11/11  02:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.284363395474248,19.34735114913461,17.25565682018812,16.617161199172386,16.237728729903797,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.0842032929711,20.855332712678475,42.58041386286519,49.82637482129882,55.31637763744693,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,42259028.87058543,0.0,6906046.45864086 
 11/11  03:00:00,2.5833333333333335,2.4015936012627397,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.253021822000104,19.2790074700283,17.354338221860456,16.709644864763522,16.291525132095543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.532822305169326,21.50774633371094,41.66942856411361,48.92934490256733,54.66341798390865,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,42259028.70643979,0.0,6906046.45864086 
 11/11  04:00:00,3.0,2.738611392596994,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.16012035060371,19.205015300161076,17.261059017418344,16.618562230180476,16.207147203380966,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.42634095881582,22.14717071731485,42.622741215285934,49.88452366970386,55.335268948666105,0.0,0.0,0.0,22.17885277862931,0.0,22.17885277862931,0.0,42259030.82214203,0.0,6906046.45864086 
 11/11  05:00:00,3.5833333333333335,3.123195803108882,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.792880985304695,19.13432363692625,21.30722314119444,20.967378879806382,22.194767658964334,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36528.207679767016,1.0945998735963725,20.3585628211051,22.729924786943258,17.000058909563364,20.199928980794585,14.735718126801245,0.0,0.0,280.7246209253744,27.874486030159602,1.0945998735963725,35.82708333333333,1.0945998735963725,43207032.95798618,0.0,6906046.45864086 
 11/11  06:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.992170368467583,19.123879491266205,21.99982377375797,21.9999147462071,21.999813719699358,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,26923.635108837858,0.6189388086669544,12.55197756551506,22.706990639722477,12.07658634311383,12.793290316519611,12.75965598336716,0.0,0.0,158.61121486560424,24.675487747694238,0.6189388086669544,35.400000000000006,0.6189388086669544,42829945.17388728,0.0,6906046.45864086 
 11/11  07:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000064031268725,19.956755791110137,21.99974508008177,21.954374594043756,21.999922200634444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,56494.3805271202,1.3818737080490713,11.876587503218119,18.262278512754275,11.626661322197348,12.424094835400766,11.982822211038028,24269.209205065057,25131.019384454175,354.1753238346143,25.487236581469432,1.3818737080490713,35.400000000000006,1.3818737080490713,50548015.139167316,7076571.428571431,6906046.45864086 
 11/11  08:00:00,4.583333333333333,4.103767358828665,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000037418619907,21.370540313524923,22.000373443633663,21.99116996922325,21.999929839487276,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69563.90199209795,2.2920558934493553,11.37614150711709,11.83633802661664,11.109767999532986,11.762467629536138,11.39007946885778,25335.06151309624,40393.87873532184,587.7715423946862,27.532538746539984,2.2920558934493553,34.802083333333336,2.2920558934493553,58032938.40214482,7076571.42857143,13812092.91728172 
 11/11  09:00:00,5.0,4.512282507640613,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99999693602648,21.961034639277845,22.00027176694765,21.999860275349047,22.00085910082173,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62811.33529819086,1.6834111077527414,10.782573677066287,8.987479780560136,10.31928307784903,10.979142824132813,10.576984392801192,25826.082713130585,35238.40061525054,431.4465723258795,25.142986361775,1.6834111077527414,34.375,1.6834111077527414,75081621.97149861,7076571.42857143,41436278.75184515 
 11/11  10:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99987755680225,22.00002788798494,22.00010018407777,22.00012248819043,22.000117109581254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46400.7528681616,0.9345725239571757,10.177788035689568,8.050647005279222,9.092239376746525,9.760246678400206,9.722314561432569,25967.32792109567,23734.58910108381,239.34556792637662,22.48758191682731,0.9345725239571757,34.375,0.9345725239571757,129097680.36304566,7076571.42857143,82872557.5036903 
 11/11  11:00:00,5.583333333333333,4.830004934410035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99981018603719,21.99997239675459,21.999965515299735,21.9999853616295,22.000981383038155,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33593.452442405185,0.6929636748196537,9.609215853680368,7.295135952021494,8.062992498492727,8.757015193047948,9.039418108353752,25077.490950595206,15561.690294197042,177.45614354236125,22.19138459088997,0.6929636748196537,33.77708333333334,0.6929636748196537,176724567.82917443,7076571.42857143,124308836.25553547 
 11/11  12:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997483726977,21.999944111621982,21.99994428553691,21.999984248873535,22.000606988822245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25020.57925889407,0.5339093004765814,9.20401621054647,6.79085451737092,7.440195536752171,8.090180749998702,8.584558601018058,24440.943198019173,9485.928769039274,136.72327631133788,22.138766021975403,0.5339093004765814,33.349999999999994,0.5339093004765814,178243610.06799218,7076571.42857143,124308836.25553547 
 11/11  13:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999864596909905,21.999979825474423,22.000007612044627,21.999940611588315,21.63512366452297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38599.957913561775,1.209395910657512,8.916373682745709,6.454307589956831,6.870542197354972,7.463283341998642,9.112246915229427,24441.085653999766,7881.291132948969,309.97788934365525,25.7172224108328,1.209395910657512,33.349999999999994,1.209395910657512,179571344.75069112,7076571.428571431,124308836.25553547 
 11/11  14:00:00,6.583333333333333,5.612701735205737,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999779349909407,22.000001360513007,22.00000601634568,22.00025134802777,21.58300729505928,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35360.04003811071,1.2060919555845413,8.786351196127065,6.246710251795449,6.76416148981875,7.351160084074692,9.116029402987891,23558.98375615523,6579.377048316655,309.1317460748193,25.734739176947482,1.2060919555845413,32.75208333333333,1.2060919555845413,179730186.17675614,7076571.42857143,124308836.25553547 
