Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/11  15:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999920502850518,21.99996073103924,22.000015860102234,22.00011379648595,21.499094504491225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34867.78862505695,1.2185577696188448,8.701854084615237,6.1173866365137615,6.859619365392632,7.456816064012107,9.590004832659401,22928.676896407695,5907.616044891457,312.3046062625887,25.478135706920508,1.2185577696188448,32.324999999999996,1.2185577696188448,178152999.76762527,7076571.42857143,124308836.25553547 
 11/11  16:00:00,6.416666666666667,5.7130896517702014,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999944859560586,22.00002410078999,22.000046520970898,21.99988643226094,21.54918326485523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36015.716116921474,1.1952827933310193,8.581713521665092,5.9978218640943295,7.028568604649365,7.662530350631937,9.98734046441698,23820.222246819456,5859.218854124602,306.3595180034817,25.711966639465558,1.1952827933310193,32.922916666666666,1.1952827933310193,192469901.45822036,7076571.42857143,124308836.25553547 
 11/11  17:00:00,6.0,5.789210220776767,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999793974734924,21.999984083747346,21.999966803263927,22.000161947540573,21.616050711162007,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36240.76145365168,1.176028040933942,8.44176099848165,5.89364378419216,7.059611462371478,7.6988400865642275,9.934010553806191,24467.46738801856,5821.86245481146,301.4468302053803,25.9763229931408,1.176028040933942,33.349999999999994,1.176028040933942,206596307.96298525,7076571.42857143,124308836.25553547 
 11/11  18:00:00,6.583333333333333,6.27963106536458,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000201856230262,22.000053089662075,22.000138820359272,21.999834511302335,21.54413895899466,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37307.384162960465,1.2467139975698294,8.264312438320141,5.819857216879174,6.990897517474458,7.62106386242143,10.06212051300134,23582.492121566243,7715.263721867297,319.53093906004574,25.59143043161391,1.2467139975698294,32.75208333333333,1.2467139975698294,206635247.1955282,7076571.42857143,124308836.25553547 
 11/11  19:00:00,7.0,6.205461027535866,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000163222655278,21.999989460003963,22.000004657498295,22.000007131280515,21.997973067919215,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33614.67290075114,0.8138134656088668,8.351371703708018,6.073022758356842,7.378784940657603,8.000256661130583,9.078425765185136,22935.371693239704,16253.88455318416,208.4162814918828,22.454142371993424,0.8138134656088668,32.324999999999996,0.8138134656088668,142049322.17285788,7076571.42857143,69060464.58640862 
 11/11  20:00:00,6.416666666666667,5.7130896517702014,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00013565505962,22.000065782623608,21.999978080276218,22.000199617499117,21.99855917448176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41179.0188769454,0.9306153060980887,8.553529658998338,6.410557778947201,7.993936478614337,8.559993023898285,9.368190191042425,23820.244527255025,20074.30710201886,238.32303284738296,22.338619379730343,0.9306153060980887,32.922916666666666,0.9306153060980887,104826070.7428701,7076571.42857143,41436278.75184515 
 11/11  21:00:00,6.583333333333333,5.7999423538049895,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999803035088444,21.999993779944603,22.00001989894569,21.999974694591696,21.999731659775776,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38954.17481403211,0.8998205506865724,8.652486679049852,6.60000786172876,8.319947324859145,8.872104049754833,9.415250398469995,23565.54962371515,20483.486357095593,230.43965231951066,22.390982756876753,0.8998205506865724,32.75208333333333,0.8998205506865724,103833531.04656123,7076571.42857143,41436278.75184515 
 11/11  22:00:00,7.0,6.013682605287408,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000021264323646,22.000011331209283,21.999659174314857,21.99998024522669,22.000139006206393,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43561.3036933316,1.080522185444593,8.77083505729283,6.854625565540911,8.680978520866532,9.178386925620119,9.444990653272407,22928.807757368268,23653.73020928037,276.73569191176676,22.679424198647535,1.080522185444593,32.324999999999996,1.080522185444593,66747514.1506489,7076571.42857143,13812092.91728172 
 11/11  23:00:00,6.416666666666667,5.7130896517702014,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.32650394914519,21.196800601372605,19.97134903490446,19.661571919626805,19.357678579448834,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.971801392467277,8.960318405971861,16.84664275101653,19.23484478356796,21.00069284484013,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42245122.9699112,0.0,6906046.45864086 
 11/11  24:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.065669318203202,20.39126401923038,18.617449503001477,18.141377385823404,18.079464277430276,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.0557704558272,11.855288017397312,25.44960369461627,29.683356923216166,30.87229502383755,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42258996.38848771,0.0,6906046.45864086 
 11/12  01:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.73472647072386,20.15854721715745,18.24752697501741,17.746093501512398,17.585940797273462,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.970741090083447,13.177524239957721,29.18317720125387,33.97172485466171,36.302109191587476,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42196450.4654197,0.0,6906046.45864086 
 11/12  02:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.491416031902208,20.003307511304964,18.01822306403901,17.50556960137849,17.282357349934205,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.12176570800023,14.159490589681246,31.40991573750918,36.49130739788874,39.650649769953944,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42259005.48938735,0.0,6906046.45864086 
 11/12  03:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.342135139339245,19.89246228276488,17.98635976374436,17.460617125823394,17.185884454219448,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.550668963590187,14.922324952672161,31.886642768604656,37.13812639749958,40.80855032788922,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42259009.646679945,0.0,6906046.45864086 
 11/12  04:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.204998716573186,19.791123712249973,17.853316945753487,17.322228709853146,17.043801121562744,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.944821188343678,15.661779747088174,33.39821644441054,38.80818939785601,42.52064057895738,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42196457.294076614,0.0,6906046.45864086 
 11/12  05:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.063099851891767,19.689384244756297,17.609107291169096,17.07940876218584,16.790152740328324,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.48366340625324,16.445506426101495,36.28798868863351,41.84282124785857,45.582790465414945,0.0,0.0,0.0,22.725363979841706,0.0,22.725363979841706,0.0,42259013.41894312,0.0,6906046.45864086 
 11/12  06:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.976459660899888,19.581760252442056,21.018366929339518,20.61870181942747,22.192098929815383,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,31997.466046726757,1.1868779757070038,15.701070304087542,17.211204360113303,16.812050657444626,19.80214099649397,12.890803091007932,0.0,0.0,304.3079445057553,26.907694436172857,1.1868779757070038,33.349999999999994,1.1868779757070038,43354475.92431431,0.0,6906046.45864086 
 11/12  07:00:00,6.583333333333333,6.064312583869904,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99987088565054,19.533830113166164,22.00005230390205,21.78257628860723,21.999896781887387,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,24262.237071655898,0.8408310378566989,10.3500253864457,17.481543687858494,11.139986051084199,12.577473931831856,11.57945671878886,0.0,0.0,215.5205829902927,25.81665793192246,0.8408310378566989,32.75208333333333,0.8408310378566989,42972286.16380085,0.0,6906046.45864086 
 11/12  08:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000005555079948,19.53199308819612,21.99984738072614,21.92795074607112,21.99980254237407,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,22414.80224674894,0.6991911933759454,9.92523972293539,17.524277594286612,10.609427706256428,11.405791898775007,10.841276318445152,0.0,0.0,179.15711854781887,24.596134226087315,0.6991911933759454,32.32500000000001,0.6991911933759454,33245517.886045113,0.0,6906046.45864086 
 11/12  09:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.985362082386235,19.985758027734423,21.92490604540775,21.67092038124805,21.99907332962104,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,44972.72447455005,1.6043222006738524,9.743838439409926,15.579675283696837,10.420345183124157,11.79199926766215,10.205143397956178,19802.123635010576,17519.724525479254,411.1883954101997,25.599836481943516,1.6043222006738524,32.324999999999996,1.6043222006738524,22028213.694659445,7076571.42857143,6906046.45864086 
 11/12  10:00:00,7.0,6.472682183341662,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999849718589434,21.32796276580309,22.000073191626175,21.77308994366194,22.00034439947449,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59149.9757294676,2.3288629547445674,9.481008757754216,10.410751264257522,9.854511035134033,11.162627221699545,9.90152308154599,21633.100798677107,33184.25781512417,596.9941708562515,26.250065723395394,2.3288629547445674,32.324999999999996,2.3288629547445674,38025807.52682573,7076571.42857143,13812092.91728172 
 11/12  11:00:00,7.0,6.472682183341662,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99973181140322,21.96911753286302,21.999811536439505,21.985928162753765,21.999908251765333,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49539.565382966335,1.5377763275901468,9.118036893309265,7.857282304307442,9.21029062337004,9.844353925470338,9.53872914711883,22819.604866341924,28007.18451158505,394.0376855743353,24.191187552141102,1.5377763275901468,32.324999999999996,1.5377763275901468,93743968.53119846,7076571.42857143,55248371.66912688 
 11/12  12:00:00,7.0,6.472682183341662,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999837786760413,21.999975976685402,21.999759784150225,22.000135009178205,21.999893509801712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46015.96700585639,1.1402121950066426,8.880809798976081,7.462039231911409,8.834750869525749,9.379348776145735,9.271290752995425,22944.53711949967,24900.108448719966,292.0223637819968,22.66940380617585,1.1402121950066426,32.324999999999996,1.1402121950066426,93666650.67412822,7076571.42857143,55248371.66912688 
 11/12  13:00:00,7.0,6.780988876009979,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000133922386734,21.999861251948428,22.000124832057782,22.000116127615296,21.440225354075007,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51775.430761808006,1.6129214370941034,8.615875826203833,7.083402797396713,8.350208312115486,8.918199122807415,10.542948974318156,22955.026911101417,18333.353443248438,413.2852857938853,24.64627049275515,1.6129214370941034,32.324999999999996,1.6129214370941034,131015416.05551413,7076571.42857143,82872557.5036903 
 11/12  14:00:00,7.583333333333333,7.268034222954564,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999991770928023,22.00011569512377,22.00001718179617,22.00040395241777,21.379878944763473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47769.73303260732,1.6008512229561724,8.450582540162772,6.808349857799054,8.187420462789795,8.757952917214851,10.827160932805702,22069.71998992162,16378.064289759002,410.18666302491926,24.585568928409344,1.6008512229561724,31.727083333333336,1.6008512229561724,130983519.88495134,7076571.42857143,82872557.5036903 
 11/12  15:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00013101704623,21.99988405113997,21.99995978585572,22.000397137978116,21.309520752898194,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45783.12325756478,1.596292703443492,8.321644324159394,6.633579040220333,8.041726360980817,8.60437450522244,11.182359963711958,21430.975755666866,15121.795859990954,409.00409424830576,24.437294956905305,1.596292703443492,31.300000000000008,1.596292703443492,130695479.52977046,7076571.42857143,82872557.5036903 
 11/12  16:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000077420882523,22.000076043515644,21.999778277814936,22.000163163961094,21.307634161824815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45132.80553765028,1.5778536153658236,8.209015042844165,6.5042171381363545,7.919862255375262,8.476110763729288,11.211958305581582,21431.09458462004,14566.036954322466,404.28139950253967,24.455683836965974,1.5778536153658236,31.3,1.5778536153658236,150026279.65262613,7076571.42857143,82872557.5036903 
 11/12  17:00:00,8.0,7.452646941329511,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99986772850777,21.999982259338186,22.00004930392916,22.00006850917539,21.303563559333586,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44934.08239259297,1.5731128331221573,8.11553660777726,6.4071523329579945,7.832169997587402,8.385060118612087,11.217359596931216,21431.019730152995,14192.412160038182,403.0676358121644,24.465269120802077,1.5731128331221573,31.3,1.5731128331221573,159907864.65187567,7076571.42857143,82872557.5036903 
 11/12  18:00:00,8.0,7.452646941329511,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000010567049085,21.99981642766225,21.999769684041084,22.000084398866573,21.297528692643446,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51201.55292255636,1.7676259216260881,8.110730741653938,6.498319792065868,7.909919337111887,8.420848581699232,11.207682967275533,21430.866672530134,18957.723166901902,452.89586514608163,24.36873933649252,1.7676259216260881,31.3,1.7676259216260881,123400482.1950306,7076571.42857143,55248371.66912688 
 11/12  19:00:00,8.583333333333334,8.024236537266713,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99984016458352,21.999991767576947,21.999974821707976,21.982498848819812,21.998911535909432,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41843.283142247914,1.3528299566797257,8.118784878969228,6.6653130392980176,7.948886465270699,8.43588831876408,8.759522283184237,20547.644363689196,22240.89076374521,346.52703268176896,23.259164175800397,1.3528299566797257,30.70208333333333,1.3528299566797257,85591649.16901235,7076571.428571431,27624185.83456344 
 11/12  20:00:00,8.416666666666666,7.058155883789304,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.231749115448704,21.12260487641992,19.96803753891972,19.646449083455696,15.955192702118985,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,175.07216080830827,0.005314114876539727,14.28408100327996,8.894000279034769,15.575764264007228,17.853709369806094,42.88386501087592,0.0,0.0,1.3611826825944562,23.337446940143405,0.005314114876539727,29.049518675263908,0.005314114876539727,42263874.60716227,0.0,6906046.45864086 
 11/12  21:00:00,7.416666666666667,5.773801489654127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.763149523523975,20.189610916783245,18.243586571824444,17.81017897940014,16.90963245200577,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,22.802558554251245,12.391187206782625,27.311824337649625,31.292635637720263,42.24030436410467,0.0,0.0,0.0,22.856924727426346,0.0,22.856924727426346,0.0,42196451.20516863,0.0,6906046.45864086 
 11/12  22:00:00,7.0,5.548073752879369,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.224376953316973,19.807432121176507,17.551464483766566,17.105991907682448,16.687530810863084,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.810276454504898,14.614409805488064,34.65933295963589,39.23451217595878,45.949929033258364,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,42259010.49089269,0.0,6906046.45864086 
 11/12  23:00:00,7.583333333333333,5.862878830036828,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.98840161978272,19.638445172969664,17.26242855378704,16.808579055923268,16.41558333158341,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.691549869997733,15.918659631026317,38.61280050789079,43.45491907692122,49.59165113477451,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,42259015.7947765,0.0,6906046.45864086 
 11/12  24:00:00,8.0,6.082537795175575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.855992006467712,19.540550148210215,17.10688813381866,16.64792922107745,16.24027712316285,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.529568798845595,16.848192674251067,41.040123284632536,46.02128249318029,52.00961604827145,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,42196461.30697496,0.0,6906046.45864086 
 11/13  01:00:00,8.0,6.082537795175575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.717889066438318,19.44323514377242,16.969198883707275,16.46461888576952,16.04684996162172,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.25388623785611,17.75043855430057,43.0936132245626,48.545252401863216,54.39522095709773,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,44384927.29684236,0.0,6906046.45864086 
 11/13  02:00:00,8.0,6.082537795175575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.597736325944222,19.346353646199177,16.876382140766435,16.34766103434556,15.939555834973286,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.760220400597824,18.66721068626286,44.392308366424,50.14646371579884,55.753954791866,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,44384930.02489042,0.0,6906046.45864086 
 11/13  03:00:00,7.416666666666667,5.541482126661809,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.484572489611175,19.214343547365967,16.842377596246063,16.296678698996683,15.893682386604908,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.33707536349277,19.92902476943262,45.20636738929391,51.18578582272557,56.49321773027388,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,44384931.10250525,0.0,6906046.45864086 
 11/13  04:00:00,7.0,5.154920793565914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.32747707912606,19.05243462650237,16.671305118075676,16.114287961975382,15.746921655904352,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.4180769641064,21.428604716964305,47.588311032169884,53.74301367877579,58.55345719603375,0.0,0.0,0.0,22.856924727426343,0.0,22.856924727426343,0.0,44322375.827085055,0.0,6906046.45864086 
 11/13  05:00:00,7.0,5.154920793565914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.21856705160051,18.94645289513511,20.21341399525647,19.77526815994283,22.219382160107283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,31543.155060039917,1.1944094444364026,21.24611214769644,22.50645492614899,23.44797217700808,27.365981122371636,14.644413103376548,0.0,0.0,306.1628096392598,26.013886874009383,1.1944094444364026,32.324999999999996,1.1944094444364026,45487076.93824167,0.0,6906046.45864086 
 11/13  06:00:00,6.416666666666667,4.836506988052438,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.495526805296006,19.79550488188605,21.555561249022503,21.156990171878657,22.000127291340593,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,46918.08118406112,1.922650615178861,13.639485993126279,18.833054375381654,14.67586017349934,17.45826342837154,12.949628650231581,0.0,18935.01212466797,492.99278431456656,27.141349040175786,1.922650615178861,32.92291666666667,1.922650615178861,46097100.5859621,0.0,6906046.45864086 
 11/13  07:00:00,6.0,4.340004412730282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.545688750019934,21.231861089047047,21.403840989121818,21.02609907915695,21.999569957744228,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,64032.03573743294,2.659225510729176,12.940338269507377,11.872672807007694,14.804637845068392,17.4522706252086,12.265927197664963,23326.336806907726,35778.494531015356,681.9381446942233,27.58875251759682,2.659225510729176,33.349999999999994,2.659225510729176,53916407.12874158,7076571.42857143,6906046.45864086 
 11/13  08:00:00,5.416666666666667,3.867565190346905,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.755781558189323,21.489919273958094,21.724183643678458,21.226393660368217,22.000320280032536,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66731.8084813204,2.6572190156868114,12.032313577077481,10.959029329034003,13.345503834132252,16.4098193715926,12.0209923947629,24427.55352446118,37042.98339981513,681.4907294539539,27.939314934130646,2.6572190156868114,33.947916666666664,2.6572190156868114,80567318.24988483,7076571.42857143,27624185.83456344 
 11/13  09:00:00,5.0,3.4061746771792927,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.992693592518,21.895489045538955,21.99869960173744,21.68935711752212,22.00079065401562,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66291.74688043345,2.238331439096634,10.91806172245527,9.417192737427968,11.308194146426617,13.517538330154622,11.680123072959612,25669.666368113005,36951.6373529642,573.954693272823,27.169626424163056,2.238331439096634,34.375,2.238331439096634,93555746.47696438,7076571.42857143,55248371.66912688 
 11/13  10:00:00,5.0,3.2246049686426734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99994823946015,22.0002538230209,21.999966437908302,21.999922981554892,22.000250512646648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42198.284715242706,0.8549136107809591,10.359744841043778,8.230881968755293,8.164463214803229,8.901114463416405,8.773826516277483,25921.75916128323,23178.377696471867,218.94843408183087,22.53410147179667,0.8549136107809591,34.375,0.8549136107809591,175461178.84713125,7076571.42857143,124308836.25553547 
 11/13  11:00:00,5.0,3.2246049686426734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000094525426373,22.00000405771691,22.177303053074297,21.99998676629792,21.998802873307852,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32245.993351493682,0.6349246177101073,9.989668242361978,7.597177260020753,6.007259725487924,6.687767335785291,6.4614918713437435,25921.500829415036,18249.254347908518,162.59460691583047,22.223466868397917,0.6349246177101073,34.375,0.6349246177101073,176578047.76486373,7076571.42857143,124308836.25553547 
 11/13  12:00:00,5.0,3.0111286253934293,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000021538457233,21.999962458486664,23.33842660602686,22.177723777579114,21.999733074050468,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22986.294264862983,0.45001903255246317,9.734417793091708,7.112085618154308,5.265140310195022,5.4858817610186135,5.47241383770591,25913.731928119803,11734.897182213586,115.24114858539036,22.15495658000199,0.45001903255246317,34.375,0.45001903255246317,178575048.49417257,7076571.42857143,124308836.25553547 
 11/13  13:00:00,5.0,2.5989911325610624,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995330462612,21.999954524211827,24.277388386835934,22.85186054988286,22.001007875977574,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38419.46941924268,1.0895576957293225,9.574279112742005,6.803406075516608,6.901132365204212,5.041978230465735,5.199610816222342,25899.425427327984,9473.503172611969,279.2791804075702,25.94523368867762,1.0895576957293225,34.375,1.0895576957293225,179966861.80707073,7076571.42857143,124308836.25553547 
 11/13  14:00:00,5.583333333333333,2.752050618979092,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000210996929976,21.99996942788715,24.717663932897036,23.231329705509236,21.98541522100164,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34135.0757041145,1.0843001112441428,9.529933312357784,6.6686699502504085,8.309250324901383,5.2372509515743415,5.144258552112696,25004.960226911324,7641.482123577417,277.95481593125197,26.22976854364056,1.0843001112441428,33.77708333333333,1.0843001112441428,179765467.53438017,7076571.42857143,124308836.25553547 
 11/13  15:00:00,5.416666666666667,2.655943539092647,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014757880591,21.999982865298804,24.51357843927798,22.966479116376888,21.922344166392346,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35191.67426338667,1.126407071393109,9.582408316398876,6.647662168607489,7.339410179337018,5.109258042481447,5.472839912978476,25258.693901334933,7918.617474201971,288.7680665457723,26.473711675043216,1.126407071393109,33.947916666666664,1.126407071393109,178224152.7033624,7076571.42857143,124308836.25553547 
 11/13  16:00:00,5.0,2.413118272812156,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008482431618,22.00004767568584,23.212657657390945,22.04398272584609,21.86791333812773,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37129.18841639261,1.1415999713588068,9.74657882458218,6.722800462668968,5.18435465903723,6.381144700353663,7.000803690648553,25893.061159027628,8186.681330137632,292.67271171943986,26.594318850463267,1.1415999713588068,34.375,1.1415999713588068,196772789.90618205,7076571.42857143,124308836.25553547 
 11/13  17:00:00,3.8916666666666675,1.6283561123550798,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999748803068357,21.999950491287745,22.143058367861414,21.999853837809315,21.88927706153707,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46293.85995341439,1.2378543483679747,9.887105139821081,6.8313828408955315,6.172036944630743,7.4112194784149805,8.455841369557637,27575.228892029787,12408.97449894087,317.347562150472,26.569229863182425,1.2378543483679747,35.511041666666664,1.2378543483679747,206556798.02855885,7076571.42857143,124308836.25553547 
 11/13  18:00:00,3.0416666666666665,0.9654969220929274,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99971332526441,21.999973880824296,22.00005869113026,21.999911974202103,21.992030359558495,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53813.65252148701,1.3221824457325775,10.033275073501748,6.991735742406846,7.029128649778467,8.095699572806865,9.212289133660676,28863.084049811645,16942.39979388171,338.97359354936975,26.643720654473483,1.3221824457325775,36.38229166666667,1.3221824457325775,206809038.5278364,7076571.42857143,124308836.25553547 
 11/13  19:00:00,2.3000000000000003,0.49050009106417175,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99999113162932,22.000124591732185,22.000166068265894,22.00042243741197,21.99962412869903,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40348.346430782745,0.6601447920285292,10.307007458493045,7.37316707136254,7.734312991272719,8.826828128353094,9.876351940662085,29990.907741477906,21329.333219861714,169.06552717716482,22.549794658029338,0.6601447920285292,37.1425,0.6601447920285292,150274146.98368442,7076571.42857143,69060464.58640862 
 11/13  20:00:00,1.5666666666666667,-0.13295603914026277,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99990552963085,22.00001749100456,21.99980301468986,21.99993584643332,22.000871885453776,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50737.04624978168,0.7745522763483929,10.54900524583674,7.672625728281588,8.411814259936586,9.465500174190398,10.493450067938724,31102.56033542308,27188.22906964067,198.35110075742855,22.224307048902173,0.7745522763483929,37.89416666666666,0.7745522763483929,140613700.00249875,7076571.42857143,69060464.58640862 
 11/13  21:00:00,1.05,-0.6497284357438996,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999896246172757,21.99987161989908,21.9998931968607,22.0000257776635,22.00018453147146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49059.35440816032,0.7254142776160891,10.717095326682886,7.905932196719178,8.920265481776148,9.936960388228721,10.768517868136712,31881.02263734558,28119.01665777408,185.76847125466384,22.243819115910117,0.7254142776160891,38.423750000000005,0.7254142776160891,140446054.14839083,7076571.42857143,69060464.58640862 
 11/13  22:00:00,0.3916666666666668,-1.015458163810873,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.942273856442778,20.950401431033065,20.138801299140585,19.652120851795775,19.356576298299196,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.449302919696596,11.5968897509201,17.191018466462904,21.223681690839538,23.734473500613642,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,65103017.27949857,0.0,27624185.83456344 
 11/13  23:00:00,0.625,-0.6557972911285362,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.424035212334843,19.869866782224857,18.81707672104657,18.097990437977582,18.01775192744697,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.435286490688597,16.98538821059017,26.522672559887877,33.35665068173865,35.347387602951805,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,44384914.50313806,0.0,6906046.45864086 
 11/13  24:00:00,0.4166666666666667,-0.6336201312640134,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.007505650256252,19.50891974026663,18.368353359162306,17.61758675883807,17.461572353435525,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.13950309695831,19.703633544888437,31.478278555560433,39.176883071180114,42.16503736980648,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,44322366.56047394,0.0,6906046.45864086 
 11/14  01:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.722906340383627,19.271921482598287,17.993862316486666,17.228269215235112,16.983179324561764,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.52372336400126,21.79030197818695,35.78030557265496,43.99667451012487,47.99757767916855,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,44384925.97041208,0.0,6906046.45864086 
 11/14  02:00:00,-1.1666666666666667,-1.7601457973710783,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.41543745525512,19.0440967059706,17.581641789690078,16.813264940834937,16.529227103553975,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.04083443162185,23.849054361113257,40.50173760155308,49.043496334832675,53.535706805717815,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,44384932.80223824,0.0,6906046.45864086 
 11/14  03:00:00,-1.4166666666666667,-1.8425425533150233,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.18766834938236,18.83957181095671,17.26056559830257,16.48793069229328,16.169637214974042,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.91671108931581,25.87406580903634,44.499849826481245,53.22903410796573,58.04325793621543,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,44384936.22369644,0.0,6906046.45864086 
 11/14  04:00:00,-1.5833333333333333,-2.0056208343810797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.878415108912723,18.63642776847827,16.866059389691113,16.098079684296675,15.74804097534422,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.382550530449144,27.890521354035645,49.08948747566671,57.84415721784395,62.87069260352007,0.0,0.0,0.0,22.237133364750605,0.0,22.237133364750605,0.0,44322381.09749802,0.0,6906046.45864086 
 11/14  05:00:00,-1.4166666666666667,-1.8425425533150233,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.040749562676734,18.474968777381875,21.37223063489405,21.067968465016666,22.19632080125559,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,44708.197794913016,0.8712232898892008,21.086540893685083,29.545501501495664,19.053826560276423,22.529470588122763,17.357734210101842,0.0,0.0,223.49846795736275,28.024772104086072,0.8712232898892008,40.952083333333334,0.8712232898892008,45189472.55375183,0.0,6906046.45864086 
 11/14  06:00:00,-2.1666666666666665,-2.5765199793222417,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999818219843334,19.597904095689902,21.999557574987012,21.9998876382039,21.99980970198583,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,64677.95901053224,1.105834388337447,13.990957942462217,23.7192665364209,14.10833329132189,15.04455961156327,15.241391749703261,0.0,30915.561665696197,283.62234544556566,26.13747191536451,1.105834388337447,41.720833333333324,1.105834388337447,45343360.05776621,0.0,6906046.45864086 
 11/14  07:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999934338815937,21.977235499008657,22.000121839599633,22.000006642986616,21.99990753767989,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,97064.70050949203,1.7637315184538014,13.536633347312048,11.278902388629932,13.856114208544094,14.68765065441952,14.474360634217016,37991.22724845907,60139.05993566901,452.5314106225942,29.192178267652768,1.7637315184538014,42.574999999999996,1.7637315184538014,53090535.56375108,7076571.42857143,6906046.45864086 
 11/14  08:00:00,-3.5833333333333335,-3.7430081453205264,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99996284101793,21.99970304732956,21.9995781968703,21.99871054120665,22.000020788145378,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88745.45594422547,1.0900473287273515,13.330615928693376,10.958397039856555,13.670076703945455,14.502431078253586,14.11771209937123,38912.41129521027,54736.35283425007,279.2428006729162,23.676690885175713,1.0900473287273515,43.17291666666667,1.0900473287273515,79119332.49524252,7076571.42857143,27624185.83456344 
 11/14  09:00:00,-4.0,-4.000001328840391,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000083958137974,22.000296039453684,21.999758110108086,21.99964526043279,22.00034594124212,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85251.47918496218,0.9868991658799614,13.13623375268727,10.650673624399838,12.951361736754926,13.776045568414444,13.75780697771299,39546.86080706937,49774.19463940675,252.7730269403088,22.930879577695972,0.9868991658799614,43.599999999999994,0.9868991658799614,92399871.12555043,7076571.42857143,55248371.66912688 
 11/14  10:00:00,-2.8333333333333335,-3.067207965458883,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992380183089,21.999920367372336,21.999858737304265,21.999945745539204,22.001594838900917,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60684.50014128109,0.7214098172951743,12.5136724652792,9.643955867552423,9.892039386082397,10.749612404689543,10.826953080772283,37781.24981150685,35381.98766338454,184.7457992354961,22.302394684747394,0.7214098172951743,42.40416666666667,0.7214098172951743,175338828.4102629,7076571.42857143,124308836.25553547 
 11/14  11:00:00,-0.25,-0.6650796113039831,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000135025654675,22.00012047360247,22.00011464512009,21.99990049248244,22.000749398920913,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47576.852766913566,0.6469739079220537,11.854245516057574,8.773797833497605,8.01278713538431,8.752644449196952,8.523060903270979,33887.47410478568,27600.99034342619,165.6785273983478,22.181914003756415,0.6469739079220537,39.75625,0.6469739079220537,176590474.13457954,7076571.42857143,124308836.25553547 
 11/14  12:00:00,1.1166666666666667,0.9451499707790111,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999579251842203,21.999864574216247,21.999969515354156,22.000112067318913,21.99778552968533,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37382.56227350444,0.5515908455886155,11.208799763475627,7.990151036939352,6.888048065990664,7.5158795775676595,7.226039188161593,31838.378691651906,19987.915727094416,141.25132519816114,22.143848577189242,0.5515908455886155,38.35541666666666,0.5515908455886155,178748600.83246937,7076571.42857143,124308836.25553547 
 11/14  13:00:00,1.9000000000000001,1.8999979012562183,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999952904837972,21.99999905957652,22.068078264181647,22.00004605709984,21.99958061421472,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52898.207448088535,0.9805653496767163,10.582105222958916,7.358518863971047,6.105389363886474,6.733744435202856,6.600111922631943,30664.504372606654,16398.328704037664,251.2542928896895,24.64832869733571,0.9805653496767163,37.55250000000001,0.9805653496767163,179790327.8818807,7076571.42857143,124308836.25553547 
 11/14  14:00:00,2.9250000000000003,2.9249958966159664,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999877968049685,22.000022365466055,22.321448830689338,22.00000578442329,22.001982865880496,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46151.09521230023,0.9959446372936677,10.063930458078026,6.919849879955389,5.599112579802028,6.484568436052986,6.427032088533269,29118.54781063325,13144.00147711701,255.2461896375237,25.40884014991123,0.9959446372936677,36.501875000000005,0.9959446372936677,179689043.7183987,7076571.42857143,124308836.25553547 
 11/14  15:00:00,3.125,3.1249966494928487,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991169647653,22.000004189739247,22.184140463306175,21.999993667385496,21.993198401670384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45446.47684789716,1.0607093674696004,9.718436618736497,6.654039458896821,5.85978572142555,6.6892191982705995,6.836250909966291,28816.6735966164,12297.788964874004,271.8929154718421,26.045365100330823,1.0607093674696004,36.296875,1.0607093674696004,178238293.21101952,7076571.42857143,124308836.25553547 
 11/14  16:00:00,3.0583333333333336,2.7961377007088437,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000067137235053,21.999862867091817,21.999990933267636,21.999927549232126,22.00389557834492,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46698.617247720504,1.1259023888909054,9.569105082142277,6.5347149374706435,6.587461856696396,7.293983978884394,7.850032528787509,28906.91093367442,11458.481022083171,288.6358871822101,26.43100768398392,1.1259023888909054,36.365208333333335,1.1259023888909054,196759858.345958,7076571.42857143,124308836.25553547 
 11/14  17:00:00,3.0416666666666665,2.5919670635689607,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999803784439262,22.000138078918567,21.999916504913546,21.999928808556714,22.002073129783213,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50031.90192340197,1.257414867274526,9.498294971233385,6.505314285092098,6.954208893387424,7.707344957910851,8.677819560078383,28925.028835888515,13342.476795544697,322.3886160644809,26.861903765426558,1.257414867274526,36.38229166666667,1.257414867274526,206576667.53958663,7076571.42857143,124308836.25553547 
 11/14  18:00:00,2.8833333333333333,2.436666790463454,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999806567900936,22.000113342120972,22.000035432196047,22.00009214230958,21.994158695717136,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54496.46337866957,1.322568095475244,9.45203868274438,6.545485661197714,7.22517341115996,7.9939941948658655,9.121042278574892,29163.915533450006,16462.555517701247,339.0764317933187,26.685363452044,1.322568095475244,36.54458333333333,1.322568095475244,206811168.2121526,7076571.42857143,124308836.25553547 
 11/14  19:00:00,3.3249999999999997,2.869846214227968,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.0000093207387,22.00000291875125,22.000140170879277,21.99985837095963,21.999354132781338,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36835.090251510876,0.6502615543347009,9.517200229597776,6.777196083749665,7.576820790718472,8.395517127947628,9.294457674358462,28497.14189668559,18742.084751695493,166.534502550825,22.551134867273504,0.6502615543347009,36.091874999999995,0.6502615543347009,150279171.33089924,7076571.42857143,69060464.58640862 
 11/14  20:00:00,4.458333333333333,3.9812025634708026,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00012346254401,21.999883747757902,22.000047241609057,21.999543747975054,22.001936997998044,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41284.9332036325,0.7758984013522899,9.471484892395546,6.876206337665562,7.79254972564371,8.558525368960447,9.185104579921735,26785.96727864403,21167.821886736423,198.69454338437583,22.197546659494634,0.7758984013522899,34.93020833333333,0.7758984013522899,140603435.12436414,7076571.42857143,69060464.58640862 
 11/14  21:00:00,5.0,4.512282507640613,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99977262383265,22.00013325321518,22.00007691240432,22.000085411440534,21.99979645820633,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37129.486506896144,0.7303443661370648,9.306537120659712,6.865375377490044,7.829854474775314,8.560626074144963,8.957281872546703,25968.15213202451,20018.598860126676,187.02961306957857,22.213033223495,0.7303443661370648,34.375,0.7303443661370648,140513175.82879633,7076571.42857143,69060464.58640862 
 11/14  22:00:00,5.583333333333333,4.830004934410035,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.05119008397695,21.147933799201486,20.27641843408559,19.804970440832985,19.575936041412472,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.969651571374875,9.136738008056712,13.987273577433598,17.173849981872927,18.583463615898626,0.0,0.0,0.0,22.205680565585126,0.0,22.205680565585126,0.0,65048084.67372354,0.0,27624185.83456344 
 11/14  23:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.901933797191443,20.389875544577848,19.280047242656817,18.634708354784966,18.566672309566766,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.08041283438897,12.087848573654348,19.861584046082896,24.97334783358637,26.0787609378107,0.0,0.0,0.0,22.205680565585123,0.0,22.205680565585123,0.0,44384906.664371654,0.0,6906046.45864086 
 11/14  24:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.519587452937582,20.111577374037733,18.87026198474637,18.20397349187174,18.06004516457237,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.433568144885545,13.660465665367255,23.365357562687226,29.1767023051605,31.14930482525122,0.0,0.0,0.0,22.205680565585123,0.0,22.205680565585123,0.0,44322360.56043376,0.0,6906046.45864086 
 11/15  01:00:00,6.0,5.3091741714986895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.300545696984205,19.959992172685425,18.611048192685647,17.934086381243148,17.72261407862288,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.538980797779846,14.677830392449877,25.85640896052688,32.08713486767318,34.81395572935819,0.0,0.0,0.0,22.205680565585123,0.0,22.205680565585123,0.0,44384916.53806925,0.0,6906046.45864086 
 11/15  02:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.141366552449924,19.844250599432197,18.409401147138077,17.72660345818093,17.472371787176396,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.075814370438223,15.492923824378893,27.838139973440224,34.352088547145605,37.54611140539845,0.0,0.0,0.0,22.205680565585123,0.0,22.205680565585123,0.0,44384921.06896777,0.0,6906046.45864086 
