Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/15  03:00:00,6.583333333333333,5.7999423538049895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.999315236496074,19.7471243919743,18.23585230191671,17.551072483394222,17.26973836687102,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.4118271537863,16.207711948925517,29.523972896113822,36.23715504042122,39.719392982001544,0.0,0.0,0.0,22.205680565585123,0.0,22.205680565585123,0.0,44322366.02311458,0.0,6906046.45864086 
 11/15  04:00:00,7.0,6.281960957211575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.871895193581963,19.663821078507436,18.08766205028072,17.402445645434927,17.107142948357446,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.59686687639712,16.831464953945286,30.98676776896734,37.84788651728331,41.45546451020498,0.0,0.0,0.0,22.205680565585123,0.0,22.205680565585123,0.0,44384925.224923216,0.0,6906046.45864086 
 11/15  05:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.776702056863297,19.60114253277751,21.343805767901845,20.89177383294257,22.17799208412316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28434.879917534894,1.128818028869196,16.850341222511798,17.25200484540273,13.728218877043354,16.958417066443868,11.801599404021026,0.0,0.0,289.3728397785757,26.317144462062654,1.128818028869196,32.324999999999996,1.128818028869196,45426616.71944682,0.0,6906046.45864086 
 11/15  06:00:00,7.583333333333333,6.76962568065044,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.835408952718765,20.252399866497672,22.000033782665145,21.959243943053384,21.99990302143649,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,38356.87279314529,1.750123807330685,11.03690726093169,14.69838229940102,10.016106475481537,10.89767698319828,10.63255243811345,0.0,16162.076555753467,448.6529069601823,26.420060999573053,1.750123807330685,31.72708333333334,1.750123807330685,45937471.8250917,0.0,6906046.45864086 
 11/15  07:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.718119916386446,21.55736583980161,21.966830162000424,21.63681853610453,21.999940291045423,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,51260.25982153413,2.6318075555407807,10.900154449755684,9.453958305951089,9.739052409930677,11.445097539629067,9.955699930102517,20744.72262017965,28883.787205855177,674.727035662539,26.638814801658608,2.6318075555407807,31.3,2.6318075555407807,53890443.82623,7076571.42857143,6906046.45864086 
 11/15  08:00:00,8.0,7.254540507391099,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.883913319414045,21.810256688404532,21.99992584788161,21.77909632314211,21.999852540597896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49712.33768159512,2.4926298196538363,9.960514482033824,8.405599705854547,9.191932427704264,10.56167171905593,9.518075014137892,21044.81962470124,28312.69656041038,639.0254354960672,26.527991160596343,2.4926298196538363,31.3,2.4926298196538363,80414737.24442871,7076571.42857143,27624185.83456344 
 11/15  09:00:00,8.0,7.452646941329511,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.991799903687507,21.99555147433431,21.999894446250376,21.945289775142225,22.000751083620525,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46566.177207157096,1.7241731455798341,9.1658914500762,7.482832811059173,8.623126653421082,9.454498825459012,8.961543328032361,21390.547322980372,24673.127113031864,441.8188909563566,24.65900532539463,1.7241731455798341,31.3,1.7241731455798341,93080833.8905651,7076571.42857143,55248371.66912688 
 11/15  10:00:00,8.583333333333334,7.739102825667377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000026029845767,21.999974305290227,22.00015033112889,21.999764198177015,22.000324222281034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28405.246631930146,0.8223600664092737,8.572131710818907,6.771278093760354,7.728861922282211,8.399774498965316,8.472609603718048,20538.457014578747,12021.921567070332,210.6057411272485,22.443240465956887,0.8223600664092737,30.702083333333334,0.8223600664092737,175466593.97692382,7076571.42857143,124308836.25553547 
 11/15  11:00:00,9.0,7.937645875963604,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000068246587475,22.000067687729224,22.00008052015383,22.000075055984567,21.998740064606732,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23313.73269041418,0.6938651916431177,8.184782551626883,6.362857378325629,7.168573833134123,7.8090576684577755,8.10749069459405,19900.638476032324,8797.265850568003,177.68889720743206,22.235891114432352,0.6938651916431177,30.275000000000002,0.6938651916431177,176599927.81893182,7076571.42857143,124308836.25553547 
 11/15  12:00:00,9.0,8.226951978930844,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001745279988,21.999959139419648,21.999992865346332,21.999977556124602,21.999656013513246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17511.31035633456,0.5179747913720892,7.895750632578763,6.057625040024909,6.797371248286862,7.383592776557433,7.7425374279744545,19909.64341870172,4515.578691558056,132.64431268920413,22.18728349876531,0.5179747913720892,30.275000000000006,0.5179747913720892,178720331.65099764,7076571.42857143,124308836.25553547 
 11/15  13:00:00,9.583333333333334,8.708409448651382,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001405085133,22.000007516622347,22.000009811498362,21.99995122137841,21.154785880548253,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26417.57499074835,1.2020190396386492,7.6521073028939695,5.820031005232619,6.495970363477355,7.049432162861646,9.647813582274372,19022.75920691049,2863.866400976321,307.9817141615372,24.423563688965057,1.2020190396386492,29.677083333333332,1.2020190396386492,180014795.08464742,7076571.42857143,124308836.25553547 
 11/15  14:00:00,10.0,8.89928977282645,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000051903938118,21.99999882177079,21.999943255565295,22.000154141387043,21.08690265435303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23358.19649802476,1.1552754414571054,7.446871924449607,5.644363751319598,6.287943118240148,6.816227099353282,9.897336069170137,18384.380792775748,1631.2457342892685,296.00431191905426,24.41224605230815,1.1552754414571054,29.25,1.1552754414571054,179900539.8959263,7076571.42857143,124308836.25553547 
 11/15  15:00:00,10.0,9.199226233824225,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999959674382257,21.999985688610295,21.999996081650185,21.99997301047215,21.091042723464557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22150.261523432284,1.1124041701094178,7.280632492414642,5.516660985548644,6.148904797551133,6.659493751391665,9.67449917550332,18393.42580580067,991.0679505294715,285.0248797683651,24.485702445507542,1.1124041701094178,29.25,1.1124041701094178,178212531.15782103,7076571.42857143,124308836.25553547 
 11/15  16:00:00,10.0,9.412268079690643,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999895085238595,22.07620216241686,22.000050428727135,22.00009790458868,21.09119990333765,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20818.23371828224,1.067078436218899,7.150882859993071,5.341990828881265,6.109464160770635,6.610581250751378,9.691064581619054,18486.746141436106,0.0,273.4176646969902,24.581850778059074,1.067078436218899,29.25,1.067078436218899,196706666.69493806,7076571.42857143,124308836.25553547 
 11/15  17:00:00,10.0,9.412268079690643,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000023855148623,22.0441916406088,22.00001452968581,22.000053067086686,21.083480656201363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21109.090617964404,1.076807704139874,7.065487061633185,5.295856272872449,6.104474424040944,6.600209286614796,9.903320914970442,18491.98394640647,0.0,275.9091059739729,24.55928023943648,1.076807704139874,29.25,1.076807704139874,206484989.00610045,7076571.42857143,124308836.25553547 
 11/15  18:00:00,10.0,9.412268079690643,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999886234998815,22.000234093372658,21.99998163543862,21.999826044967637,21.07453943878637,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23932.895394007315,1.1727377176179627,6.994270137004189,5.311964222602138,6.1127362261737614,6.610658325410792,9.99760230827337,18405.980958340217,2435.275509435806,300.47522199756554,24.36720956295892,1.1727377176179627,29.25,1.1727377176179627,206673962.40303653,7076571.42857143,124308836.25553547 
 11/15  19:00:00,10.0,9.11372984934686,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000053573969506,21.999975414869265,21.99984693618813,22.00008919885373,21.999287672374184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16520.45136865495,0.575644929713067,7.057457196911746,5.423502540915528,6.30103388368736,6.828420053833409,7.8221685422583915,18390.850109410963,4998.3605830374245,147.41961431900177,22.400514475305712,0.575644929713067,29.25,0.575644929713067,150205156.51450786,7076571.428571431,69060464.58640862 
 11/15  20:00:00,10.0,8.89928977282645,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999825303577186,21.999936628347992,21.99992861058252,21.999891150502574,21.999746253974298,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23234.500260684235,0.7932674749859139,7.173170164162367,5.546671797436308,6.584023375901215,7.124489619240251,7.9521542871215685,18384.279464857726,9157.072361034949,203.14469128954002,22.24303223286994,0.7932674749859139,29.25,0.7932674749859139,140644912.44153437,7076571.42857143,69060464.58640862 
 11/15  21:00:00,10.0,8.89928977282645,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999914029610594,22.000072097383356,22.000108500975802,22.000102025602278,22.000054001784715,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21378.562281389488,0.7315271664585765,7.235552903718104,5.636736506057453,6.768515656199658,7.318849246571695,7.8939668685394535,18384.435139932386,9194.595588177832,187.33456376339655,22.258628725435358,0.7315271664585765,29.25,0.7315271664585765,140505498.93365926,7076571.42857143,69060464.58640862 
 11/15  22:00:00,10.0,8.89928977282645,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.543149685708684,21.54487144276983,20.430398636477765,19.985602040302865,19.715205950286695,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.602222473075052,6.5040234237273,11.574649005712041,14.138425848236231,15.909604923607318,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,65040476.36438693,0.0,27624185.83456344 
 11/15  23:00:00,9.416666666666666,8.630611655782298,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.577622965364203,21.0130258183263,19.414518352998936,18.809162699076737,18.704999439020856,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.20016953245388,7.893071773310794,16.820660856148912,21.067800154531785,22.63489149282125,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,44384893.43069556,0.0,6906046.45864086 
 11/15  24:00:00,8.883333333333333,8.460225535718296,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.21674658910646,20.740969406145954,19.042764725261303,18.414803305512027,18.252127668948155,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.645541808547694,8.896736797876438,19.56044599428454,24.449843790574004,26.708543175272112,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,44322351.273375005,0.0,6906046.45864086 
 11/16  01:00:00,8.391666666666667,8.213717293071813,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.003156434621705,20.587769743685158,18.908453476824988,18.26255439717671,18.02791971593211,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.263336802752814,9.581197164714885,20.777170351893414,26.00151236330575,28.89263626387276,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,44384903.92552258,0.0,6906046.45864086 
 11/16  02:00:00,8.1,7.930955620832861,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.822605435768292,20.461832641536272,18.710789120190356,18.057914525926055,17.80333490712159,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.743750979903577,10.210581526913712,22.542061760847105,28.078766027500688,31.211328572672997,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,44384908.61717476,0.0,6906046.45864086 
 11/16  03:00:00,8.041666666666666,7.670726797824595,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.714131645232083,20.367151963016763,18.574367830669818,17.915884583378936,17.645198310083117,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.86130017195116,10.772924579965649,24.079149151660562,29.862352748789046,33.155825413879285,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,44322358.4738557,0.0,6906046.45864086 
 11/16  04:00:00,8.0,7.439467626843278,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.613870110261622,20.271964121197634,18.4346657088573,17.772241329796767,17.501649710630286,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.933731026428276,11.373493663323146,25.54100625168948,31.545950854823513,34.91435416839573,0.0,0.0,0.0,22.252141713166495,0.0,22.252141713166495,0.0,44384911.147863746,0.0,6906046.45864086 
 11/16  05:00:00,8.0,7.234908417360739,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.148037940020817,20.2067978864472,21.366364046448982,20.943089347470444,22.171133597721536,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,25890.300726644902,1.1207992650830978,12.414350545907283,11.805920690450778,11.923732477239106,14.663654413303668,10.39684966430738,0.0,0.0,287.27572680033217,25.801380331520303,1.1207992650830978,31.3,1.1207992650830978,45419061.96595517,0.0,6906046.45864086 
 11/16  06:00:00,8.0,7.04241867715422,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999751597427665,20.87594767044113,21.999932924632787,21.989945853705773,21.99997952576015,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,28955.23627566158,1.0620327366587663,8.752613780818507,10.078223888154353,8.974994404086418,9.623469256207557,9.629636378599642,0.0,10361.489244937584,272.13950921806946,24.522088646381476,1.0620327366587663,31.30000000000001,1.0620327366587663,45302021.97267873,0.0,6906046.45864086 
 11/16  07:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000206762117795,21.880980772039663,22.000180043621015,21.75712505386404,22.000351624645905,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,50290.14602070977,2.3691890046601376,8.610811143054873,7.2736608646666525,8.935210972466463,10.175143106478826,9.336037907199403,21252.325539327514,27967.50354232251,607.3270168848618,26.22212891988306,2.3691890046601376,31.3,2.3691890046601376,53585267.915858105,7076571.42857143,6906046.45864086 
 11/16  08:00:00,8.0,6.975788569098467,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00009120875659,21.99845306364085,22.000150793618914,21.858402218294497,22.000522474858617,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44894.738374009925,1.5592989285138188,8.567476512682132,7.061515315012227,8.863536959890553,9.875166621379973,9.24079267013673,21393.716087021905,25374.84274502219,399.5271536749206,24.26045182466299,1.5592989285138188,31.3,1.5592989285138188,79618527.53964904,7076571.42857143,27624185.83456344 
 11/16  09:00:00,7.416666666666667,6.414582260372469,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00011517494991,22.000160395236865,22.000037970179985,21.993055874485048,22.000733256327326,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42313.95581810414,1.12494220054739,8.513201555147377,6.964789347693134,8.445588825036642,9.064248769854936,9.129092280246015,22298.568529515218,21817.371639034576,288.1256999651251,22.840194456871895,1.12494220054739,31.897916666666664,1.12494220054739,92527909.14695826,7076571.42857143,55248371.66912688 
 11/16  10:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999999147872774,21.999961261932224,22.049982477733852,21.999978251342757,21.999015479832494,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23526.323469107592,0.5531709032702824,8.272107486999415,6.513884092727672,6.463437415900849,7.016106459749966,7.235309248635363,22928.729479672827,11287.602443496542,141.65617387111624,22.143133451854172,0.5531709032702824,32.324999999999996,0.5531709032702824,175185240.08961242,7076571.42857143,124308836.25553547 
 11/16  11:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000244046014743,22.000084277903614,23.010518164332826,22.037790701033803,21.998908664924116,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17086.597807453247,0.39933635042377774,8.062545558181759,6.154747084474731,5.200818706913663,5.581566849987399,5.626373386321222,22928.822217083292,8201.865425542075,102.26066040562624,22.08908070684411,0.39933635042377774,32.324999999999996,0.39933635042377774,176364791.22005433,7076571.42857143,124308836.25553547 
 11/16  12:00:00,7.583333333333333,6.29609908903688,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998852126709,22.00002666011955,24.480180262285018,22.999872505182477,22.000040394882816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9549.835190922991,0.23603265688515043,7.908872594441995,5.850237267491084,8.066534558759423,5.327439608151811,5.067518046219692,22036.860526029544,2320.565014819774,60.44234711973223,22.08385984631845,0.23603265688515043,31.727083333333336,0.23603265688515043,178463098.12796938,7076571.42857143,124308836.25553547 
 11/16  13:00:00,8.0,6.253426365446619,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982855950461,22.000944257423967,25.490498085526685,23.926099963920723,21.69515798471032,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21720.431720092427,0.9474589282392403,7.776455136266698,5.641057323871188,12.920510040545246,7.033970934119971,5.039504690878002,21392.07960103192,247.03114208784632,242.8484100477965,25.816685319230075,0.9474589282392403,31.3,0.9474589282392403,179845450.1756574,7076571.42857143,124308836.25553547 
 11/16  14:00:00,8.0,6.082537795175575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000062455506768,22.054192617176085,25.875149019489584,24.2794850017429,21.717133444536987,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20240.03861128456,0.9333706132487546,7.741529448137402,5.5066200289033675,15.411439523583942,8.173859287379877,5.0239740090931875,21445.924495155836,0.0,239.25644015328535,26.11134134145179,0.9333706132487546,31.299999999999997,0.9333706132487546,179637790.36643428,7076571.42857143,124308836.25553547 
 11/16  15:00:00,8.0,6.082537795175575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000003768501628,22.120022718707045,25.75144164985443,24.08822244865068,21.664809399320422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20127.883283173865,0.9295969842061315,7.777907777729325,5.433858875313677,13.928873115580112,7.22526840126046,5.215391515077066,21564.732070200207,0.0,238.28964603360384,26.119097225666582,0.9295969842061315,31.3,0.9295969842061315,178121345.91310534,7076571.42857143,124308836.25553547 
 11/16  16:00:00,7.416666666666667,5.773801489654127,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006374858137,22.091078751218333,24.41702300543737,22.716190444147898,21.580393733897477,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22085.483069553666,0.937097940094536,7.913179596808699,5.500665540259843,7.511087314283164,5.233710723252138,6.387890871066117,22437.356175307737,0.0,240.221869421572,26.258967960634266,0.937097940094536,31.897916666666664,0.937097940094536,201386680.64532626,7076571.42857143,124308836.25553547 
 11/16  17:00:00,5.658333333333335,4.28115247713768,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015318313919,22.00011952001596,23.187204705769673,22.000468480693883,21.70441110267667,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31322.661093104758,1.0462877857373551,8.060286628098263,5.674546525187772,5.1767565037858505,5.881430624274536,7.500390369463015,24945.19443653921,4501.954456387809,268.2339718739204,26.543691201910516,1.0462877857373551,33.70020833333333,1.0462877857373551,206458926.80785254,7076571.42857143,124308836.25553547 
 11/16  18:00:00,4.291666666666667,3.23212143999092,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014126369287,22.0001095035213,22.324536045417215,22.00000152771594,21.877744335876034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39892.43817028087,1.1477967592846878,8.269769255599627,5.83524352609507,5.348713078381323,6.438296711188033,8.023453561583935,27016.17044083348,9966.448256453747,294.2773905660893,26.786261458588992,1.1477967592846878,35.10104166666667,1.1477967592846878,206653385.2453095,7076571.42857143,124308836.25553547 
 11/16  19:00:00,3.4166666666666665,2.7935194861505566,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999811326455994,21.999958824549505,22.00048094318937,21.999919959957527,21.9995581481885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28337.000247853404,0.5062475326811892,8.573060222910563,6.141807361850262,6.145607333654617,7.068405395471269,8.310850436195231,28352.364060347358,14745.577853970062,129.65463471791432,22.655126569596984,0.5062475326811892,35.99791666666667,0.5062475326811892,150098514.22469658,7076571.42857143,69060464.58640862 
 11/16  20:00:00,2.4166666666666665,1.9788958411074997,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.0001312002814,22.000272304595793,21.999886290475384,22.000009020548745,21.999258849877048,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39426.29898837053,0.6318473648525044,8.881732291670305,6.408757887822698,6.72690782695599,7.660189568729666,8.936130273776948,29868.32244279385,20855.135286298402,161.80164996181,22.098840465489996,0.6318473648525044,37.02291666666667,0.6318473648525044,140521489.62413353,7076571.42857143,69060464.58640862 
 11/16  21:00:00,2.0,1.5701431611581282,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.0001013589422,21.999891268282592,21.999891017802994,21.999515458513656,21.999800734289618,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38115.38642851666,0.5944443019403972,9.118014500279584,6.648510744729589,7.217240598006097,8.158897309047886,9.298060498391143,30496.46065434049,21900.727469566806,152.22402451711832,22.11100460433205,0.5944443019403972,37.449999999999996,0.5944443019403972,140398095.42411774,7076571.42857143,69060464.58640862 
 11/16  22:00:00,1.7083333333333333,1.5311611559215734,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.10391582281934,21.192983191365833,20.574836558241124,19.990099421878963,19.676215854351685,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.89376878868781,8.934547429193659,12.317052208243041,16.21420089026074,19.183308109375574,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,65040482.05532245,0.0,27624185.83456344 
 11/16  23:00:00,1.3833333333333337,1.1400452919837978,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.944384939193814,20.472807662281046,19.64871964460369,18.836709897290607,18.616700671376346,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.4768231418974,11.896954906614255,17.860941246693354,24.165180133342975,27.547791356062078,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,44384903.585034005,0.0,6906046.45864086 
 11/16  24:00:00,1.2416666666666667,1.0687317337086488,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.45626338238576,20.13089464095715,19.091570603418862,18.259701422302978,17.955921462868847,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.989698130504706,13.909591913504814,22.345504881686537,29.764403649878933,34.28595406649694,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,44384913.54529978,0.0,6906046.45864086 
 11/17  01:00:00,1.3166666666666667,1.316664369853412,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.998624909588205,19.872977435420783,18.544794734762394,17.71555743696605,17.34019253182736,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.30519130744298,15.608253767787138,27.12868952916254,35.279395639137334,40.766799402832646,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,44322367.44510489,0.0,6906046.45864086 
 11/17  02:00:00,1.4000000000000001,1.3999995074685112,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.660685178760563,19.669809028592084,18.12658960842575,17.302356201769012,16.881268644440166,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.854090058060656,17.07228352500323,31.359870570441284,39.97127119990328,46.041814389930664,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,44384926.89314687,0.0,6906046.45864086 
 11/17  03:00:00,1.6916666666666667,1.4439487204366852,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.455933316229384,19.511832918418257,17.854098767775053,17.03096223186218,16.581579451590915,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.39800082689056,18.413315236206454,34.62686707000743,43.520168706928786,49.88177868869744,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,44384932.99169048,0.0,6906046.45864086 
 11/17  04:00:00,2.3666666666666667,1.9298499434275314,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.31400184144774,19.38464317729493,17.669276193787713,16.846507131158628,16.380538786812433,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.31648435936709,19.590143200154536,37.053344978769466,46.10939481214705,52.58156054661075,0.0,0.0,0.0,22.113122700143865,0.0,22.113122700143865,0.0,44322374.21754354,0.0,6906046.45864086 
 11/17  05:00:00,3.1666666666666665,2.4849959235998633,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.910476958857064,19.30417426795523,21.458990549366515,21.088745114129647,22.178142242520735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36703.79930807505,1.0302242298521986,18.647808185019,20.295281320434878,14.958619787724231,18.459913150191287,14.321100230415901,0.0,0.0,264.2066761203887,27.762937596021146,1.0302242298521986,36.254166666666656,1.0302242298521986,45336033.23352634,0.0,6906046.45864086 
 11/17  06:00:00,3.5,2.876048879649485,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99998626679067,20.172058852811976,22.000149763003648,22.000146830030413,21.99968643497198,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,49013.14959346486,1.2205081944263145,11.833276847705013,16.560358451601513,11.331925104231537,12.196594959841685,12.570266814955959,0.0,22266.70721703544,312.8791125679611,25.635450585291384,1.2205081944263145,35.9125,1.2205081944263145,45448684.66390912,0.0,6906046.45864086 
 11/17  07:00:00,3.5,2.5760406450461613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000605546957146,21.88511499026112,22.000067179866562,21.99961658579623,22.00016985770533,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,73306.62308669189,2.2214436740548367,11.331313324005507,9.32759132208822,11.018308348953566,11.8067367262575,11.85632452720676,28061.10985791399,41512.45688294653,569.740916257413,28.01821255454007,2.2214436740548367,35.912499999999994,2.2214436740548367,53512490.52682685,7076571.42857143,6906046.45864086 
 11/17  08:00:00,3.733333333333333,2.4617513867707763,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00041484404979,21.99919965377396,21.999802884786465,22.00011343485519,22.000323254062184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63836.82615290564,1.3586974614351488,11.009165442993464,8.796793638998599,10.71705407888331,11.507049064592332,11.462228594792848,27828.288739666514,37219.67616309785,348.1347109266199,24.224666416447974,1.3586974614351488,35.67333333333333,1.3586974614351488,84165755.43402955,7076571.42857143,27624185.83456344 
 11/17  09:00:00,4.308333333333334,3.005503028586983,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000118917908992,21.999889662003586,22.00021627937028,22.000308603635634,21.999795640381308,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56800.243589467784,1.1040673788322646,10.682816821627645,8.44880499261138,10.205878412740363,10.994982405782656,11.04839245244623,26981.64299121026,30267.251828781493,282.7726689114879,22.777752795057825,1.1040673788322646,35.083958333333335,1.1040673788322646,92520411.1673223,7076571.42857143,55248371.66912688 
 11/17  10:00:00,5.416666666666667,4.310203459652605,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999975863083602,21.999968740331038,21.999916834377984,21.999672091772194,21.99892704224472,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37966.48897329189,0.7786526494164338,10.10229602573993,7.676609015885265,9.131931443712178,9.967248599248434,10.094984185110988,25315.887972527602,17281.75790712063,199.40459807852395,22.294282361432337,0.7786526494164338,33.947916666666664,0.7786526494164338,175452167.81711757,7076571.42857143,124308836.25553547 
 11/17  11:00:00,6.583333333333333,5.344588667302902,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999964775420253,21.999974202942667,21.999782819003965,22.000203232686797,22.00041699054765,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30900.17390103155,0.7011744794578672,9.5462936210769,7.09811364691993,8.238507696204856,9.057988394538521,9.263108959604578,23549.81107759971,12974.655464013435,179.5599306558163,22.21860464830073,0.7011744794578672,32.75208333333333,0.7011744794578672,176644399.82132375,7076571.42857143,124308836.25553547 
 11/17  12:00:00,7.0,5.820219105591409,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995301045887,21.999987416170086,22.000020617190444,22.00002606561633,22.000521956651692,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21965.78707324654,0.5164304870480484,9.106803891243237,6.640445853850307,7.605418464969354,8.364666893186014,8.770466820994793,22922.111909853014,7247.51614670027,132.24764691774442,22.148203102333316,0.5164304870480484,32.324999999999996,0.5164304870480484,178724270.00657424,7076571.42857143,124308836.25553547 
 11/17  13:00:00,7.583333333333333,6.574933254340979,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999854048103472,21.99995830351227,22.000045521106106,21.99983992845888,21.430169071541854,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31821.637941190114,1.1723830077781545,8.681323787615055,6.263442249173721,6.947636198686053,7.61810363601861,9.590045597713788,22045.94069067805,4981.303505620679,300.4511360852111,25.238655562932507,1.1723830077781545,31.727083333333336,1.1723830077781545,180056087.520101,7076571.428571431,124308836.25553547 
 11/17  14:00:00,8.583333333333334,7.247228120144584,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991240901493,21.999988909237288,22.00038298051675,21.999868940324678,21.326589107621967,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25721.583045909352,1.109567489584918,8.313862005520392,5.965256628819742,6.452855182976758,7.0595390250867025,9.407219696131184,20522.573683432274,2809.037788987234,284.3460361876527,25.15870519569275,1.109567489584918,30.70208333333333,1.109567489584918,179803231.37220255,7076571.42857143,124308836.25553547 
 11/17  15:00:00,9.0,7.434806736692178,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999852393272075,21.999993089216304,22.006587764269337,22.000013741628607,21.248727459357642,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23556.76432863968,1.0739727289251764,8.052136890413246,5.778097610544269,6.243728138465111,6.8322135125393375,9.518020771337051,19884.84321167922,1631.0303926679942,275.21393395441197,25.026339708166265,1.0739727289251764,30.275000000000002,1.0739727289251764,178256354.12840557,7076571.42857143,124308836.25553547 
 11/17  16:00:00,8.416666666666666,7.1707250922123,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99989561793798,22.000001557620305,21.99999165382982,21.999849140487953,21.3036281614413,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23998.239070811167,1.0359990431168764,7.900133923353508,5.657967178031588,6.29727435120746,6.891509648422454,9.6555546771289,20777.689816685855,560.4580555342251,265.5056537048525,25.331034376649423,1.0359990431168764,30.87291666666667,1.0359990431168764,201479310.90698758,7076571.42857143,124308836.25553547 
 11/17  17:00:00,8.583333333333334,7.247228120144584,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000057643460433,22.000020024934457,22.00001688507511,22.000109036862472,21.31112710311437,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24887.4755048201,1.0873055302901866,7.802421266079977,5.603294103231019,6.307931527289507,6.904733219882313,9.8164949126343,20522.646354130655,1775.673867304413,278.6461379681115,25.225145180585468,1.0873055302901866,30.702083333333334,1.0873055302901866,206498215.97518504,7076571.42857143,124308836.25553547 
 11/17  18:00:00,8.416666666666666,7.1707250922123,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000071375718004,21.999979271877905,21.999975768720372,22.000217497714498,21.285066203433107,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29175.743233222707,1.1795376263267883,7.728260541080066,5.6020755579388535,6.3577493129138745,6.963467002030083,9.997348960157145,20777.647114095023,4666.742057389484,302.2604229083716,24.9530333171962,1.1795376263267883,30.87291666666667,1.1795376263267883,206709869.50912032,7076571.42857143,124308836.25553547 
 11/17  19:00:00,8.0,6.975788569098467,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00010315056754,22.000019267350694,21.999997609336493,21.999792967836992,22.00007480486641,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18660.85922881912,0.5036318565104477,7.769679123365982,5.734130183715851,6.536400618742962,7.170137346991841,8.141646622413658,21415.3475545429,7333.479843181513,128.97904905769903,22.443352145714158,0.5036318565104477,31.3,0.5036318565104477,150144909.41226798,7076571.428571431,69060464.58640862 
 11/17  20:00:00,8.0,6.975788569098467,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999914352379445,22.000033022811333,22.000017427496186,22.000067460630053,21.999255164264948,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25019.959997020695,0.6511248634808651,7.810685666123232,5.838577056933751,6.741142761787768,7.352456462569947,8.144307627410695,21415.283312189124,11252.942437746351,166.73852384778527,22.107503287907246,0.6511248634808651,31.3,0.6511248634808651,140540141.82490757,7076571.42857143,69060464.58640862 
 11/17  21:00:00,7.416666666666667,6.685774616357638,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99989341856019,22.000082128735283,21.999930899386467,21.99991500772339,22.000305013547276,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24810.02634589201,0.606983118345083,7.827973070618088,5.919566734011194,6.90982181321598,7.516918302256575,8.11062577230218,22307.577816318488,12240.636284088929,155.4352158701055,22.118440914163784,0.606983118345083,31.897916666666664,0.606983118345083,140368265.87067264,7076571.42857143,69060464.58640862 
 11/17  22:00:00,7.0,6.472682183341662,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.47704987670792,21.495318449032922,20.564207461369033,20.08650988667755,19.82939803594707,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.83665943304855,7.006806713913856,11.395263099700719,14.172354569018482,15.920776980225773,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,65078023.10211995,0.0,27624185.83456344 
 11/17  23:00:00,7.583333333333333,6.76962568065044,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.49036105037237,20.96370693785251,19.638964976122374,18.98040397436355,18.87815206535255,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.900136738928754,8.584749513839045,16.129299715604926,20.674831136617204,22.2457012728017,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,44384895.88634112,0.0,6906046.45864086 
 11/17  24:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.212235617134255,20.742841372454496,19.351269661347747,18.666431677664878,18.498534243313603,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.10784890859475,9.54691444251673,18.464332533361368,23.677430175663684,25.92110353515145,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,44322352.027948335,0.0,6906046.45864086 
 11/18  01:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.99184870607135,20.591103329036425,19.06098944297909,18.41303494672985,18.187932557490246,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.898249095998448,10.302764889596299,20.8022625362082,26.160551457983548,28.97854301757133,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,42258996.90177275,0.0,6906046.45864086 
 11/18  02:00:00,7.416666666666667,6.685774616357638,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.763567302149188,20.435155453797947,18.765406719993564,18.136944138184102,17.887264293404723,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.790108664116577,11.119191670962957,23.33873731545251,28.89015144702741,32.0297152172478,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,42259001.20764934,0.0,6906046.45864086 
 11/18  03:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.64683098385387,20.31048999816012,18.592831113229263,17.96555539769592,17.702018534723823,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.044213886735196,11.86100679383331,25.18313749512278,30.93410169672694,34.26418273720942,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,42196452.55401475,0.0,6906046.45864086 
 11/18  04:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.54521508221379,20.202082051807494,18.44554036469575,17.81803221278391,17.540456532145686,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.175504517852406,12.568563450437182,26.829390059827745,32.75613649288405,36.229781904667085,0.0,0.0,0.0,22.114419267963015,0.0,22.114419267963015,0.0,42259005.12767356,0.0,6906046.45864086 
 11/18  05:00:00,6.416666666666667,5.900959952159405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.27009436250575,20.08772743575046,21.478456888296037,21.182298659171785,22.16648234901157,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,27271.598398891652,0.9472418335598577,13.054838851597857,13.291565525481275,12.322089146373918,14.624099248585997,11.167128485996871,0.0,0.0,242.80389836016693,25.747622369714822,0.9472418335598577,32.922916666666666,0.9472418335598577,43070518.39845061,0.0,6906046.45864086 
 11/18  06:00:00,6.583333333333333,6.064312583869904,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99978991232385,19.9811437737181,21.999739524968575,22.000127284472025,21.999791661853006,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,21855.494470028512,0.5399187961580894,9.54171578333513,13.854750544525798,9.828709874466979,10.433921566891472,10.519505540840335,0.0,0.0,138.2927110758724,23.05276485604752,0.5399187961580894,32.75208333333333,0.5399187961580894,42756797.84562379,0.0,6906046.45864086 
 11/18  07:00:00,6.416666666666667,6.200850295286653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999597477156353,19.999685308205063,21.984297013306634,21.73530282489965,22.00016674750535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,39504.561632235986,1.1687059069695998,9.349466121974869,13.967601526860946,9.88845044529876,11.257033606697503,10.30274070965349,20768.12404524988,13797.820586546588,299.4751541170414,24.76455519141066,1.1687059069695998,32.922916666666666,1.1687059069695998,50351094.23151632,7076571.42857143,6906046.45864086 
 11/18  08:00:00,6.0,5.704638359144197,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99994264759769,21.460708939911466,22.000021786639635,21.895560829313766,21.99986062113724,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59582.09370779931,2.0532194520908305,9.253276247703054,9.265593748849783,9.786011853033992,10.75372060889727,10.204517799725133,23320.584715090023,35356.28822913934,526.3581149020339,26.31240610300947,2.0532194520908305,33.349999999999994,2.0532194520908305,67476802.53570391,7076571.428571431,13812092.91728172 
 11/18  09:00:00,6.0,5.492566393078679,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000177767198338,21.999861258590784,21.999670048528497,21.998676912243926,21.999104988749824,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51778.386212276215,1.2306266015720186,9.10413299799207,7.421182392635153,9.51252535025335,10.140229295455285,10.20961238017595,24456.335507431446,27059.13056415779,315.2251379901782,23.263403932086614,1.2306266015720186,33.349999999999994,1.2306266015720186,74666244.31097065,7076571.42857143,41436278.75184515 
 11/18  10:00:00,6.0,5.492566393078679,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999891164115994,22.00014712037705,22.000033605394936,21.99996191156274,22.000332687507335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37841.9527014442,0.8210441616582882,8.865289597707454,6.989430772911668,8.81557945015767,9.449493490781313,9.763195407144243,24457.02170487317,17259.901464018247,210.26199768580787,22.319271791512524,0.8210441616582882,33.349999999999994,0.8210441616582882,129009647.47068866,7076571.42857143,82872557.5036903 
 11/18  11:00:00,6.0,5.235623908328466,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999867927113012,21.99999485726094,22.000063297274792,22.000070723831243,21.997856887534734,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28714.946565492068,0.613339026192393,8.623993414022301,6.54602570459554,7.997107815688724,8.653221987315668,9.266578245399751,24447.647138876517,11339.839020657171,157.06401953567342,22.14909907927995,0.613339026192393,33.349999999999994,0.613339026192393,176720025.42670012,7076571.42857143,124308836.25553547 
 11/18  12:00:00,6.0,4.527850694681709,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999845587730945,22.000002441093795,21.999846550413313,21.999545538889592,21.999545858816536,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23223.288397447,0.4948221921719824,8.562292584297362,6.301893416645545,7.5198958798683675,8.179136571731119,9.129316686155997,24422.79982107251,7191.389249888155,126.71335843352614,22.12251282201706,0.4948221921719824,33.349999999999994,0.4948221921719824,178300555.90390286,7076571.42857143,124308836.25553547 
 11/18  13:00:00,5.416666666666667,4.122254743618364,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011269604377,21.999991788279104,22.000129447340612,21.999860862743418,21.641523571555208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41117.55386623716,1.2182033821257636,8.601577669004326,6.185620240782495,7.3752612409304845,8.039315051563074,10.171657986824668,25309.764901025268,7290.555362581544,312.24900726845493,25.872615373786218,1.2182033821257636,33.947916666666664,1.2182033821257636,179677691.75107336,7076571.428571431,124308836.25553547 
