Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/18  14:00:00,5.583333333333333,4.392626461554234,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999974240179128,22.0000014973155,21.99999128658008,21.999966191853257,21.690632303287888,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37421.04110946533,1.1791012374208534,8.563892630610674,6.073505580192432,7.302347333140273,7.964103490851758,9.959040065674229,25061.753067656977,6269.196177583544,302.25236988876736,26.18523100895395,1.1791012374208534,33.77708333333333,1.1791012374208534,179755753.9788592,7076571.42857143,124308836.25553547 
 11/18  15:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999758611531046,21.999964664692158,22.00010265300374,21.99990921905784,21.616052902852726,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35020.51205353598,1.1510702453754191,8.51650636251302,5.97547028857142,7.2758435115171665,7.936868321183496,10.311464278218446,24425.360763389635,5006.523112966573,295.05726871509296,26.070136458886367,1.1510702453754191,33.349999999999994,1.1510702453754191,178168581.04343686,7076571.42857143,124308836.25553547 
 11/18  16:00:00,6.0,4.340004412730282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000109092101358,22.00000567647378,22.0001564577495,21.999761623252738,21.592272521597476,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35910.849947176575,1.1707299667703808,8.494880362158895,5.917483090175447,7.463660344843028,8.143615147700784,10.957326688362599,24416.286383563256,4882.511677700778,300.09166717957254,26.01075021575237,1.1707299667703808,33.349999999999994,1.1707299667703808,202058948.17705745,7076571.42857143,124308836.25553547 
 11/18  17:00:00,6.0,4.150594095883695,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000179348163964,21.99999772120597,21.999970910557362,21.999987836207854,21.580236674069024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36274.29572309751,1.177385150593196,8.532552780281387,5.901236157483979,7.607331714241153,8.30210560873889,11.360434785855327,24409.715817284083,4706.0136152666555,301.7948358346392,25.978032733011776,1.177385150593196,33.349999999999994,1.177385150593196,206738089.90405798,7076571.42857143,124308836.25553547 
 11/18  18:00:00,5.416666666666667,3.867565190346905,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005466558694,22.00004721685826,22.0001286792895,22.000020650215614,21.628053045698646,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41377.599212429435,1.2410306493077456,8.575513299220402,5.9329118081782255,7.749701505047305,8.461821559549833,11.31842292570005,25300.74787544055,8012.601655533778,318.10808540417014,25.969568288306846,1.2410306493077456,33.947916666666664,1.2410306493077456,206641884.9763667,7076571.42857143,124308836.25553547 
 11/18  19:00:00,5.0,3.6592961840776135,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999902746360323,22.00000076903397,21.99992628395965,22.000357175969445,21.999922373334424,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36972.04956573699,0.7442894821253221,8.80056462758484,6.278245759255877,8.336832562544574,9.016553884010625,10.305439462677683,25936.88899090244,17733.965784944146,190.61349777248242,22.503006041200763,0.7442894821253221,34.375,0.7442894821253221,142069246.92990208,7076571.42857143,69060464.58640862 
 11/18  20:00:00,5.0,3.4061746771792927,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999969573609366,21.999986676899592,21.999977052380135,21.99995341632892,21.998978607053687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43563.780853500524,0.8630958246142478,9.112086285343231,6.679011097179727,9.015411207295555,9.651491758059727,10.606796202646441,25927.85162600255,20722.18258692384,221.02978757119354,22.29914685200177,0.8630958246142478,34.375,0.8630958246142478,104770741.00474666,7076571.42857143,41436278.75184515 
 11/18  21:00:00,4.416666666666667,2.9302023160123842,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000087230477522,21.999983840733417,22.000029169342742,22.000459885076808,21.99990756512763,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45059.85413224352,0.8576563376471967,9.332045968340962,6.950973077244202,9.509636477384268,10.131968623007284,10.845953797575044,26811.888875607652,22711.74098283093,219.6423640036987,22.405503886134767,0.8576563376471967,34.97291666666667,0.8576563376471967,103868368.51875186,7076571.42857143,41436278.75184515 
 11/18  22:00:00,4.0,2.7139590222547407,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000110800817023,22.000091157652843,21.999713628966912,22.000365937377335,21.99956614552465,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51332.68499811543,0.9579324939452811,9.555618723253234,7.301768987253719,9.920343428990053,10.478924303265046,10.8378270406528,27447.64152327721,27347.35460492149,245.3329839043523,22.579446457308688,0.9579324939452811,35.400000000000006,0.9579324939452811,66689523.24489488,7076571.42857143,13812092.91728172 
 11/18  23:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.929524986303555,21.06441882646611,19.556231481624398,19.220521101958767,18.972856134386838,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.12110712720002,10.045568310330637,20.662860759178823,23.533092429797517,25.216552052199706,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42199175.074992426,0.0,6906046.45864086 
 11/18  24:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.717244925875132,20.349957445233155,18.164289833310356,17.695824542862393,17.627122964530578,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.202675659021924,13.04055377754504,31.484832152261067,36.11169080283363,37.398889502378566,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42256260.13972866,0.0,6906046.45864086 
 11/19  01:00:00,4.0,2.9543118075713477,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.3456110393611,20.12443074991327,17.605974968018092,17.121027762848318,16.949342267690056,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.893496209035906,14.467154724676108,37.63434554525843,42.78797158058445,45.42387375489661,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42259009.24016284,0.0,6906046.45864086 
 11/19  02:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.15609818661108,19.98137643528764,17.40164387671281,16.905104560556484,16.640315383947335,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.961711779208812,15.504693820185635,40.08663398223261,45.4804862817435,49.25140943067485,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42259011.75017363,0.0,6906046.45864086 
 11/19  03:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.955477260438634,19.812901652491743,17.297821390850576,16.790563250474833,16.473896541883562,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.072930653106795,16.75912726009738,41.38042851149285,46.947761431225864,51.2086421385317,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42196460.65230205,0.0,6906046.45864086 
 11/19  04:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.766873963283214,19.65546182893408,17.11092091312833,16.598981592197887,16.27851582357059,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.135924887645984,17.90304218734002,43.63712004776544,49.328064071706244,53.581846989524905,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42259019.26381566,0.0,6906046.45864086 
 11/19  05:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.62476939555479,19.525653319675836,16.95251533359854,16.4361790038424,16.114317161823394,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.82310975829646,18.955410151637118,45.6480515933226,51.432134099857926,55.64533123245397,0.0,0.0,0.0,22.5229903488252,0.0,22.5229903488252,0.0,42259022.32394045,0.0,6906046.45864086 
 11/19  06:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.977287608739907,19.420104904162912,21.014819968320197,20.63948724472027,22.19950521722728,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36286.535894686,1.1204384143444492,17.654394671685715,19.78109964971137,19.135120666884422,22.25167132765149,14.708210496717108,0.0,0.0,287.33375616938116,27.6423063207268,1.1204384143444492,35.400000000000006,1.1204384143444492,43230822.82839724,0.0,6906046.45864086 
 11/19  07:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000300745373693,19.34086334961411,22.00013357513924,21.96675243535179,22.00012213488738,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28367.152209758573,0.6571918869057364,11.566495364522943,20.28832944578889,12.492237689231226,13.31205213089504,12.922858248701884,0.0,0.0,168.41568068445827,24.938853048958,0.6571918869057364,35.400000000000006,0.6571918869057364,42865240.10060005,0.0,6906046.45864086 
 11/19  08:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000360657739353,19.30556016104792,22.000023535144106,21.99951836924065,22.000435557909157,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,26277.722947221977,0.509808346681999,11.175660908279218,20.610121943485947,12.097597710005537,12.584284035057168,12.19971909852135,0.0,0.0,130.580696077028,23.063052802102032,0.509808346681999,35.400000000000006,0.509808346681999,42666502.80834499,0.0,6906046.45864086 
 11/19  09:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00014056681334,19.974406240011685,21.999997429350742,21.844137915826494,21.999732664098214,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,56548.83162680868,1.2969184115931494,10.991171386167105,17.44670431719691,11.954664478385231,13.032285734882008,11.943802553799513,24312.937469710607,22951.812116848105,332.345160406878,24.861844228360155,1.2969184115931494,35.400000000000006,1.2969184115931494,21744377.86823952,7076571.428571431,6906046.45864086 
 11/19  10:00:00,4.0,3.1253108212680623,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00007448512432,21.34833530355655,21.999753984170592,21.958423586416288,22.001875052224687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74321.16927157661,2.204079952246959,10.793980690167187,11.667215128693604,11.59370213857786,12.301200546374341,11.634460487025123,26142.07250600612,42238.913170930035,565.1787543893012,27.334029360442003,2.204079952246959,35.400000000000006,2.204079952246959,37912271.954663925,7076571.428571431,13812092.91728172 
 11/19  11:00:00,4.0,3.3628243348072817,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000061041700075,21.999092441974415,21.99997822327585,22.000352166262626,21.999915707333944,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59628.01887236538,1.1830162526543004,10.369445007656255,8.68065581055651,10.777227389852264,11.37305951378194,11.03607377183957,27442.038505131117,33189.73909057097,303.03393423264447,23.272333800163977,1.1830162526543004,35.400000000000006,1.1830162526543004,93431243.64566898,7076571.42857143,55248371.66912688 
 11/19  12:00:00,4.583333333333333,3.859779204261675,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999663360806835,22.000115533001445,21.999797616609758,22.00000112548631,22.00002962667961,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57141.295211935416,1.1579906270974039,10.130123588541013,8.296662828585779,10.540357790390667,11.15463837957842,10.845402217332447,26588.65608797642,29989.552701198158,296.59804050401175,22.974521610962142,1.1579906270974039,34.802083333333336,1.1579906270974039,93715047.6765584,7076571.42857143,55248371.66912688 
 11/19  13:00:00,4.416666666666667,4.044772230970724,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000038034392848,22.000165425563637,22.000273070311305,21.999975418529683,21.68871262019439,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67439.77262078716,1.6784636925824519,9.88202058832003,7.87436380256914,10.176729018680412,10.845048494734053,11.765744532172883,26853.244883781328,23861.349250828018,430.15943452282323,25.356797497365605,1.6784636925824519,34.97291666666667,1.6784636925824519,131116232.26800852,7076571.428571431,82872557.5036903 
 11/19  14:00:00,4.0,3.9999976345853807,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999890483420074,21.999995764626224,21.999741915783556,21.999773768326822,21.78492359705972,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64968.27430618341,1.5947068765632235,9.586455964831288,7.528172414652805,9.56303941280382,10.214529986774979,11.085749825853393,27496.222769978467,22862.53600865063,408.7279142342659,25.65197605832097,1.5947068765632235,35.400000000000006,1.5947068765632235,131056379.8080981,7076571.42857143,82872557.5036903 
 11/19  15:00:00,4.583333333333333,4.302553690437572,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000233756545253,22.000139734555734,22.000344503344014,21.999728312608,21.742225457591235,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60055.117347339314,1.554865777402344,9.335020042823203,7.283493419258943,9.032646420512831,9.655134241524543,10.848339139335286,26605.02218536232,20947.91736665509,398.5063739291738,25.560618886140006,1.554865777402344,34.802083333333336,1.554865777402344,130697134.13378495,7076571.42857143,82872557.5036903 
 11/19  16:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999822144711164,22.000067761821537,21.999674841397777,22.000569864266524,21.68709474267003,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57105.62689366335,1.5298349850927622,9.17402067637871,7.11885405468622,8.803986970205663,9.415961850917403,10.919376573910503,25968.042975422763,19480.952825111977,392.07808394402014,25.443001232960608,1.5298349850927622,34.375,1.5298349850927622,154824304.19242013,7076571.42857143,82872557.5036903 
 11/19  17:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000139150431114,22.000214340092203,21.999912899144743,21.99957574947851,21.677081863075525,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56781.60994508127,1.523722419076228,9.128685681474828,7.015393678224664,8.974034259106174,9.599147341255893,11.238127376369205,25968.30656534933,18907.11701738757,390.51315937680437,25.458028074691047,1.523722419076228,34.375,1.523722419076228,159941470.61878878,7076571.42857143,82872557.5036903 
 11/19  18:00:00,5.0,4.512282507640613,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000176238229482,22.00023000339495,22.000155783867438,21.99970908935289,21.65690363939713,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64244.1213634185,1.6864594967014428,9.182611599052924,7.138858883226793,9.27051605843687,9.853225400075901,11.54409633468329,25968.428613625143,23988.065000690098,432.1967758667026,25.25977117657362,1.6864594967014428,34.375,1.6864594967014428,123389113.72139353,7076571.42857143,55248371.66912688 
 11/19  19:00:00,4.416666666666667,3.94035446817947,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999810560035503,21.999938493594403,22.000519800741987,22.000169279108814,21.998921158400435,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55146.34809322856,1.0865123019903413,9.335887840131242,7.41094515456746,9.75119245519585,10.302172148264953,10.719198187465091,26848.854359665278,29189.262276492416,278.279935868103,22.831654799409666,1.0865123019903413,34.97291666666667,1.0865123019903413,85362337.70841503,7076571.42857143,27624185.83456344 
 11/19  20:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.97423090240002,20.9246849744731,19.31879418841858,19.031952427340396,15.758508567551543,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,781.692980490874,0.013892413629720615,17.80261248293887,10.775995101056177,22.787881596676673,25.37991783999699,49.40315285104109,0.0,0.0,3.557392890092696,22.04921708732132,0.013892413629720615,34.34343710640502,0.013892413629720615,42271787.19544024,0.0,6906046.45864086 
 11/19  21:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.555697729988196,19.96317241006503,17.64659807495114,17.23010538429253,16.55630072122184,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.95761127494713,14.97127227902861,35.70697826388381,39.98291436240013,48.421982174578226,0.0,0.0,0.0,21.216847364950365,0.0,21.216847364950365,0.0,42196453.47515173,0.0,6906046.45864086 
 11/19  22:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.130126470866404,19.6405581544216,17.158878290557062,16.71976010779196,16.350415400767165,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.10939095155568,17.039155615347997,41.38418900174759,46.11390946306176,51.776374090038246,0.0,0.0,0.0,21.216847364950365,0.0,21.216847364950365,0.0,42259012.0032689,0.0,6906046.45864086 
 11/19  23:00:00,3.475,3.0169554827720955,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.900489635338385,19.465044857632922,16.85894794293565,16.409659460549285,16.05044024368754,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.78355332345691,18.451184510898244,45.36402063229371,50.30855899931398,55.72019279203223,0.0,0.0,0.0,21.216847364950365,0.0,21.216847364950365,0.0,42259017.01878441,0.0,6906046.45864086 
 11/19  24:00:00,3.0416666666666665,2.5919670635689607,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.716563971611546,19.310794965605066,16.595387282225605,16.140112499007824,15.769677396106191,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.049951641588684,19.79045905906401,48.8944312920922,53.95767186587532,59.355085084724514,0.0,0.0,0.0,21.216847364950365,0.0,21.216847364950365,0.0,42196462.63010415,0.0,6906046.45864086 
 11/20  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.523544139220395,19.173546659338314,16.385146016719414,15.884221796933515,15.56633493614229,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13.493087929020326,0.0002120873466302934,38.310677347189895,21.031109826216255,51.761060802033704,57.258274628504545,62.16494801843472,0.0,0.0,0.054299061553827375,21.2109510141197,0.0002120873466302934,33.890307894158404,0.0002120873466302934,44385125.93498728,0.0,6906046.45864086 
 11/20  02:00:00,2.65,1.9852316726894361,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.358838215705426,19.04167289522334,16.22148875107754,15.694197679830799,15.56001891565221,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,39.06810998671241,0.0005985633216869466,40.348632466308594,22.308381383034384,53.96362050960252,59.74601666726548,63.04857485066109,0.0,0.0,0.15324405192852997,21.167740708976638,0.0005985633216869466,36.78375,0.0005985633216869466,44385485.73392768,0.0,6906046.45864086 
 11/20  03:00:00,2.283333333333333,1.6909301962094083,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.124778733104833,18.833346956300506,16.061277818197745,15.581240652812246,15.560090663234815,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,198.82839608141853,0.0029369595513496437,43.21641180835931,24.35109461287708,56.1987838639541,61.67192522843202,63.76772822221909,0.0,0.0,0.7518899070565773,21.052076310298037,0.0029369595513496437,37.15958333333333,0.0029369595513496437,44387644.22029004,0.0,6906046.45864086 
 11/20  04:00:00,2.141666666666667,1.7091269703225829,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.8543889100139,18.611070219637117,15.786955098707162,15.559998886746946,15.560006848521985,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,559.5483336607098,0.007974582413360328,46.4882315376033,26.518860141853917,59.673913559562315,63.04351981367645,64.67337026487841,0.0,0.0,2.0413354401338495,20.5504207435571,0.007974582413360328,37.30479166666667,0.007974582413360328,44329730.38217002,0.0,6906046.45864086 
 11/20  05:00:00,1.9833333333333334,1.55378956694402,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.597674632470884,18.454563911738465,20.429712034944945,20.11243092002545,22.22507726610914,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,44316.12827298753,1.186828531401768,21.62190252166411,28.16002785354854,25.87479169189956,28.848988991434805,17.034343535395845,0.0,0.0,304.435778601558,28.547973863525964,1.186828531401768,37.46708333333334,1.186828531401768,45480857.198066466,0.0,6906046.45864086 
 11/20  06:00:00,1.9583333333333333,1.5292630359278532,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99311522868381,19.536211753231143,21.980203784778777,21.736342818934542,22.00000247951939,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,60610.2443400576,1.6026232694858071,12.801763010818304,22.848222615206463,14.722044775221109,16.641488434493297,14.788907294045856,0.0,25292.166858957225,411.0783405045916,28.486319258730457,1.6026232694858071,37.492708333333326,1.6026232694858071,45802201.92890176,0.0,6906046.45864086 
 11/20  07:00:00,1.7666666666666666,1.3412111074027653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99915743877101,21.385814908151563,21.750235812058843,21.44541385661199,22.001224230417137,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,85762.56076382812,2.5580459767146255,12.252643435230345,12.633888629477028,15.047669524443066,17.190661131852025,13.85210033029859,29999.24672763927,48092.26332383161,656.3744947271516,29.661071358849117,2.5580459767146255,37.689166666666665,2.5580459767146255,53824370.61558607,7076571.42857143,6906046.45864086 
 11/20  08:00:00,1.5999999999999999,1.1776826898139836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999993068035298,21.681273440771808,21.979819322833947,21.613874646868933,21.999686302322335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83936.2474488333,2.2901984876607178,12.066987344965149,11.368431503305388,13.714697648074164,16.103586727122188,13.401333575252258,30524.89489845626,48074.31358608022,587.5521417079141,29.087697975226263,2.2901984876607178,37.86000000000001,2.2901984876607178,85028151.12710983,7076571.42857143,27624185.83456344 
 11/20  09:00:00,1.7750000000000001,1.3493879659308756,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.9995928867723,21.97473587539515,22.00001916801868,21.922309990857713,21.99868798694155,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79442.37428722928,1.7584764634849375,11.766327232146052,9.944420323258496,12.658964672859263,13.843801206365306,12.813418449376934,30742.814485971816,44888.49179791962,450.86051608424805,26.56583815548554,1.7584764634849375,37.680625,1.7584764634849375,93183138.0756932,7076571.42857143,55248371.66912688 
 11/20  10:00:00,2.25,1.8154029020573008,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990025249313,22.0000296108976,22.0000701287329,21.99981052472657,21.998968250945747,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55760.64334423477,0.9134881964410148,11.167779753086336,8.86925809712388,9.918360453527107,10.666738507194447,10.361356998747882,30119.278385847007,30265.690441456896,233.95180220226715,22.584451873108325,0.9134881964410148,37.19375,0.9134881964410148,175590684.9842743,7076571.42857143,124308836.25553547 
 11/20  11:00:00,3.0833333333333335,2.403805965650676,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00017351633399,22.00003417145795,22.000033724170066,21.999896747976308,22.00037365164854,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42791.0961185122,0.7272113218106574,10.642846537590088,8.1033899837637,7.296439691801408,7.867725865327418,7.575894556442814,28853.224535760626,24235.98686724702,186.2302896396756,22.278270778569425,0.7272113218106574,36.33958333333333,0.7272113218106574,176672370.85346285,7076571.42857143,124308836.25553547 
 11/20  12:00:00,4.375,3.486514621104186,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993691456403,22.00009225839474,22.348269697916688,21.99994097221753,21.99810785401078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29345.38614363491,0.5469224490235651,10.190922319782631,7.450916295786473,5.6300160375579935,6.388016805504766,6.090684709852859,26896.652092702647,15773.638880627434,140.05765905503952,22.197619558355303,0.5469224490235651,35.015625,0.5469224490235651,178760521.39393696,7076571.42857143,124308836.25553547 
 11/20  13:00:00,5.583333333333333,4.392626461554234,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999940695274987,22.000003839728482,22.893485694055645,21.99999879212142,21.859282232552957,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41241.01825115663,1.2479618991670747,9.767800884015662,6.97761807393119,5.031495668824498,5.944831419170041,5.908152679329295,25061.79859205861,11798.130059641999,319.87602566935004,25.874317455063515,1.2479618991670747,33.77708333333333,1.2479618991670747,180135834.41913357,7076571.42857143,124308836.25553547 
 11/20  14:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000048385863852,22.000005641746643,22.8560327306076,21.999959346263847,21.765441790971607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38182.60183741683,1.2270457791747076,9.49481593868026,6.734861664022364,5.0618632334211595,6.135926451115256,6.374327738811014,24425.414430158697,10279.954941450635,314.51764310267976,25.904156034983203,1.2270457791747076,33.349999999999994,1.2270457791747076,179999980.24363136,7076571.42857143,124308836.25553547 
 11/20  15:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99978825475983,22.000002010841772,22.380465135872175,21.999858007100542,21.71622217834451,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38867.0755079845,1.2397559357370225,9.346673997254209,6.621765384693741,5.557778718475833,6.6010375117064894,7.18842025526254,24425.332988657112,10259.86659272884,317.7705432310008,25.84857235177206,1.2397559357370225,33.349999999999994,1.2397559357370225,178415622.32131916,7076571.42857143,124308836.25553547 
 11/20  16:00:00,5.416666666666667,4.306711926841666,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999954150514057,22.000037307266155,22.000788003044548,22.000053124585218,21.725428490014426,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40917.745675968785,1.2341246630941363,9.273186173569002,6.537064514927958,6.598587354881947,7.34961722959081,8.378249244008368,25316.372244645467,9589.617995726983,316.3419917809165,26.015124056449324,1.2341246630941363,33.947916666666664,1.2341246630941363,201740867.15511885,7076571.42857143,124308836.25553547 
 11/20  17:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985924248335,22.000007733661064,22.00000739178742,21.999813796104117,21.76576274230055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44522.92960184051,1.281502138742933,9.191567760695968,6.476366895248067,6.940395850419172,7.69633619621825,9.09385564204546,25952.44159300061,11561.422576106814,328.4904969166408,26.061851307079962,1.281502138742933,34.375,1.281502138742933,206682596.01379466,7076571.42857143,124308836.25553547 
 11/20  18:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005259472761,21.99988079072782,21.99992891485176,22.000087508687013,21.741537999541112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47927.15509547924,1.3473664364333935,9.088190491262454,6.458524319382714,7.133363115702333,7.877774007233718,9.533905355838828,25952.262061170728,14031.271098363519,345.3544145468941,25.863519761975624,1.3473664364333935,34.375,1.3473664364333935,206867720.12064677,7076571.42857143,124308836.25553547 
 11/20  19:00:00,5.583333333333333,4.392626461554234,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99964322717246,22.000013855033774,21.999919543513787,22.000056544756927,22.000390279386703,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32415.45781389,0.6861192493406927,9.110571491826818,6.6378170717599785,7.4325449314146255,8.209679104249757,9.040019213913185,25061.741185609248,15733.48495731304,175.7148946690153,22.48173385463546,0.6861192493406927,33.77708333333333,0.6861192493406927,150319928.9437219,7076571.42857143,69060464.58640862 
 11/20  20:00:00,5.416666666666667,4.306711926841666,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000096578431965,21.999875401802786,22.000017861801116,21.99999780762006,22.00000889424486,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40850.33342395724,0.8356165615740934,9.165520969045339,6.794177273431292,7.798920074013893,8.543099762110428,9.227808622982616,25316.23770474411,20212.224104419107,213.99018253616111,22.25246900461327,0.8356165615740934,33.947916666666664,0.8356165615740934,140783542.55055314,7076571.42857143,69060464.58640862 
 11/20  21:00:00,5.0,3.8385679465817275,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000085221432272,22.00018548087542,22.000274590188678,21.99988855734323,21.999942753724383,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39742.07166679599,0.7857723959598483,9.207719312049363,6.928578250758704,8.082807005153674,8.815178445254205,9.291258954686542,25943.55404948036,21096.564406499565,201.2268746114412,22.275454643830496,0.7857723959598483,34.375,0.7857723959598483,140507506.44019458,7076571.42857143,69060464.58640862 
 11/20  22:00:00,5.0,3.6592961840776135,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.06539225598895,21.147666893946912,20.111480249922362,19.701476565803038,19.421179386795583,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.079247012332555,9.394371008299553,15.547787917891641,18.635018354799204,20.413140471316336,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,65103023.19861487,0.0,27624185.83456344 
 11/20  23:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.621559810134272,20.193505397995803,18.752908094810138,18.150624187251008,18.127099363643875,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.291281975761915,13.294823650937316,24.338854355721963,29.6804019523218,30.65535819852975,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,44384910.03498201,0.0,6906046.45864086 
 11/20  24:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.2047725892502,19.8632788687797,18.286699675375356,17.6592784222125,17.54986678954528,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.4552414878868,15.396064971544304,29.129672252018548,35.21654292623001,37.17233584287653,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,44322364.89617765,0.0,6906046.45864086 
 11/21  01:00:00,4.416666666666667,3.3511592243923527,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.884413837083045,19.645698375357636,17.888486196453854,17.25129992978895,17.051027624921506,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.80183683894389,16.98234911867008,33.42550148742974,39.98068366606546,42.89925124510723,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,44384923.4273465,0.0,6906046.45864086 
 11/21  02:00:00,4.0,2.885753174402461,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.52142593119503,19.419578424350398,17.445074292705442,16.810516600004963,16.56844567357589,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.54607999765337,18.720713343268397,38.20981537106916,45.06842796909299,48.527263661672634,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,44384931.04944108,0.0,6906046.45864086 
 11/21  03:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.309976751938873,19.252706236170944,17.183821315921247,16.545429745875584,16.26646601014303,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.250681278339904,20.242325197783813,41.66694626226636,48.72051292055877,52.61656050466158,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,44322375.08392621,0.0,6906046.45864086 
 11/21  04:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.140151170223387,19.112419051270916,16.969480688634114,16.32815690547869,16.020407860200624,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.52023774915771,21.6087399400305,44.60271663947116,51.78312779865208,55.95934919926581,0.0,0.0,0.0,22.28333814005715,0.0,22.28333814005715,0.0,44384937.7340512,0.0,6906046.45864086 
 11/21  05:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.556380409411528,18.992487035274042,20.973027673615103,20.49238603782197,22.19896960217444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,37609.29548913588,1.163419753597508,20.680180701127565,22.766928994244424,19.049402605491483,23.05741653169267,14.736839440293984,0.0,0.0,298.3576098609811,27.686110312281148,1.163419753597508,35.400000000000006,1.163419753597508,45458965.95494804,0.0,6906046.45864086 
 11/21  06:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.87577337023303,19.79327909228979,21.99991253359622,21.867569562759254,21.99988980651243,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,53763.05635123991,1.7667670758861262,12.665230923664609,19.181122624997187,12.403235650699715,13.811960520663547,13.024029552874717,0.0,22309.771858241234,453.14155026968143,28.099391500472308,1.7667670758861262,35.40000000000001,1.7667670758861262,45953630.65324274,0.0,6906046.45864086 
 11/21  07:00:00,4.0,2.9543118075713477,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.822392478454912,21.53990753388491,21.916275562842955,21.58358708269859,22.00037581524666,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,73262.18417629928,2.6558731458015443,12.266032419229667,10.97016397861172,12.312196901405196,14.403090059889033,12.2611868443121,26761.40093591968,41043.29827930587,681.3104507141248,28.800344672539065,2.6558731458015443,35.400000000000006,2.6558731458015443,53914142.04922143,7076571.42857143,6906046.45864086 
 11/21  08:00:00,4.0,3.1253108212680623,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.991251450124043,21.871103668852555,21.99955163900872,21.82164147217271,22.00010906318447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70366.0099631955,2.3222951476560154,11.23126344240525,9.584384096702708,11.44095082333274,12.919029465071171,11.68190365833614,27167.35812653044,40258.225013872485,595.6289549798718,28.14213489421221,2.3222951476560154,35.400000000000006,2.3222951476560154,85057417.56444371,7076571.42857143,27624185.83456344 
 11/21  09:00:00,4.0,3.1253108212680623,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00018591304001,22.000066319618668,22.000085423533147,21.99966850739092,22.00005407690692,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62314.95298222447,1.2566374735016996,10.746438679392122,8.722209014600159,10.74858724952678,11.537288150358917,11.186371285938513,27460.062688411843,33906.65486534683,321.90736944940363,23.49609056466545,1.2566374735016996,35.400000000000006,1.2566374735016996,97517245.73663723,7076571.42857143,55248371.66912688 
 11/21  10:00:00,4.583333333333333,3.6871998720228323,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991384044336,21.999882845552193,21.9999787206874,22.00026790746548,22.000553481951915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44757.3136397015,0.8623765473862601,10.180789213734464,7.931495050260604,9.702100487831684,10.469706790255715,10.481377162052889,26581.709920782192,21121.272965794804,220.85060426702117,22.39175388619014,0.8623765473862601,34.802083333333336,0.8623765473862601,175544304.37108824,7076571.42857143,124308836.25553547 
 11/21  11:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99962820524109,22.00011263622581,22.000038573404293,22.00003691194857,22.00061207772389,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41263.8877453202,0.8187252770247584,9.83780282510459,7.449844595815438,9.255649213401291,10.020990989309931,10.185263657828388,25952.538692790997,18216.450048395815,209.6678439977352,22.31767008097903,0.8187252770247584,34.375,0.8187252770247584,176758087.9968371,7076571.42857143,124308836.25553547 
 11/21  12:00:00,5.583333333333333,4.650137440375499,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002559131563,21.99996829440569,21.99998599365649,21.999694239575714,21.99997131350877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33851.897403031624,0.7029410812919451,9.608236357183861,7.0933686499218,8.92087799663993,9.664744325514947,9.993443351174653,25070.945160718915,13067.28311033758,180.01422978050428,22.262653499974675,0.7029410812919451,33.77708333333333,0.7029410812919451,178907046.8638822,7076571.42857143,124308836.25553547 
 11/21  13:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00019911660642,22.000044260264286,21.999967784032652,22.000116952795555,21.545034706327147,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47307.080449856294,1.4023275775045134,9.340119589677295,6.771679156052315,8.48646913589085,9.196979598582137,11.201342069213032,24441.199984289997,11193.577186887234,359.3838942948909,25.27926958216519,1.4023275775045134,33.349999999999994,1.4023275775045134,180301680.81735918,7076571.428571431,124308836.25553547 
 11/21  14:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999963120846814,22.000107982948418,22.000178740742125,22.00010953932534,21.571058149281995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44520.898033376994,1.3558825278532896,9.127947589336287,6.538677372199051,8.178545218776918,8.866046930835218,11.080689487078958,24441.179700413017,10151.633477647265,347.5010706573359,25.49330254888977,1.3558825278532896,33.349999999999994,1.3558825278532896,180101602.38242093,7076571.42857143,124308836.25553547 
 11/21  15:00:00,6.583333333333333,5.612701735205737,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99972247463572,21.99994825408578,21.999997357447644,22.000104689496297,21.513947716676366,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40940.403813245146,1.33033816892119,8.931426920380384,6.352724840662279,7.917336161641248,8.603902695754108,10.994679887784647,23558.959986704325,8604.479954546832,340.94426737009775,25.38838907796422,1.33033816892119,32.75208333333333,1.33033816892119,178576349.5781692,7076571.42857143,124308836.25553547 
 11/21  16:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998479215175,22.000017258645283,21.99995164574842,22.000113363156697,21.453083038364415,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36434.500185245786,1.2536950154898856,8.700649907516294,6.147375527316764,7.700970471810433,8.37902362165105,11.074423776339962,22928.71726137305,5643.394975798335,321.3002720978819,25.371479593355534,1.2536950154898856,32.324999999999996,1.2536950154898856,206484547.30064136,7076571.42857143,124308836.25553547 
 11/21  17:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979717610927,22.000022472273795,21.999915717618318,21.99991860015041,21.45119711449965,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36917.89609635276,1.265745903695034,8.496438876110927,6.013187477243709,7.546744714916502,8.212680948479223,11.078575158558342,22928.78458577485,6459.059837164078,324.38641088582284,25.34571384722892,1.265745903695034,32.32500000000001,1.265745903695034,206722862.37876192,7076571.42857143,124308836.25553547 
 11/21  18:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000109960493884,21.99989935206834,21.99996494890672,21.99983717180268,21.442847697738358,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40025.480751357536,1.3394090378745094,8.384020726559145,5.980983839466698,7.5374321655865915,8.207161752579003,11.105476004603098,22928.664022392713,9090.041128993922,343.248336089813,25.17431017175359,1.3394090378745094,32.324999999999996,1.3394090378745094,206859472.02118337,7076571.42857143,124308836.25553547 
 11/21  19:00:00,7.0,6.013682605287408,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999983682346766,22.000021489958403,22.000008179107805,22.000160000873255,22.000239995269386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28058.623330004077,0.6789601214352604,8.428475325616773,6.1476314171465605,7.76204120943882,8.437683199177002,9.435444889061978,22928.75618632049,11409.176564337942,173.8803560747261,22.446617357200477,0.6789601214352604,32.324999999999996,0.6789601214352604,150337626.1105928,7076571.42857143,69060464.58640862 
 11/21  20:00:00,7.0,6.013682605287408,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999815820133133,22.000023187405475,22.00015956250358,22.000236354585855,21.99924454964186,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34724.083671303866,0.8252919199435894,8.508350839802949,6.279944974559996,8.027510064366757,8.656503693167215,9.42500381775225,22928.735943724492,15512.97416939548,211.34653579321176,22.259387673890828,0.8252919199435894,32.324999999999996,0.8252919199435894,140774926.21230203,7076571.42857143,69060464.58640862 
 11/21  21:00:00,7.0,6.013682605287408,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011316752932,22.00007074567304,21.99992506830385,22.000141959832387,21.99991828525505,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32128.24863397045,0.7643224255802316,8.513287741111569,6.369821169485228,8.189784059723586,8.806485676058031,9.336183563305697,22928.90090561884,15477.840898805798,195.73349039248873,22.268955796876835,0.7643224255802316,32.324999999999996,0.7643224255802316,140488554.23298398,7076571.42857143,69060464.58640862 
 11/21  22:00:00,7.0,6.013682605287408,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.38943618732584,21.366403089427106,20.070172852579503,19.68412351557959,19.363038835834345,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.336546856048196,7.937609844356497,15.695237797971862,18.52113604698504,20.594646658880276,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,65103011.484988585,0.0,27624185.83456344 
 11/21  23:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.076101250477976,20.578112168334155,18.620315037583907,18.056212121732823,18.00754551163116,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.60870905536466,10.606989802745282,24.810028565104744,29.760616217790886,31.025130680442544,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,44384902.585117914,0.0,6906046.45864086 
 11/21  24:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.669568727397294,20.2753933300168,18.15492653796417,17.568778919693045,17.43120467339921,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.048070195270288,12.156510611210946,29.403076257534014,35.01080331574608,37.29956738756536,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,44322359.51290392,0.0,6906046.45864086 
