Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/22  01:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.409762703193707,20.100534817887844,17.850028728796797,17.254556476734823,17.04058385837173,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.47517455175023,13.237068905160067,32.73829617045366,38.71374193106788,41.86276235066672,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,44384914.74119186,0.0,6906046.45864086 
 11/22  02:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.262452887502988,19.978213424421117,17.717745369311565,17.11284085416785,16.860496487673146,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.99852054108237,14.0835703056916,34.314017063650105,40.510290542794685,44.146434264903725,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,44384917.90921248,0.0,6906046.45864086 
 11/22  03:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.225424889618278,19.901768650051874,17.796909253697844,17.172984284620334,16.889552858501453,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.6407849759108,14.702687804341986,33.936306104317715,40.29929075499675,44.16074453700702,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,44322365.248747975,0.0,6906046.45864086 
 11/22  04:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.147372734763447,19.816124638333207,17.72740563520638,17.09312237212795,16.813856267353852,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.560473594040044,15.375294603364864,34.897962864480384,41.43597921792136,45.16280463882296,0.0,0.0,0.0,22.255338368549925,0.0,22.255338368549925,0.0,44384918.996906035,0.0,6906046.45864086 
 11/22  05:00:00,7.0,6.281960957211575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.930350676684984,19.736596856756496,21.09516601783399,20.605703485326217,22.190475879442676,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,29359.288786481582,1.1875172639025058,15.473673307545807,15.934766805213366,15.65854381718997,19.145032978031267,12.342921322247326,0.0,0.0,304.43021470325795,26.417339459301658,1.1875172639025058,32.32500000000001,1.1875172639025058,45418287.034254275,0.0,6906046.45864086 
 11/22  06:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.97845712638811,20.39127737448307,21.999978351575635,21.80175014916223,22.00025411178576,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.89000000000001,20.165000000000003,27.80000000000001,22.000000000000004,23.89000000000001,22.000000000000004,23.89000000000001,22.000000000000004,40.00000000000001,40559.04411750251,1.603148128353186,10.162124015221293,13.57115607668701,10.561636095789467,12.03548873826203,11.043164348062502,0.0,17133.669233096258,410.96298196665884,26.327142971885777,1.603148128353186,32.32500000000002,1.603148128353186,45864320.17897923,0.0,6906046.45864086 
 11/22  07:00:00,7.0,6.205461027535866,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.975207317496544,21.736143944908886,21.924179498619953,21.584708560256406,22.00001894119316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,56099.58130984495,2.619241714512475,9.774468863683316,8.6415152332552,10.436553125953916,12.271378256852438,10.436265524356044,22559.05702692916,31377.425314240605,671.6112867745813,27.19841857461287,2.619241714512475,32.324999999999996,2.619241714512475,53816691.6724594,7076571.42857143,6906046.45864086 
 11/22  08:00:00,7.0,6.013682605287408,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999939766841738,21.95506707958364,22.000025577196336,21.74300444923504,21.99933118170701,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52818.54767600835,1.9878764113991343,9.477560627726126,7.954006319690642,9.902284508984375,11.472211433641396,10.115628524494143,22797.382808789505,30405.74004403748,509.54358057368864,25.881771879556638,1.9878764113991343,32.324999999999996,1.9878764113991343,84813544.278246,7076571.42857143,27624185.83456344 
 11/22  09:00:00,7.0,6.013682605287408,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00009271389388,22.000193684074315,21.999848690595428,21.973812092603268,21.99979539498308,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46927.56958710506,1.2490329600781058,9.246622035983636,7.567080273778541,9.376468066999614,10.161663364565761,9.81736550675596,22929.15663698758,24868.92331204448,319.9439714729403,23.298802387038535,1.2490329600781058,32.324999999999996,1.2490329600781058,97468688.12958422,7076571.42857143,55248371.66912688 
 11/22  10:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999994394659314,22.000064034636353,21.99989373754045,21.999710790776273,21.999635076041443,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28377.548135641246,0.6699647361164104,8.847165791972488,6.962137208066463,7.942266765763793,8.594512992551046,8.679986563833944,22928.915005653183,13171.144944377202,171.5664823105558,22.18295623451544,0.6699647361164104,32.324999999999996,0.6699647361164104,175380659.07543814,7076571.42857143,124308836.25553547 
 11/22  11:00:00,7.583333333333333,6.29609908903688,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999966513249685,21.999958816392056,22.0065645552147,21.999954415083277,21.99943844631096,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20964.628588443582,0.5200845803591215,8.526944403587686,6.547397942106881,6.664381332208438,7.218823898271535,7.369645641035686,22036.71573708414,9710.717402053508,133.18173784554324,22.0983740857432,0.5200845803591215,31.727083333333336,0.5200845803591215,176515472.08873317,7076571.42857143,124308836.25553547 
 11/22  12:00:00,8.0,6.491656407337987,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001845474634,21.99999077170232,22.586217870224456,22.00005733685579,21.999484043965044,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12859.978346524475,0.334289748373973,8.236251580959054,6.181405953676763,5.35958995384014,6.2784674602917105,6.417450413867168,21399.468690222366,4047.213082986318,85.60391702411152,22.096491621645146,0.334289748373973,31.3,0.334289748373973,178569887.2177893,7076571.42857143,124308836.25553547 
 11/22  13:00:00,8.583333333333334,6.7968525438725,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999878556621056,21.999987685692208,23.288829697524104,22.00076332979403,21.43463481058156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22384.15908724775,0.9975516846925426,8.011528344637705,5.913228036170935,5.080065815991676,5.7778353588402664,6.817982401083616,20508.39937119238,1804.3938399501976,255.65387085703483,25.34240329128983,0.9975516846925426,30.70208333333333,0.9975516846925426,179990321.25071272,7076571.42857143,124308836.25553547 
 11/22  14:00:00,9.583333333333334,7.550016835024135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999982455199017,22.02845217389112,23.80982805910305,22.18382453451348,21.329983273741725,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17338.218802927167,0.9392457095625684,7.857227672463722,5.729484320659824,5.569450265887395,5.427310852819599,6.716840883459834,19008.797072344125,105.31588533786964,240.70503717731665,25.261495810245332,0.9392457095625684,29.677083333333332,0.9392457095625684,179740590.59161618,7076571.42857143,124308836.25553547 
 11/22  15:00:00,9.416666666666666,7.395607116429459,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004553185101,22.088088389785067,23.817668923623533,22.171676725931718,21.278717671860893,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18477.00026160483,0.9476548310874618,7.75538126881762,5.565710802395135,5.623473233763181,5.498737980145019,7.122187205156351,19389.419399620063,0.0,242.85487952052077,25.18492761387964,0.9476548310874618,29.847916666666666,0.9476548310874618,178149943.90780136,7076571.42857143,124308836.25553547 
 11/22  16:00:00,7.833333333333333,6.442022293199449,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005257172613,22.00663327666201,22.787578158649158,21.99997840261228,21.407007604048605,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24555.981059602662,1.0094256288291599,7.797036148071051,5.632655967452126,5.115750029077162,6.312902991903454,8.156294531348417,21673.411228982117,980.7875329236562,258.71960017171665,25.660117595610057,1.0094256288291599,31.47083333333333,1.0094256288291599,206334626.731842,7076571.42857143,124308836.25553547 
 11/22  17:00:00,6.416666666666667,5.452298770000727,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010478409099,21.999993862520967,22.052234144275,22.00005149769871,21.587822113476545,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32073.789191894622,1.1087983479778627,7.864028824320542,5.670018671696224,5.846495333310635,6.72044706818163,8.645916121138631,23811.007116022374,4904.459801439904,284.2163691457206,26.003926592049428,1.1087983479778627,32.922916666666666,1.1087983479778627,206526685.61925662,7076571.42857143,124308836.25553547 
 11/22  18:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999956766233833,21.99998270800486,21.99999797615183,22.000123724646425,21.634095476047065,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37979.07353664759,1.2153993887392665,7.963720763014021,5.756529071413453,6.272303692683948,7.079100646277503,9.111940195789623,24441.055416257648,8722.752511120778,311.529689985267,25.87307248421453,1.2153993887392665,33.349999999999994,1.2153993887392665,206800473.6336212,7076571.42857143,124308836.25553547 
 11/22  19:00:00,6.0,5.3091741714986895,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005118412932,21.999968521789707,22.000062973474808,21.999952350785886,21.9994166739679,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25388.956769815883,0.5586394823806173,8.136199386283176,5.973251986869966,6.670210664594475,7.49191958092555,8.373247240667746,24450.207597471424,11516.338409735712,143.06781637708764,22.491183622140824,0.5586394823806173,33.349999999999994,0.5586394823806173,150228034.32012284,7076571.42857143,69060464.58640862 
 11/22  20:00:00,6.0,5.235623908328466,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00019031139477,22.000025001675265,21.999916595915185,22.00002553540027,22.000673212239622,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32788.50947000712,0.6991617506910316,8.23838704162731,6.121586355240278,6.992809644308205,7.766432021854032,8.513446257956238,24447.63480256908,15712.971633417672,179.0407074790314,22.130908412999304,0.6991617506910316,33.349999999999994,0.6991617506910316,140652758.704193,7076571.42857143,69060464.58640862 
 11/22  21:00:00,6.0,5.3091741714986895,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999916325220653,21.999914778493196,22.000101893134087,21.999806511624644,21.999813536502447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29997.687748983906,0.640074590417804,8.271494396518284,6.2128652800493684,7.203408255734449,7.9517929944795895,8.581178386991532,24450.207787468757,15470.922208887781,163.9100127612644,22.138370914221838,0.640074590417804,33.349999999999994,0.640074590417804,140381557.07451427,7076571.42857143,69060464.58640862 
 11/22  22:00:00,6.0,5.492566393078679,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.29047419853434,21.384232250054236,20.44725496054195,19.928570414825383,19.697991974012275,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.317024163336937,7.643405905362866,12.343126907742004,15.653517909097284,17.329918357526314,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,65103016.710877806,0.0,27624185.83456344 
 11/22  23:00:00,6.0,5.235623908328466,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.186627972078224,20.77197312575739,19.41905316649806,18.71283334263204,18.641438505966235,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.47796104109582,9.666189556515553,17.97100510116113,23.374670867329,24.784940944876737,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,44384900.38684066,0.0,6906046.45864086 
 11/22  24:00:00,6.0,5.3091741714986895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.860037349386804,20.52001900782003,19.05113344916062,18.320242316186388,18.182721727697984,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.325204276488762,10.89481032473874,21.17349400578856,27.33420778683588,29.481135201788504,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,44322357.200949505,0.0,6906046.45864086 
 11/23  01:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.701431238477664,20.386420610417133,18.84589921836066,18.10443482224979,17.896012833093824,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.94088007844846,11.696400080114996,23.250193163094,29.82304190409718,32.65271078122394,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,44384909.21533695,0.0,6906046.45864086 
 11/23  02:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.520174346378013,20.25955050569001,18.616665981818958,17.873793455495402,17.627905558483686,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.596598487810308,12.4641897607976,25.393033030039373,32.28135010970694,35.50503766617687,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,44384912.526493356,0.0,6906046.45864086 
 11/23  03:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.376962660138805,20.14848820140588,18.430629198151774,17.687006528042925,17.41976349963653,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.005098128585228,13.185199042469565,27.27134022195789,34.4016517871773,37.84788468768045,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,44322362.86745212,0.0,6906046.45864086 
 11/23  04:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.24771788218915,20.04520236268478,18.261768916695498,17.51783921116787,17.23865919157546,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.314653610483813,13.88614488370297,29.03465351536268,36.36725578980268,39.93425668709199,0.0,0.0,0.0,22.12821817636896,0.0,22.12821817636896,0.0,44384917.64170036,0.0,6906046.45864086 
 11/23  05:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.1909693701366,19.96659142976345,21.47898146339607,21.125264618996578,22.171547840737933,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28737.127408219487,1.0055075834591138,14.092970638079215,14.43250137007818,12.80191648948319,15.645690885796533,11.704395317458612,0.0,0.0,257.77783012735154,26.41924761578844,1.0055075834591138,33.349999999999994,1.0055075834591138,45250333.12333197,0.0,6906046.45864086 
 11/23  06:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999943280902045,20.660544935554586,22.00007277370453,22.000104035181113,21.99991985697575,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,38120.45140276656,1.1300966794470597,9.887739587573705,12.182642516620879,9.896925533048702,10.64253186042749,10.679850597227059,0.0,16802.463622508196,289.62235675584446,24.457355364817374,1.1300966794470597,33.35,1.1300966794470597,45427491.88794677,0.0,6906046.45864086 
 11/23  07:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9999758223319,21.990298384235373,21.99999402859156,21.99958554971326,21.99972142809263,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,57093.2858819488,1.7999205224222037,9.579722516108097,7.78386906472728,9.677613628949397,10.297291288157128,10.137152287307982,24441.977714034514,32741.879316437185,461.3417668610129,25.60456202872629,1.7999205224222037,33.349999999999994,1.7999205224222037,53059721.34632058,7076571.42857143,6906046.45864086 
 11/23  08:00:00,6.0,5.492566393078679,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999927009272437,22.000144699322885,22.000343453265085,21.999621613758354,22.000017508297123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50771.368374044214,1.187832818748759,9.347987973600114,7.582882953499109,9.393361995809665,9.99746133247867,9.82383800195072,24457.004436309595,28710.048971370252,304.25181391898417,23.122556030580295,1.187832818748759,33.349999999999994,1.187832818748759,84074659.13159402,7076571.42857143,27624185.83456344 
 11/23  09:00:00,6.0,5.492566393078679,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99989227541863,22.000051952368082,22.00038957956799,21.999728029235428,22.000944649923763,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46721.26588509933,1.0355888975998102,9.115037811575354,7.333083362048683,8.992044638046098,9.629608603317957,9.583161886928679,24456.892480182283,24057.516420217453,265.2198249384228,22.554410467085656,1.0355888975998102,33.349999999999994,1.0355888975998102,97261057.07778385,7076571.42857143,55248371.66912688 
 11/23  10:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014585529156,21.999992924724022,22.00007561495328,22.00006636567065,22.00133544456402,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31467.155048921628,0.6747094674304552,8.72739761847099,6.767427744466097,8.176376425025424,8.876975934948986,9.138268386173456,24456.77738813449,13310.591554961751,172.78155956813757,22.190560905900767,0.6747094674304552,33.349999999999994,0.6747094674304552,175427560.01720652,7076571.42857143,124308836.25553547 
 11/23  11:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99988541712406,21.999998507959106,22.000103220996735,21.99991349125628,21.998394086589855,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27762.542620300646,0.5916320714331206,8.440537595394403,6.430670994948976,7.655943382375486,8.363892066426304,8.802300991657416,24456.781176143344,11220.780890657285,151.5043567638867,22.123811378286945,0.5916320714331206,33.349999999999994,0.5916320714331206,176551332.735317,7076571.42857143,124308836.25553547 
 11/23  12:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000109016549686,22.000040839722946,21.999914736242065,22.000038516339924,21.998492164526937,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21738.751603202516,0.46194910448940235,8.263257240418502,6.179214203631474,7.342570182700904,8.033367105062036,8.619436272534655,24456.854952369962,7090.300086533959,118.29440725762912,22.092236609219366,0.46194910448940235,33.349999999999994,0.46194910448940235,178767777.42817748,7076571.42857143,124308836.25553547 
 11/23  13:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999797848648,21.999957469362574,22.000003726353025,21.999917214628386,21.602573856918557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37807.013347518245,1.1903570995788744,8.136236972768053,5.995157810744092,7.123383673968244,7.774482977362628,9.657537539642403,24456.733121383648,6621.077502206383,305.10127072898086,25.750218457404767,1.1903570995788744,33.349999999999994,1.1903570995788744,180092544.53001395,7076571.428571431,124308836.25553547 
 11/23  14:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000147243814236,22.00000152691449,22.0000522707609,22.000247077264792,21.617572846043092,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36375.836254841735,1.179016625902247,8.036585222517663,5.864207117511256,6.982995580800147,7.617402493371412,9.645833229157489,24456.802359861525,6199.228709642735,302.21214215122114,25.96762137297298,1.179016625902247,33.349999999999994,1.179016625902247,179965197.76851594,7076571.42857143,124308836.25553547 
 11/23  15:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999561778648,21.99996798434253,22.000050061255422,21.999893254412495,21.619850288925175,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35342.21217990076,1.1567625385999303,7.958883128168938,5.770964934842236,6.8909477612268,7.5194361757096955,9.621557553124696,24456.740450236455,5621.318869295447,296.51383130960363,26.03950431519003,1.1567625385999303,33.349999999999994,1.1567625385999303,178420516.72561514,7076571.42857143,124308836.25553547 
 11/23  16:00:00,6.0,5.789210220776767,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999993208075225,21.99996159752355,22.000073820801642,22.00030699187967,21.631242051861978,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32202.650337092902,1.089131785009789,7.874500280902787,5.669936426597327,6.776203466290774,7.391939927614044,9.402101646569697,24467.440492645943,3460.477390678426,279.196488489549,26.275672120703334,1.089131785009789,33.349999999999994,1.089131785009789,206396259.73171258,7076571.42857143,124308836.25553547 
 11/23  17:00:00,6.0,5.9999975628741025,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999995975470693,22.000034447556192,21.99997597537957,21.999927044895674,21.634557871856217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32630.70830391222,1.0997927650318757,7.7625236773582715,5.581511182330975,6.641043088781363,7.2400822881995905,9.234469562775686,24475.167748015523,4314.544229200619,281.927461549906,26.250741642119248,1.0997927650318757,33.349999999999994,1.0997927650318757,206533830.93890697,7076571.42857143,124308836.25553547 
 11/23  18:00:00,6.0,5.9999975628741025,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000195661366423,22.000003749699292,22.000112631712053,22.000220071351283,21.617113380575102,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36203.65459298002,1.1767800402564277,7.727871537636808,5.569747408024942,6.778317747376282,7.405955849978582,9.497668563672647,24475.14741813424,6986.408152330886,301.6406264126153,25.98901183407595,1.1767800402564277,33.349999999999994,1.1767800402564277,206766635.5008293,7076571.42857143,124308836.25553547 
 11/23  19:00:00,6.0,5.9999975628741025,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999989258503557,22.00005704575973,21.99980382778661,21.999658019317877,21.999381287592147,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23663.040477203802,0.52253356234647,7.832164207377258,5.71621215384251,7.096489951121508,7.766201241299538,8.733299530975609,24475.18822319088,9657.962223213117,133.82232641235223,22.534386058412647,0.52253356234647,33.349999999999994,0.52253356234647,150196142.4320042,7076571.42857143,69060464.58640862 
 11/23  20:00:00,6.0,5.9999975628741025,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999813839311884,21.99999676933111,22.00003314029976,22.000158809277934,21.99884241677125,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30827.33196828663,0.6566827865121949,7.908650644617062,5.834334090672368,7.354983720282405,7.995757882921761,8.829551327940928,24475.15095042058,13846.158116410215,168.1622771663518,22.1197271597885,0.6566827865121949,33.349999999999994,0.6566827865121949,140621242.05884063,7076571.42857143,69060464.58640862 
 11/23  21:00:00,6.583333333333333,6.27963106536458,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99985799289736,21.99995778599677,21.999762957888606,22.000019887848264,22.000468064488043,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27647.304272775975,0.6236690174912307,7.926806227494427,5.9156362780339675,7.512253984739329,8.14136012500431,8.766774617456035,23582.342232009545,13343.492001119996,159.70907166124758,22.14329970040743,0.6236690174912307,32.75208333333333,0.6236690174912307,140403513.11159125,7076571.42857143,69060464.58640862 
 11/23  22:00:00,7.0,6.472682183341662,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.454057991735862,21.50609034276307,20.176340203178597,19.728448908529202,19.452847935207625,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.077912361271352,6.975832049693255,13.947029089680818,16.907807121989453,18.902320557372516,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,65064807.96309215,0.0,27624185.83456344 
 11/23  23:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.418805550760755,20.964282145299386,19.033294459372684,18.430029628703778,18.340528742182887,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.465488900598285,8.575158800174465,20.654274552028102,25.478440330469738,27.177450954766954,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,44384897.04675514,0.0,6906046.45864086 
 11/23  24:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.03058095756879,20.695758884661817,18.586149291354282,17.964258760344176,17.799807818935662,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.375832910055024,9.692243337013926,24.594788266764823,30.090363104246865,32.66413349829136,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,44322354.05689006,0.0,6906046.45864086 
 11/24  01:00:00,7.0,6.472682183341662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.792478756393276,20.53360859429214,18.299665927907654,17.670784276453706,17.436750698264188,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.411421640339356,10.51336689768032,27.472193489345074,33.359116843017624,36.691882369729775,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,44384908.10418996,0.0,6906046.45864086 
 11/24  02:00:00,6.416666666666667,5.900959952159405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.60962593265679,20.3946100656175,18.1083622925996,17.471841423517777,17.204589609291855,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.06445261213122,11.28238172911813,29.464270580090318,35.63472514606349,39.398971356822905,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,44384911.6144981,0.0,6906046.45864086 
 11/24  03:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.504270202658972,20.272643410086427,18.08178077672538,17.42947266612782,17.137968849824002,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.278613072196777,12.046754348906717,30.172826017560112,36.56706280733599,40.54013440918705,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,44322361.760362186,0.0,6906046.45864086 
 11/24  04:00:00,6.583333333333333,5.7999423538049895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.411157485691014,20.17363674214015,18.00488416494873,17.344045630823576,17.057432915301202,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.379660033399116,12.73197268171034,31.293554903471975,37.87418944667113,41.77041095649469,0.0,0.0,0.0,22.156698544155077,0.0,22.156698544155077,0.0,44384915.38557028,0.0,6906046.45864086 
 11/24  05:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.18529572396839,20.12197176983032,21.307636241462088,20.869286375749915,22.180220525943625,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,27716.75525967369,1.083262134082749,13.537340197427083,13.122083363410551,13.735361490740715,16.838742155294025,11.743035979964182,0.0,0.0,277.6874755871193,26.17749193930132,1.083262134082749,32.324999999999996,1.083262134082749,45322009.7413863,0.0,6906046.45864086 
 11/24  06:00:00,7.0,6.281960957211575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99993465808751,20.75941139556428,21.999993006125802,21.987390842929823,22.00016619699078,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,36503.08122142381,1.2521940190664722,9.54079159048361,11.213700591153975,9.967651174631202,10.693773558134517,10.650033401363594,0.0,15510.219221585134,320.9157517004113,25.044895864879816,1.2521940190664722,32.32500000000001,1.2521940190664722,45540148.59331338,0.0,6906046.45864086 
 11/24  07:00:00,6.416666666666667,5.900959952159405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999679525053764,21.99220968918418,22.000337325926427,21.858782452006455,21.99991664496267,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,55686.389765686945,1.8427489293650317,9.258883819972924,7.451874146110065,9.71682523427881,10.735554924791693,10.094757102231677,23814.776424391912,31219.355995106103,472.30618898248895,25.530173938051192,1.8427489293650317,32.922916666666666,1.8427489293650317,53099192.533651456,7076571.42857143,6906046.45864086 
 11/24  08:00:00,6.758333333333333,6.543399783650018,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000203874654776,22.000032064156063,21.99972555983523,21.999617860331213,21.99992138575293,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46085.309830335646,1.1636805599046176,9.0429866559951,7.294955272554944,9.39474946669067,9.963412602535115,9.72821166918434,23318.013467180237,26099.113508802042,298.0639508290728,23.0986071659767,1.1636805599046176,32.57270833333334,1.1636805599046176,84052557.19242048,7076571.42857143,27624185.83456344 
 11/24  09:00:00,7.125,6.550304089908682,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000250087878253,22.00005430474366,22.000034539725927,21.999649777082155,22.00089818913096,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41521.584733258904,1.0229141376911357,8.777631479909234,7.024504769400527,8.782689198846649,9.35054344542179,9.214750586079674,22753.41111615013,21186.126873906007,261.9691943565105,22.483336765816578,1.0229141376911357,32.196875000000006,1.0229141376911357,97302677.97645599,7076571.42857143,55248371.66912688 
 11/24  10:00:00,7.0,6.281960957211575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014223479602,22.000012577641936,22.000021017501883,21.99988327188099,21.99961564902303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24492.138095901664,0.5757137487121815,8.429852869007824,6.52239837116354,7.187656870487769,7.74943084111613,7.9548131241628,22938.0247565578,10768.685401846935,147.42884854136915,22.14165292720706,0.5757137487121815,32.324999999999996,0.5757137487121815,175282340.3314433,7076571.42857143,124308836.25553547 
 11/24  11:00:00,7.0,6.205461027535866,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000543700904,21.99997161719033,22.357801995951466,21.999928894326747,21.999014598627326,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18035.078831068135,0.4214061722175231,8.137537390227445,6.148815874114987,5.505751854078582,6.150700026370859,6.233584623558855,22935.320152524233,8186.3775154065,107.91216205488594,22.086628156207237,0.4214061722175231,32.324999999999996,0.4214061722175231,176395704.54823968,7076571.42857143,124308836.25553547 
 11/24  12:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001100104741,21.99998213257106,23.658782413046172,22.316444262217445,22.000184633646825,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11088.1247137917,0.2588858900028416,7.970038612455045,5.858261392161147,5.772007459020119,5.201415145226446,5.366633633471082,22928.70165466246,3281.993270053934,66.2944334972808,22.07868756769587,0.2588858900028416,32.324999999999996,0.2588858900028416,178583347.93253195,7076571.42857143,124308836.25553547 
 11/24  13:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999959990271858,22.000010519493586,24.585062998746604,23.03715629552086,21.75151685535776,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25053.661825534564,0.9711771968037767,7.834734544639289,5.660216609817927,8.262012124220448,5.230463627867572,5.226430968700157,22928.759110455318,1802.5319274120193,248.95126770448496,26.155862144981274,0.9711771968037767,32.324999999999996,0.9711771968037767,179971706.8153989,7076571.42857143,124308836.25553547 
 11/24  14:00:00,7.0,6.013682605287408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99994413799033,22.000002071727618,24.890121377769315,23.271032649240862,21.769741453181226,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23080.63070493695,0.9500009378286406,7.754306415762471,5.555511071758673,9.508202335911497,5.476823444998971,5.194350028298207,22928.754857882992,1040.470264163331,243.54679063036315,26.51179436414304,0.9500009378286406,32.324999999999996,0.9500009378286406,179758200.5169372,7076571.42857143,124308836.25553547 
 11/24  15:00:00,7.0,5.742617630190069,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999861179528953,22.00000530470298,24.374551018562816,22.71017420245897,21.697052695550294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23396.9379710682,0.9562602634654266,7.78534276015511,5.552714760085903,7.370568577452485,5.099621778844646,5.797835262401233,22919.54938572241,1212.6951788102917,245.148630066584,26.470887594818564,0.9562602634654266,32.324999999999996,0.9562602634654266,178166662.0063694,7076571.42857143,124308836.25553547 
 11/24  16:00:00,5.833333333333333,4.70318908187597,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999998049519665,21.999995522740345,23.18591598552832,22.007385594710268,21.700230478348317,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28748.14506746932,1.0020391102561201,7.937269082846925,5.616409551060748,5.1709114010529715,5.932251044013152,7.180252818513679,24686.34434544163,2436.1371416883253,256.89919222285715,26.6694803465811,1.0020391102561201,33.52083333333333,1.0020391102561201,206327102.79776096,7076571.42857143,124308836.25553547 
 11/24  17:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008134677695,22.000042004635446,22.25115836055055,21.999824618503997,21.80694046680897,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34755.39376757808,1.0911628348085427,8.094370197959883,5.7009799227113644,5.451532501446977,6.486358327903339,7.926496841379657,25952.50276625973,6050.869847613438,279.7547561653991,26.75413219853404,1.0911628348085427,34.37499999999999,1.0911628348085427,206588075.0322918,7076571.42857143,124308836.25553547 
 11/24  18:00:00,4.416666666666667,3.766998491865,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002639202521,21.999973487454763,22.00008588190241,21.999917576156786,21.827472466991296,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42408.41680919907,1.199888199027242,8.229715515076379,5.804542025468433,6.087175739905487,6.930535164475015,8.491300647193327,26842.544344064157,10354.058559889425,307.60968277221576,26.518227285405548,1.199888199027242,34.97291666666667,1.199888199027242,206789905.25503725,7076571.42857143,124308836.25553547 
 11/24  19:00:00,4.0,3.5318051637454455,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99992163592341,21.999969853198838,22.000012617112876,22.00013990820751,22.001301983269475,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29155.586682795576,0.5434016022245217,8.482295101581236,6.069281715065219,6.598050350106301,7.489828673102018,8.531487054192688,27478.235330105617,14188.84832524904,139.16829447611246,22.585902342563767,0.5434016022245217,35.400000000000006,0.5434016022245217,150216811.74378362,7076571.42857143,69060464.58640862 
 11/24  20:00:00,4.0,3.5318051637454455,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000086059932613,22.000020380831955,21.999871390969925,22.000172398670305,21.998895104910265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37729.91614330988,0.6796907101748814,8.733346852476892,6.3023849085442905,7.093575035502044,7.9630405929677535,8.921209454111661,27478.2268960073,18969.36928137569,174.0541386126348,22.120260626243844,0.6796907101748814,35.400000000000006,0.6796907101748814,140643367.6262383,7076571.42857143,69060464.58640862 
 11/24  21:00:00,3.9416666666666664,3.474603544594302,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000033946465425,22.000073469282285,21.999694463274384,22.000112260324766,22.000050780756254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36915.65292112806,0.6637320124490363,8.894870922531224,6.482346612585658,7.475373565264917,8.344255853202483,9.0952763104424,27566.442027024892,19780.37969702527,169.96886202937188,22.15467066077066,0.6637320124490363,35.45979166666667,0.6637320124490363,140468736.7294727,7076571.42857143,69060464.58640862 
 11/24  22:00:00,3.9583333333333335,3.4909466234320923,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.94867368626547,21.199964293370098,20.198831041211484,19.654548357946293,19.37526706567648,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.174964605690874,8.623444986384092,14.157565807997559,18.049753998149352,20.294301744449566,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,65040483.732768886,0.0,27624185.83456344 
 11/24  23:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.731460276918384,20.49211816556506,19.124749261503336,18.388057962469457,18.251439249737405,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.154744410967993,11.400766247604961,20.956418192447984,27.199704466593776,29.39488738191983,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,44384906.659851484,0.0,6906046.45864086 
 11/24  24:00:00,4.583333333333333,3.859779204261675,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.333553073507034,20.206743224576414,18.696490371110816,17.940591788832226,17.714010099656104,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.986968951843576,13.031925098177544,24.924602384745388,31.96250404645564,35.2090427137494,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,44384916.938631885,0.0,6906046.45864086 
 11/25  01:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.07695830493925,20.051379750347195,18.387904394831807,17.66881261601651,17.37604189699977,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.601751806607698,14.072709463898583,27.974977595454675,35.1139532457824,39.13999867113848,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,42196458.71942723,0.0,6906046.45864086 
 11/25  02:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.93934460246602,19.95311268183138,18.208483706295524,17.50641180183413,17.16929361057248,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.17142420822384,14.80680325525334,29.98924790253339,37.161962696649006,41.686286348794944,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,42259016.189578295,0.0,6906046.45864086 
 11/25  03:00:00,5.583333333333333,4.392626461554234,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.878108671147913,19.908000062671285,18.130317188970867,17.43470459050376,17.07354639610132,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.97615828605211,15.215830788651651,31.03846765674237,38.22311244794894,42.99941066612479,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,42259017.81567829,0.0,6906046.45864086 
 11/25  04:00:00,6.0,4.86538573666457,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.86947959204879,19.888077845847278,18.100708764463945,17.407843778819213,17.035322401925132,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.30057793639181,15.494716473706466,31.655622716045453,38.84383192618162,43.660111974058736,0.0,0.0,0.0,22.166669258708158,0.0,22.166669258708158,0.0,42200982.29352623,0.0,6906046.45864086 
 11/25  05:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.97058182098738,19.848946984339573,21.459783217827205,21.10419944267944,22.174280177990756,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,29941.52763150418,1.077790340056661,16.373624068202865,15.807055899752378,13.60334751805401,16.53788526655005,12.496005012811056,0.0,0.0,276.3232177634635,26.72168204094669,1.077790340056661,33.349999999999994,1.077790340056661,43249223.673038065,0.0,6906046.45864086 
 11/25  06:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999496489259915,19.8252035320288,22.00012700894564,22.000337399082184,21.9999266612421,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,22217.271544856514,0.5595309369787872,10.706915087135704,15.933483571376449,10.37127536749202,11.139694617091628,11.240966305440026,0.0,0.0,143.34423006662243,23.72243080103915,0.5595309369787872,33.349999999999994,0.5595309369787872,42712451.5042059,0.0,6906046.45864086 
 11/25  07:00:00,6.0,5.3091741714986895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999974524324944,19.998278132511583,21.999797016905205,21.97236772054836,22.000401934127524,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,41836.14981793202,1.0977328087476252,10.286118438159415,15.283031272458972,10.127602481281249,10.869473980461168,10.648704405739943,21345.06174664881,15916.2440435205,281.24849418118697,24.23237008688079,1.0977328087476252,33.349999999999994,1.0977328087476252,50348009.8090445,7076571.42857143,6906046.45864086 
 11/25  08:00:00,5.416666666666667,4.920748797492362,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000047972012087,21.449156856912467,21.999705945432723,22.00017458715706,22.00021460426365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60882.30606923584,1.8845302320198734,10.022298116732005,10.026400321008124,9.877900033771875,10.491044977035921,10.312403302976348,24177.035668369514,36836.799364501865,483.0844163730056,26.048277533726345,1.8845302320198734,33.947916666666664,1.8845302320198734,67323132.78705321,7076571.428571431,13812092.91728172 
 11/25  09:00:00,5.0,4.512282507640613,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999886898476614,21.999743390286927,22.000101210837453,21.9999829128729,21.999087747423573,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51846.03473452592,1.0589050937735502,9.725291897331369,7.86179746806732,9.45266738155074,10.082967208573052,10.073010689294149,25967.268103814476,28522.157636355547,271.19805926398436,22.65384931050276,1.0589050937735502,34.375,1.0589050937735502,79308684.94367906,7076571.42857143,41436278.75184515 
 11/25  10:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000147047930614,22.00023974672554,22.000183428163552,22.000001439500647,21.99868614152594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36701.62080796387,0.7199329835885445,9.359988984199404,7.322807871118151,8.74619085860366,9.430336489326342,9.693735677430572,25968.200405490352,18162.74866516986,184.36193004586858,22.177090590348147,0.7199329835885445,34.375,0.7199329835885445,128976177.699474,7076571.42857143,82872557.5036903 
 11/25  11:00:00,5.0,4.797363984052054,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999995365421373,22.000037666706785,22.000010601688587,22.000164709371756,22.000761579910062,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28563.20038802753,0.5564214832815498,8.975014967485095,6.764228839083856,7.991704906213516,8.710278421877291,9.185813834466865,25978.690423585853,12261.735562071512,142.48666254717932,22.09445985821647,0.5564214832815498,34.375,0.5564214832815498,176763829.668087,7076571.42857143,124308836.25553547 
 11/25  12:00:00,5.0,4.999998367508208,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997335138093,21.99995630473316,21.999899467950964,22.000105230116933,22.00045223237676,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22174.96370657401,0.43138851502106323,8.652999824299082,6.351486930945216,7.43907067350825,8.127899965134551,8.741442109643934,25986.153884575135,7573.884042775561,110.46816934173951,22.077795374721486,0.43138851502106323,34.375,0.43138851502106323,178258934.53840733,7076571.42857143,124308836.25553547 
