Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/25  13:00:00,5.583333333333333,5.291141206646796,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000215481886553,22.00001502967936,21.999962662408176,22.000051453693555,21.684611009549588,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37374.75390601208,1.1574616984860022,8.480408483338929,6.099112263852416,7.265418060934155,7.939606178929526,9.714364317651315,25094.128654496668,6037.83802999054,296.69445882248755,26.047373406360673,1.1574616984860022,33.77708333333333,1.1574616984860022,179720396.6802777,7076571.42857143,124308836.25553547 
 11/25  14:00:00,6.0,5.235623908328466,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000056242351153,21.99999281113592,22.000026442752745,21.999904469789936,21.61068845334603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35567.40857822855,1.1623481037627608,8.422158734562602,5.964530916939739,7.2375186975171575,7.905107887493057,10.339859517387453,24447.668337835985,5339.595958405822,297.9446433986146,26.028127397800898,1.1623481037627608,33.349999999999994,1.1623481037627608,179840101.0390861,7076571.42857143,124308836.25553547 
 11/25  15:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999956180907134,22.000007356889554,22.000052748013857,22.000219748490384,21.601582516787687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35767.94207878917,1.1666220092906678,8.378368523292616,5.87969039722775,7.222469778735946,7.888102561843771,10.594710652343243,24441.091276255753,5177.177168896491,299.03897113818635,26.013832757566746,1.1666220092906678,33.349999999999994,1.1666220092906678,178253953.22418624,7076571.42857143,124308836.25553547 
 11/25  16:00:00,5.416666666666667,4.740174550007247,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000098482100995,22.00001666676026,21.99996845086389,22.000257969310933,21.65730528497925,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37180.49314490142,1.15414737043141,8.34102302410871,5.816547775907021,7.250910519358392,7.919687916734536,10.543198328726987,25331.907725084602,5402.720493055134,295.85994890677944,26.23854477883756,1.15414737043141,33.947916666666664,1.15414737043141,206926530.9514084,7076571.42857143,124308836.25553547 
 11/25  17:00:00,5.0,4.512282507640613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985370749855,21.999985402802366,22.00001879440552,21.999895540402793,21.73213036343645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37184.26152706023,1.1346511057115505,8.305234975076784,5.764491575556737,7.233659585666284,7.900800302509464,10.358083073405512,25967.949216270183,5383.834991757929,290.88638029362676,26.533658219439477,1.1346511057115505,34.375,1.1346511057115505,206731480.26108044,7076571.42857143,124308836.25553547 
 11/25  18:00:00,4.3583333333333325,3.8831565404666115,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000046747031632,21.999985984118837,21.99991485083993,22.000266604721073,21.775429234266653,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43293.19616258737,1.2104943955427592,8.308075511876979,5.779716595857903,7.332344375800282,8.01109477410022,10.456663215819937,26937.08376444272,9016.989675109813,310.32506310367216,26.476085303649985,1.2104943955427592,35.03270833333333,1.2104943955427592,206699919.9886551,7076571.42857143,124308836.25553547 
 11/25  19:00:00,3.899999999999999,3.4337466907187078,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000007289960767,22.000187442563078,21.99997285214825,22.000032568866136,22.00097870269597,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38381.35495764436,0.7070262884364507,8.575242736648557,6.133587295563835,7.966796967379689,8.631126836564468,10.087800087445316,27629.522454872076,19060.357440466974,181.07140405114765,22.531498815578676,0.7070262884364507,35.502500000000005,0.7070262884364507,142045686.47143188,7076571.42857143,69060464.58640862 
 11/25  20:00:00,3.9583333333333335,3.4909466234320923,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000058886669,21.999793742175896,21.999942512334528,21.999674545256813,22.000012073382603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44856.02501570846,0.8126759420349133,8.865459713104052,6.521788126034354,8.635525120763225,9.263920864683115,10.267999409695483,27541.00023770606,21987.239950414572,208.11466315443616,22.237302342338243,0.8126759420349133,35.442708333333336,0.8126759420349133,104802460.47549921,7076571.42857143,41436278.75184515 
 11/25  21:00:00,4.0,3.5318051637454455,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000116641676357,22.00020228191069,21.999841212050143,22.000083949813753,21.999923326447657,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43479.06701882984,0.7938045071514302,9.010967069768595,6.738782418111097,9.013343035433286,9.62395866906685,10.303062818864547,27478.445434037236,22728.239331279183,203.28483770161367,22.296625214262164,0.7938045071514302,35.400000000000006,0.7938045071514302,103813991.24004275,7076571.42857143,41436278.75184515 
 11/25  22:00:00,4.0,3.2950752777277184,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000097581751344,22.00012476742715,22.00022610663916,21.999667780390514,22.00013112706625,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49765.49149084315,0.9222728241201441,9.214297817182604,7.053104702599666,9.509638889057962,10.067681507293377,10.415772726600766,27469.53511311582,26839.63700484677,236.19524160576327,22.490224270229223,0.9222728241201441,35.400000000000006,0.9222728241201441,66726763.90848255,7076571.42857143,13812092.91728172 
 11/25  23:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.011966057950016,21.088621667522915,19.450827293513576,19.107800571624985,18.85809033538102,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.258560404209817,9.6196817996997,21.20374094078929,24.181007363543642,25.93853355444561,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42196433.98906788,0.0,6906046.45864086 
 11/25  24:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.924117638010397,20.420230798391543,18.223448379651643,17.738383355575206,17.665540891409563,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.178042819459165,12.287223620469765,30.469594512791435,35.191686385613416,36.72469231407971,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42258997.437770575,0.0,6906046.45864086 
 11/26  01:00:00,3.475,2.619446588947393,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.588779508838304,20.18850152540521,17.80427239705386,17.296847921423204,17.110378347731928,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.397905365148787,13.70363050687218,35.172897985087,40.43557651799518,43.33816680582464,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42259004.53410225,0.0,6906046.45864086 
 11/26  02:00:00,3.0416666666666665,1.972204186714401,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.28099395618685,19.987815592486154,17.47977573058432,16.962450138523355,16.706977203824366,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.306177555475728,15.028881288797336,38.62311646375013,44.186773089167595,48.0437485718619,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42196455.218717106,0.0,6906046.45864086 
 11/26  03:00:00,3.0,1.9979540761382664,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.073405297026834,19.841657296213864,17.434100917662295,16.904426790547404,16.602371704068172,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.49689127921676,16.108224837706473,39.42659739998269,45.16540010454685,49.55910766082234,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42259014.28577787,0.0,6906046.45864086 
 11/26  04:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.900772347902713,19.71852517688448,17.27297374411808,16.738176169587312,16.424646171626218,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.42813527671372,17.071245004838957,41.468867837535534,47.34564871176559,51.81301515881119,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42259016.25111483,0.0,6906046.45864086 
 11/26  05:00:00,2.4166666666666665,1.8197022199978636,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.74293880791345,19.593565926528246,17.093355467338117,16.55519159690486,16.250535775899923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.28766510175956,18.046179468865656,43.79610295789747,49.78162343619919,54.130425385990684,0.0,0.0,0.0,22.544129271533418,0.0,22.544129271533418,0.0,42259019.79269711,0.0,6906046.45864086 
 11/26  06:00:00,2.0,1.353097923804374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.274383360182522,19.502691718944465,21.302079100618666,21.05287269809123,22.198444336865677,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,36576.85874754886,0.880076012309354,15.79736193513702,18.83355730637705,17.19069487176694,19.62491887354471,14.575164893429731,0.0,0.0,225.68586452573717,26.859025281129046,0.880076012309354,37.45000000000001,0.880076012309354,43008889.29899195,0.0,6906046.45864086 
 11/26  07:00:00,2.0,1.4151976821330734,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999800820691117,19.4422936247697,22.000020187250943,21.999959027471334,22.00024224261942,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,26199.454552054318,0.4249435835166892,11.349365332756056,19.295792463328464,12.308877211625294,12.907493822659793,12.9201026599491,0.0,0.0,108.83406272980528,22.692969342952633,0.4249435835166892,37.449999999999996,0.4249435835166892,42650746.628112234,0.0,6906046.45864086 
 11/26  08:00:00,1.8833333333333337,1.4556750150890874,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000030923962324,19.394501116119496,22.00006191541054,22.00027701883232,22.000457898683567,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,24488.780677387946,0.3874226811440751,11.070158536503856,19.77144446442723,12.082189232051185,12.553981049819692,12.341916595318859,0.0,0.0,99.2183859892322,22.446339399909224,0.3874226811440751,37.569583333333334,0.3874226811440751,42553598.02384567,0.0,6906046.45864086 
 11/26  09:00:00,1.7416666666666665,1.316679837964995,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999909030115006,19.983165217062467,21.999893894034287,21.999768470490157,22.000179353041176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,58013.581577912264,0.9387776134316125,11.002132599766982,17.26863460166428,12.056051929074156,12.456182670655082,12.322603613297362,27730.217872358004,24932.921093920857,240.44866334709766,22.633060761070244,0.9387776134316125,37.71479166666666,0.9387776134316125,30946878.654529084,7076571.42857143,6906046.45864086 
 11/26  10:00:00,1.5250000000000001,1.104086182245276,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999978204652212,21.674707557089373,22.00039089992461,21.999583189595352,21.999728076462244,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77775.93372077006,1.61043005454449,10.897987220820061,10.60041908250757,11.790040259817621,12.255651948025017,12.082442535972541,30474.416255977038,46439.05986377005,412.8466090411758,25.93991182641088,1.61043005454449,37.93687500000001,1.61043005454449,37430546.02647458,7076571.428571431,13812092.91728172 
 11/26  11:00:00,1.1666666666666667,0.7524592188576583,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00012968003899,22.000173568320744,21.999878391054636,21.999947063132954,21.999735331567635,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62452.5272885364,0.9515956507866533,10.583649674329804,8.782055977133629,11.071304792703012,11.664164385546277,11.653780493188528,31753.8976925796,35097.15610527112,243.71121642138465,22.59549579358125,0.9515956507866533,38.30416666666667,0.9515956507866533,93281047.86191075,7076571.42857143,55248371.66912688 
 11/26  12:00:00,1.0,0.5889010783955538,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999890777591506,21.999881237717688,21.999973208222716,22.000529721387526,21.999564944514177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59977.66690815779,0.8943524428800215,10.426397975938437,8.550803469574573,10.703190839512038,11.3224966041293,11.364702937114389,32004.629846001615,33286.028945050224,229.0415119636791,22.43124797012723,0.8943524428800215,38.474999999999994,0.8943524428800215,93540438.93738459,7076571.42857143,55248371.66912688 
 11/26  13:00:00,1.0,0.829083149384498,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9998922373035,21.999769036770676,22.000047712942337,21.99984815463634,22.003948788238617,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72689.97048123302,1.3035546295735154,10.202849292885341,8.165487626861271,10.177919358704019,10.829190066736466,10.966746735705648,32014.1834471982,26547.372559909218,334.05713759454466,25.135475827310596,1.3035546295735154,38.474999999999994,1.3035546295735154,130794621.9454396,7076571.42857143,82872557.5036903 
 11/26  14:00:00,1.0,0.7605669560077545,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00030768525463,21.99997732752549,21.999627397292198,22.000347458105963,22.000855471648844,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69732.68020696865,1.2585914276392414,10.04055085228063,7.8901629168800085,9.804857961015886,10.466336187561453,10.839895044320592,32011.64963416883,25193.71343249163,322.5412043038147,25.21711696194913,1.2585914276392414,38.474999999999994,1.2585914276392414,130753169.1775072,7076571.42857143,82872557.5036903 
 11/26  15:00:00,0.8833333333333333,0.7130148916985827,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999906660310696,21.999954893831557,22.000048320079628,21.999875402026785,22.007368178623413,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69643.73908505772,1.2494927161885456,9.987037506778258,7.756640193163643,9.658039545730297,10.329119692706543,10.768728296523571,32190.366826399288,24883.668979932936,320.21306072388643,25.257131967816367,1.2494927161885456,38.59458333333333,1.2494927161885456,135290137.17677987,7076571.42857143,82872557.5036903 
 11/26  16:00:00,0.6833333333333335,0.6833308232135568,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000094263723224,22.00010587875947,21.999840456598264,22.000078331027073,22.002133050102145,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70752.503362261,1.2428092151412988,9.962232288661598,7.667384607411378,9.650925856212815,10.32871083944677,10.825578439515313,32498.839783459323,25143.20994512402,318.4930818910957,25.17694718395626,1.2428092151412988,38.79958333333333,1.2428092151412988,159434891.55531487,7076571.42857143,82872557.5036903 
 11/26  17:00:00,0.425,0.42499794028392834,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999748421002234,22.000044548837042,21.999537573785407,22.000233185136423,22.00683546348213,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71754.40888908163,1.233158874028838,9.94762813640977,7.601561045764477,9.627891533623712,10.307784353176345,10.915476417802608,32888.5141202836,25359.13255950021,316.01673812266034,25.139971271202498,1.233158874028838,39.064375000000005,1.233158874028838,159680802.00549877,7076571.42857143,82872557.5036903 
 11/26  18:00:00,0.3,0.2999986135124571,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99999044567909,22.00001556953666,21.999588392491187,21.99972694344136,22.0000012588513,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79868.41199460557,1.341506662105881,10.06987382718271,7.794857005435698,9.929713086889883,10.566449016781988,11.091817497414004,33076.650675610545,30892.9094856146,343.7645935340582,24.94621089769627,1.341506662105881,39.192499999999995,1.341506662105881,123147675.63925144,7076571.42857143,55248371.66912688 
 11/26  19:00:00,0.3,0.2999986135124571,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00005323869745,21.999985219953174,21.999958550719494,21.999759464853796,22.00044086764052,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62895.11846869425,0.9083569243464735,10.253363695192073,8.114934502940708,10.40152706223544,10.987124653009834,11.248051113245694,33076.675803359954,35195.24662277662,232.63900706843916,22.629753499232308,0.9083569243464735,39.192499999999995,0.9083569243464735,85201307.05379245,7076571.42857143,27624185.83456344 
 11/26  20:00:00,0.3,0.2999986135124571,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.967840313129795,20.83861472787794,19.483948775178884,19.183800125358236,15.721844482744375,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1280.7727695427131,0.017378750056601947,19.34119403554321,12.114470092046401,22.868465636945803,25.56909534454918,50.791917036205774,0.0,0.0,4.449726688952065,21.65547653600396,0.017378750056601947,38.078811918480206,0.017378750056601947,42275001.00740436,0.0,6906046.45864086 
 11/26  21:00:00,0.4166666666666667,0.4166638392012762,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.462795920523128,19.810079352696253,17.781112607455366,17.34493948105877,16.643289845396776,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.533744020185164,17.040856625091518,36.00348006668862,40.49807193469947,48.955676140640115,0.0,0.0,0.0,20.722064802796435,0.0,20.722064802796435,0.0,42196452.25646818,0.0,6906046.45864086 
 11/26  22:00:00,0.5,0.4999969381655805,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.93004037362675,19.448869341916588,17.198996188935265,16.74247249314258,16.410284310780074,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.725736893973284,19.55106024756994,42.46669447278044,47.442922669186714,52.56495514999651,0.0,0.0,0.0,20.722064802796435,0.0,20.722064802796435,0.0,42259015.79157036,0.0,6906046.45864086 
 11/26  23:00:00,0.5583333333333333,0.5583304847100107,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.693869835675358,19.268730404474642,16.915575547328846,16.448392414771718,16.125110690341987,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.582593143269754,21.142303508812375,46.21329132013846,51.40057531202134,56.285742346367634,0.0,0.0,0.0,20.722064802796435,0.0,20.722064802796435,0.0,42259020.99631247,0.0,6906046.45864086 
 11/26  24:00:00,0.48333333333333334,0.48333020963357126,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.45229004612389,19.105774337918785,16.633610168646907,16.16071965647576,15.82549347254531,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.30277136047723,22.602659361220656,49.68117231177615,54.978923884984916,59.850297413073626,0.0,0.0,0.0,20.722064802796435,0.0,20.722064802796435,0.0,42259024.57219656,0.0,6906046.45864086 
 11/27  01:00:00,0.39999999999999997,0.39999777287130894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.26341205514956,18.965741452135056,16.44020834562804,15.920160061857016,15.589726933162467,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3.9194548202436383,0.000051034319201243514,42.5841302599883,23.9361577206202,52.30486501987224,58.04634786926221,62.78530382803668,0.0,0.0,0.013064387172002498,20.721282072318555,0.000051034319201243514,29.906032401398218,0.000051034319201243514,44322423.81696586,0.0,6906046.45864086 
 11/27  02:00:00,0.39999999999999997,0.39999777287130894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.103077097259238,18.840845536715747,16.26070997717773,15.715520170582964,15.55993321821641,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,35.33764387342776,0.0004595653266765245,44.57366606370584,25.17976602293395,54.67657726908079,60.67319669839142,63.92208939777904,0.0,0.0,0.11764450482663574,20.70094913392187,0.0004595653266765245,39.09,0.0004595653266765245,44385361.45165809,0.0,6906046.45864086 
 11/27  03:00:00,0.4583333333333333,0.2245823916199018,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.90766995207961,18.70179285764468,16.04091131302493,15.561845430102153,15.5599601797294,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,197.78529237856708,0.0025640978457990276,46.88586442130215,26.566483742094505,57.39780042835693,62.88796121706034,64.66357672162057,0.0,0.0,0.65636506537061,20.593376768991007,0.0025640978457990276,39.03020833333333,0.0025640978457990276,44387305.31686586,0.0,6906046.45864086 
 11/27  04:00:00,0.5583333333333333,0.1554246763508681,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.758989719444497,18.574120147241732,15.868894939816775,15.559984550148071,15.56003630549001,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,412.46544977278376,0.0052821237520029865,48.88335943036528,27.942259159696743,59.75497872827401,63.80699011474295,65.37253507620566,0.0,0.0,1.352028796442067,20.260928987460094,0.0052821237520029865,38.927708333333335,0.0052821237520029865,44389812.108397976,0.0,6906046.45864086 
 11/27  05:00:00,0.8333333333333334,0.6642994280135136,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.82908530130509,18.476129199382676,20.831638239130644,20.505453578628032,22.221701128179276,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45192.92146619418,1.1214297075071964,21.22310705862538,29.000890906670687,23.710057309391676,26.742427944882703,17.31555241950782,0.0,0.0,287.69937725140977,29.003432653346938,1.1214297075071964,38.645833333333336,1.1214297075071964,45358049.252254896,0.0,6906046.45864086 
 11/27  06:00:00,0.8833333333333333,0.6454625467562224,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000198822339673,19.689427471069337,22.000230768885064,21.991341795802175,21.999948245106637,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,59759.14761311887,1.2648964096881,13.14199962475451,22.76526162517926,14.604104392946612,15.350605202733641,14.878765394187916,0.0,25981.68208770224,324.3486043112969,26.707600402043056,1.2648964096881,38.59458333333334,1.2648964096881,45552506.73297656,0.0,6906046.45864086 
 11/27  07:00:00,0.9166666666666666,0.507117338390431,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999762479322552,21.643880645816296,22.000004945936013,21.818954913977677,22.00000026107399,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,88274.87513395287,2.2818537118974613,12.589798398761275,11.956481446363973,13.915609325382428,15.281125313525896,13.808716416597536,31669.066028369503,49908.7415760738,585.4465437944872,29.306490049629286,2.2818537118974613,38.56041666666666,2.2818537118974613,53506498.516484976,7076571.42857143,6906046.45864086 
 11/27  08:00:00,1.0,0.5889010783955538,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00034334890438,21.92199370602852,22.00022749948361,21.97955478232439,22.00007041352093,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82870.46741858403,1.997485906119745,12.205307068407825,10.579936106251104,13.266698509130778,14.03067100673533,13.184412327000253,31804.42280306623,48783.558980539274,512.3783760601588,28.4513349209605,1.997485906119745,38.474999999999994,1.997485906119745,84824590.42119114,7076571.42857143,27624185.83456344 
 11/27  09:00:00,1.0,0.5889010783955538,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999658759842998,21.99974249708166,21.999957129455396,21.999800849629448,22.00116764194263,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76946.28591668638,1.2322906534658988,11.86736814530501,9.815150800176157,12.585236488354047,13.220784887422113,12.75206386285524,32004.404779710123,42597.07246441799,315.67051386376676,23.526613951640595,1.2322906534658988,38.474999999999994,1.2322906534658988,102295143.34038447,7076571.42857143,55248371.66912688 
 11/27  10:00:00,1.2916666666666667,0.8751242245982375,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000140456513048,21.999932642345414,21.999873324867153,22.00011617259717,21.99973950645411,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57912.02669116663,0.881494683076637,11.314557070369409,8.929388719249898,10.891151030565178,11.598805650665748,11.48008482484464,31564.539746869934,30024.76980416839,225.75058741528548,22.458632414701142,0.881494683076637,38.17604166666666,0.881494683076637,175566654.13084507,7076571.42857143,124308836.25553547 
 11/27  11:00:00,1.7916666666666667,1.3657388367686405,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000310427319192,22.000053573201484,21.999951115670566,22.000251367719724,22.00189674729059,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49835.547747452656,0.7735094258038521,10.882557166731095,8.309522725071334,9.184150434699154,9.873628300058854,9.823245222956496,30810.961206650318,26002.890646583885,198.0854716338786,22.253866760132084,0.7735094258038521,37.66354166666667,0.7735094258038521,176796993.80567044,7076571.42857143,124308836.25553547 
 11/27  12:00:00,2.1750000000000003,1.5226763629874387,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00016028929909,22.00002808680127,22.000055608157364,21.99997151058476,21.998907027023623,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40942.27098519224,0.6484470535222109,10.533234796884292,7.783306437614454,8.175953720441496,8.82094230318711,8.88182835447345,30223.851712054657,20125.19670282399,166.0552268707483,22.168016768092652,0.6484470535222109,37.270625,0.6484470535222109,178950653.24590972,7076571.42857143,124308836.25553547 
 11/27  13:00:00,2.7083333333333335,1.8805106899663429,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999787576138697,22.000130364553257,21.999996483299466,22.000123599256913,22.000007317514783,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56951.88223755052,1.2275578983167554,10.25129728613235,7.400807072599439,7.727849423965789,8.341487641094133,8.603140944554598,29413.084450753067,17359.841093749867,314.6246903589174,25.620614039345828,1.2275578983167554,36.72395833333333,1.2275578983167554,180219106.06106225,7076571.42857143,124308836.25553547 
 11/27  14:00:00,3.0,2.3891903875656895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984482904649,21.999997234241224,21.999914697823936,22.00001905635196,21.99564990396823,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53874.36459123745,1.2808918615986347,10.001457817891229,7.127732904039152,7.6927385463049305,8.325162900420636,8.621561786876468,28981.390595504552,15729.336328300808,328.36166977800445,26.359133679824083,1.2808918615986347,36.425,1.2808918615986347,180071958.25891697,7076571.42857143,124308836.25553547 
 11/27  15:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999879201312044,22.00003800624013,21.999926575474984,21.999807375512116,21.963076336722466,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55762.87573144507,1.3527787703369445,9.874307497848,6.951553207921829,8.261857368051253,8.962966307254733,9.537804656653504,28987.880644412053,15527.289858040001,346.80973252819723,26.56288862771578,1.3527787703369445,36.425000000000004,1.3527787703369445,183407677.0207141,7076571.42857143,124308836.25553547 
 11/27  16:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000048670026235,22.000026255039526,21.999828795580004,21.999960877840703,21.931587516034153,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55404.28003517029,1.3453741629439528,9.775508637253273,6.799143797883413,8.652729745621729,9.35237918635413,10.430099519584239,28987.726928326727,13878.028603209868,344.91234534336337,26.57139629974296,1.3453741629439528,36.425000000000004,1.3453741629439528,206726894.47604823,7076571.42857143,124308836.25553547 
 11/27  17:00:00,3.0,2.3242866868784993,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004646592967,21.999922562683945,21.999782381233768,21.999917636325232,21.912361516994082,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56966.07257797558,1.3722995596200611,9.682789482943045,6.69563050745722,8.745513641319148,9.443419814975256,10.93524338122027,28978.89511457918,14896.365034832821,351.8073741622573,26.49237636713296,1.3722995596200611,36.42499999999999,1.3722995596200611,206781215.90177754,7076571.42857143,124308836.25553547 
 11/27  18:00:00,3.0,2.1616771824042442,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987287143611,21.99995355894716,22.000019007902537,21.999972158320208,21.893935360176126,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60645.62328050602,1.4354446290949519,9.666645349376232,6.725832789035725,8.930653052265784,9.642939430776606,11.251504229945462,28972.52189005143,17633.11452536482,367.97721123202814,26.315903000400752,1.4354446290949519,36.425000000000004,1.4354446290949519,207084312.14515024,7076571.42857143,124308836.25553547 
 11/27  19:00:00,3.0,2.1616771824042442,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000219972096275,22.000000130883336,22.000310376953426,21.999540082912905,21.998295495910238,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44281.427951737256,0.7637318455472659,9.793546737842062,6.987386535496981,9.30686103894253,10.04896581821842,11.015992183802998,28972.60231724427,20461.833814754238,195.59566696215484,22.56272736770779,0.7637318455472659,36.425000000000004,0.7637318455472659,150424121.8568944,7076571.42857143,69060464.58640862 
 11/27  20:00:00,3.0,2.1616771824042442,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999640502838123,21.999985830156472,21.999929318452654,22.000135484739157,21.999181722704222,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50761.134143639814,0.8618724547527977,9.852958450486776,7.175102154497398,9.443669854924233,10.13363662046489,10.911943007465938,28972.662575632723,24633.510861497634,220.7183561348928,22.334870062174577,0.8618724547527977,36.425000000000004,0.8618724547527977,140814051.06870562,7076571.42857143,69060464.58640862 
 11/27  21:00:00,3.0,2.1616771824042442,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99972765175659,22.00010563091375,21.999764888777445,21.999990186675806,22.000475258855474,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46380.13336682972,0.7856319503092917,9.837482381726753,7.30249763956927,9.36764608184837,10.03465740130258,10.509367209733997,28972.85901056732,24478.709721626652,201.19218952119238,22.301850376345797,0.7856319503092917,36.425000000000004,0.7856319503092917,140583650.10424468,7076571.42857143,69060464.58640862 
 11/27  22:00:00,3.0,2.1616771824042442,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.72626686456971,20.946488079968105,19.495076391651207,19.091578614691812,18.891806158037443,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.831300257968973,10.560986997227987,20.808935194861082,24.197415473485595,25.54937997724338,0.0,0.0,0.0,22.282496403540307,0.0,22.282496403540307,0.0,65103021.96651473,0.0,27624185.83456344 
 11/27  23:00:00,3.0,2.3891903875656895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.354138528250115,20.01168472198061,18.053495169090464,17.51410646065928,17.55985116873138,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.446913445388958,14.812434773132459,31.820219569501507,37.13212332538263,37.4729207375271,0.0,0.0,0.0,22.282496403540303,0.0,22.282496403540303,0.0,44384916.32450058,0.0,6906046.45864086 
 11/27  24:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.00884428754932,19.71631141819,17.64666398117753,17.082200113394563,17.012366398450506,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.20483013004894,16.814005058997978,36.63089698091604,42.51321440673794,44.11384588847422,0.0,0.0,0.0,22.282496403540303,0.0,22.282496403540303,0.0,44322366.79028041,0.0,6906046.45864086 
 11/28  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.79367961872615,19.548280017650807,17.385065038751886,16.80835613774934,16.643820972568957,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.661888603423954,18.170200288373938,39.8713726693584,46.05534796469963,48.67839117733601,0.0,0.0,0.0,22.282496403540303,0.0,22.282496403540303,0.0,44384925.69537621,0.0,6906046.45864086 
 11/28  02:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.59307592998231,19.403031662295856,17.144751071522077,16.56031838425735,16.345211280626668,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.89572860593428,19.390477221061765,42.79175357177883,49.17778659101446,52.34280551762947,0.0,0.0,0.0,22.282496403540303,0.0,22.282496403540303,0.0,44384930.07443845,0.0,6906046.45864086 
 11/28  03:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.426887786786512,19.271254111687032,16.944110824881065,16.352995994363653,16.10520564395623,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.82666818931384,20.557602553402102,45.29704892962894,51.82959211094751,55.29580534653896,0.0,0.0,0.0,22.282496403540303,0.0,22.282496403540303,0.0,44384932.297848225,0.0,6906046.45864086 
 11/28  04:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.226661174633225,19.135544827039585,16.716215211766002,16.121399575800385,15.854608176778568,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.99194328994042,21.744425304158003,47.960025658333024,54.5881697698834,58.198616297090744,0.0,0.0,0.0,22.282496403540303,0.0,22.282496403540303,0.0,44322377.063690506,0.0,6906046.45864086 
 11/28  05:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.83694078345362,19.027140413082716,21.00600663972099,20.59671433348916,22.20599386175735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,39473.004783114186,1.1394105430736408,19.18015013917793,22.701294305462245,19.55315504496041,23.066597377005696,14.9742318309564,0.0,0.0,292.23896396477613,28.163768384861754,1.1394105430736408,36.425000000000004,1.1394105430736408,45436941.60871683,0.0,6906046.45864086 
 11/28  06:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00006520860659,19.907552060156053,22.000142141541488,21.98800404567729,21.99995014176129,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,54268.227299352555,1.3650580746993308,11.975664705485045,18.701673093294122,12.664600204599587,13.461145452567498,13.079933739667391,0.0,23594.61883894421,349.99231091874816,26.62456786167171,1.3650580746993308,36.425000000000004,1.3650580746993308,45582291.997454375,0.0,6906046.45864086 
 11/28  07:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000006247739464,21.74836306755987,21.999184780831143,21.77862020338415,22.000057402737898,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,76855.76991844579,2.3578528585838554,11.471946181245999,10.237211045745878,12.175677822984888,13.680228039118644,12.249448481783354,28620.88160148932,43436.31239681523,604.8298200980452,28.62270014666038,2.3578528585838554,36.42499999999999,2.3578528585838554,53638809.516909234,7076571.42857143,6906046.45864086 
 11/28  08:00:00,3.0,2.3242866868784993,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000386360852726,21.97688325290572,21.999584309553324,21.96941935303228,21.99968859558881,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71216.35762930896,1.7417298614821572,11.09670823275846,9.249050273996113,11.738582560729084,12.450802584057234,11.822045311978384,28891.929421897283,41273.926461753916,446.5349884408178,26.38506266641056,1.7417298614821572,36.425,1.7417298614821572,84587719.00297686,7076571.42857143,27624185.83456344 
 11/28  09:00:00,3.0,2.1616771824042442,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000050140593356,22.0000763319878,21.999823901431444,22.00011106533726,21.998844879351967,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66460.9162578385,1.2076213184217286,10.845238879664505,8.812895203690895,11.33503665586049,11.99247990268505,11.745476865370819,28972.51629455719,35299.87099568749,309.33042351908784,23.252265826932298,1.2076213184217286,36.425000000000004,1.2076213184217286,102233644.467797,7076571.42857143,55248371.66912688 
 11/28  10:00:00,3.0,2.3891903875656895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008230788333,21.999942397677085,21.999917034467902,22.00004310697844,21.998114019806692,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49544.03735763442,0.846988877263439,10.40060088250929,8.102805229059221,10.31410770846761,11.062701674268169,11.10334073712705,28981.593881233246,23644.409516649714,216.91180855423553,22.42361435085695,0.846988877263439,36.425,0.846988877263439,175576006.45950043,7076571.42857143,124308836.25553547 
 11/28  11:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999938300411106,22.000050742935063,22.00011189959844,22.00008329202674,21.99846720670629,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46915.226026104734,0.7932579370399674,10.07902307906369,7.64704591022996,9.653765901048116,10.386894038501488,10.595184582470457,28987.811427591223,21566.355363097508,203.14387617695584,22.276394335991842,0.7932579370399674,36.425,0.7932579370399674,176816540.39792195,7076571.42857143,124308836.25553547 
 11/28  12:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999918727134602,21.99999802911711,22.00015156063166,22.000032232342182,22.00012444210269,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40939.66302297178,0.68915931070249,9.851370975043706,7.283142676068603,9.24701684445025,9.969009214444583,10.38301451746711,28987.629429618682,17120.029032979906,176.48279707004167,22.21312236181736,0.68915931070249,36.425000000000004,0.68915931070249,178990915.02448347,7076571.42857143,124308836.25553547 
 11/28  13:00:00,2.4166666666666665,1.9788958411074997,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000412187248912,21.999992223532885,21.999964006820928,22.00024801698144,21.929679987110177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64551.29069133053,1.4412029904170016,9.821687093848169,7.062409545955785,9.427137188111468,10.159259867241774,11.225439948048447,29867.967161500088,17450.53047043529,369.4523696387287,26.30567204341848,1.4412029904170016,37.02291666666667,1.4412029904170016,180419833.67541525,7076571.42857143,124308836.25553547 
 11/28  14:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000328668011623,22.000023382070868,21.999928773622756,22.00015087878269,22.001339697771922,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63521.91938521474,1.414168206083781,9.822380957356563,6.94290460081243,9.434626509988641,10.16993658328898,11.1936932510705,30496.439113018627,17301.636900464215,362.56234839888134,26.7027293077103,1.414168206083781,37.45000000000001,1.414168206083781,180277206.16348037,7076571.42857143,124308836.25553547 
 11/28  15:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999645363281655,22.000115896417785,22.00012635387418,21.99981961121666,22.005357777082235,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61732.102180466834,1.3855572689462134,9.78777337461545,6.834931081566597,9.370292135139877,10.105892886069297,11.178434263417964,30496.736624555964,16406.641984498667,355.23582192612247,26.789540976496244,1.3855572689462134,37.449999999999996,1.3855572689462134,183440050.8223129,7076571.42857143,124308836.25553547 
 11/28  16:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999239576376,22.00002647176821,21.999983013992125,21.999812909275494,22.010440171704726,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59091.71707183414,1.3433605833107254,9.723726199506551,6.704472724348146,9.251982552886268,9.98231337599161,11.130200716659708,30496.669740065874,14310.528971514474,344.4303465704648,26.92508208093145,1.3433605833107254,37.449999999999996,1.3433605833107254,206652945.2925795,7076571.42857143,124308836.25553547 
 11/28  17:00:00,1.7083333333333333,1.2839750994666195,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99980922823399,21.999956839430695,21.999958367168148,22.000016980629407,21.99802263420921,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61905.47906684252,1.330329988773803,9.68315001917185,6.627604996314484,9.211556806560692,9.942945221969735,11.232808799856057,30936.287466763668,15938.872461811321,341.05943087980177,26.610129703338984,1.330329988773803,37.748958333333334,1.330329988773803,206815652.82987893,7076571.42857143,124308836.25553547 
 11/28  18:00:00,1.4416666666666667,1.0223199909413836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999938954257157,21.999869018864427,21.99983171434481,22.000466595530625,22.00537839295488,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66704.08267668898,1.3535257768199036,9.704124378469901,6.672704561205613,9.36849244499299,10.114125338592586,11.31174402963004,31338.526640320502,19158.370470046793,346.96891028681625,26.23025647814882,1.3535257768199036,38.02229166666666,1.3535257768199036,206952394.8973083,7076571.42857143,124308836.25553547 
 11/28  19:00:00,1.3416666666666668,0.9241934179023206,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99985985824149,21.99984610877895,21.99989279799176,22.00005583353784,22.000457422271023,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48409.716441586614,0.7441532662114226,9.870536959325543,6.951225192406305,9.755962186832294,10.560502899317614,11.439668114047691,31489.289003001217,22059.278519107025,190.58186062889055,22.5700613116182,0.7441532662114226,38.12479166666666,0.7441532662114226,150467019.58897817,7076571.42857143,69060464.58640862 
 11/28  20:00:00,1.3583333333333334,0.9405454434382666,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000174001795497,22.000055743252897,22.000098415148468,21.99966038338783,22.00172705757497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54807.012343462375,0.8310777885280608,10.00879832795254,7.16322329689815,10.134585544936103,10.899930260821607,11.643178797763719,31464.30606240929,26101.15658452579,212.8318975383586,22.33125852949288,0.8310777885280608,38.10770833333333,0.8310777885280608,140786555.21423733,7076571.42857143,69060464.58640862 
 11/28  21:00:00,1.4000000000000001,0.9814312021906474,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000101642727433,21.999905321658005,22.000302297758015,21.999879658197056,22.000372964813547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50555.503715910694,0.7683947652157221,10.062856094887985,7.303945718113248,10.34465046869998,11.092774705859803,11.571721555792019,31401.315031533548,25838.431583791393,196.77902347145974,22.325100785147473,0.7683947652157221,38.065000000000005,0.7683947652157221,140568568.900189,7076571.42857143,69060464.58640862 
 11/28  22:00:00,1.4000000000000001,0.9814312021906474,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.685817366988715,20.96272832785665,19.027659983343412,18.631688445624018,18.403840780526256,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.510860469864564,10.53075624168315,25.59875966947092,29.303995064298533,30.958507525806237,0.0,0.0,0.0,22.310813640526572,0.0,22.310813640526572,0.0,65103027.264327034,0.0,27624185.83456344 
