Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 11/28  23:00:00,1.4000000000000001,0.9814312021906474,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.271818093647465,20.03919801109279,17.384189343213833,16.857192896949968,16.868761294486642,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.72855286431954,14.801042716977427,39.62849960343484,45.237796431834575,46.00362379742777,0.0,0.0,0.0,22.310813640526572,0.0,22.310813640526572,0.0,44384916.81418116,0.0,6906046.45864086 
 11/28  24:00:00,1.4583333333333333,1.0386722243095816,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.77789695906274,19.691778089203037,16.795368969473063,16.250433210401784,16.120230668750136,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.83872217664489,17.135424963732106,46.67103072736014,52.6987268775197,55.10829169602537,0.0,0.0,0.0,22.310813640526572,0.0,22.310813640526572,0.0,44322370.298066996,0.0,6906046.45864086 
 11/29  01:00:00,1.4416666666666667,1.022318098104352,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.469084309176736,19.48033976585129,16.42496531618168,15.870015567140925,15.65181402915112,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3.749147686987103,0.000056932758103899795,39.36523792743651,18.841282818650516,51.453128684490046,57.63277123346351,61.05290820614408,0.0,0.0,0.014579908175918888,22.310041411042434,0.000056932758103899795,27.55936187146216,0.000056932758103899795,44384983.332498096,0.0,6906046.45864086 
 11/29  02:00:00,1.4000000000000001,0.981433001935017,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.241054904369502,19.313515046500555,16.141529493238114,15.609191630316865,15.560040175806312,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,104.30230854328731,0.0015742526160038043,42.104580930256205,20.305080286703593,55.166354621654186,61.177287306003244,63.372599798154404,0.0,0.0,0.4031413176004946,22.253971485790014,0.0015742526160038043,38.065000000000005,0.0015742526160038043,44386388.47835397,0.0,6906046.45864086 
 11/29  03:00:00,1.1666666666666667,0.7524595991440086,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.979973774888226,19.142297379902853,15.829064328786563,15.560025175892726,15.560022916255903,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,503.31725432817257,0.0072562791264844445,45.07077580386575,21.820936176806615,58.98027362560919,62.84146230152274,64.50012509989612,0.0,0.0,1.8580056579091935,21.787326421948965,0.0072562791264844445,38.30416666666667,0.0072562791264844445,44391628.771552786,0.0,6906046.45864086 
 11/29  04:00:00,1.1166666666666667,0.7033946238117533,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.744171607684837,18.97810957527739,15.581507261777745,15.560028344025946,15.560019849478012,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,911.9744595313838,0.012427505345118663,47.8923063227548,23.355431335744232,62.20721128814978,63.854463087110425,65.40924293324912,0.0,0.0,3.181401303915372,20.83807782288436,0.012427505345118663,38.35541666666666,0.012427505345118663,44333835.89940044,0.0,6906046.45864086 
 11/29  05:00:00,1.0833333333333333,0.6706821853340551,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.764624728701502,18.887294150805946,20.669103964615342,20.39803888817813,22.212192355322447,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45317.5137487018,1.1440664730526302,20.86686406400068,24.25599650198069,24.242144677418157,26.743569267967292,16.870564652039057,0.0,0.0,293.4978842485221,28.928363862224284,1.1440664730526302,38.38958333333334,1.1440664730526302,45441478.23036307,0.0,6906046.45864086 
 11/29  06:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000066935529144,20.035279749295636,22.000383022040197,21.980137187294513,21.99921244964908,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,57113.988301913625,1.1893058717030882,12.703526949702123,19.061106296795117,14.180814501489662,14.964096977573211,14.452041054272668,0.0,23078.018468747206,304.9378931366517,26.59397031091483,1.1893058717030882,38.474999999999994,1.1893058717030882,45420096.16809415,0.0,6906046.45864086 
 11/29  07:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999611355300505,21.866832379465762,21.979600241257188,21.742428236665948,21.999937754656997,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,88273.38907712766,2.3504539199194254,12.167236666058082,10.222432114795785,13.537945666986305,15.152545970345088,13.388017620043513,31810.178763938853,49140.72863685779,603.0782903381368,29.489643445502608,2.3504539199194254,38.474999999999994,2.3504539199194254,53632504.13717413,7076571.42857143,6906046.45864086 
 11/29  08:00:00,1.0,0.5889010783955538,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999963936974144,21.99977955746233,22.000604607991118,21.97295494485724,22.00017255744642,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77865.59925512254,1.3935807058574416,11.814479100308787,9.525987944911108,12.886074242771498,13.656545786168621,12.821072465868752,31995.973754374016,44238.25474894535,357.1280514065502,25.05082491804143,1.3935807058574416,38.474999999999994,1.3935807058574416,84266026.2306744,7076571.42857143,27624185.83456344 
 11/29  09:00:00,1.0,0.5889010783955538,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999876098824387,22.0001477664356,21.99987890843973,21.99941550570595,22.000099237137807,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73130.39068978115,1.1406865327298101,11.459159586875932,9.131407752207792,12.320930840398255,12.925950028036034,12.500408413270002,32005.000334745073,38502.57661573342,292.17664565431863,23.131276891865124,1.1406865327298101,38.474999999999994,1.1406865327298101,102211342.87199263,7076571.42857143,55248371.66912688 
 11/29  10:00:00,1.0,0.5889010783955538,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000289468729438,21.99996045999815,21.999873688776887,21.99973987887113,22.001164647194212,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57386.016137935636,0.8556807753875318,10.986078353806858,8.394587548185498,11.218319691888032,11.974316713563967,11.920858498752319,32004.72343005944,27210.111338603336,219.137764857742,22.428563148958318,0.8556807753875318,38.474999999999994,0.8556807753875318,175544410.5764015,7076571.42857143,124308836.25553547 
 11/29  11:00:00,1.0,0.5889010783955538,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999779378914983,22.000125104733502,22.000278130786274,22.000162080283946,21.996360475607194,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52892.9214825001,0.7816483255892649,10.668374712498446,7.949308899456909,10.483943042709013,11.270931211572142,11.445612661901768,32004.689517254053,24661.087217737808,200.1712904197968,22.285688825306703,0.7816483255892649,38.474999999999994,0.7816483255892649,176807163.97756213,7076571.42857143,124308836.25553547 
 11/29  12:00:00,0.8833333333333333,0.26834480987209003,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990890076965,22.00011861787621,21.9998924092819,21.999732108581565,21.998989988347024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46374.224491296976,0.6762428434719195,10.445146649042945,7.589761162973358,9.988992628190465,10.733980415998426,11.241236849482144,32172.50677106211,20097.43130386085,173.17404822043204,22.188368496672066,0.6762428434719195,38.59458333333334,0.6762428434719195,179005884.3068791,7076571.42857143,124308836.25553547 
 11/29  13:00:00,0.6833333333333335,-0.11258812853986587,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000192074474466,22.000092071504596,22.000057819384917,21.999901179905553,22.00104382953728,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68153.79566657069,1.2152581153478896,10.314816772617846,7.335722405712548,9.681339396258913,10.420995863137293,11.292674909103829,32468.096367758204,19206.795527636303,311.4511840748434,25.38131577754196,1.2152581153478896,38.79958333333333,1.2152581153478896,180238659.7675467,7076571.42857143,124308836.25553547 
 11/29  14:00:00,0.48333333333333334,-0.5468974047158225,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992555669857,21.999974042874154,22.0001486082662,21.99970434916295,22.008831094452773,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67049.69305702962,1.1888808398571273,10.258446873532227,7.189180021942303,9.551883853690057,10.296390342479635,11.34179374916747,32759.833535013797,18751.26972224265,304.7013769761796,25.509435910854123,1.1888808398571273,39.004583333333336,1.1888808398571273,180023236.4917702,7076571.42857143,124308836.25553547 
 11/29  15:00:00,0.39999999999999997,-0.5875898735280819,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000183047334875,21.999919292948743,21.999788119904064,22.0001807338159,21.997699204836945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66663.36660974189,1.167400085576819,10.262946114460135,7.115669254382752,9.548354986722797,10.300801450722533,11.355925284651493,32886.90242352466,18391.689435149594,299.18898714279993,25.425722614566123,1.167400085576819,39.09,1.167400085576819,183250782.36613512,7076571.42857143,124308836.25553547 
 11/29  16:00:00,0.2833333333333333,-0.5452756338309684,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991309343825,22.00016792366631,21.999753317170313,22.00014990517163,22.006523549987303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64488.416533702955,1.126369223360524,10.235760623875564,7.005602811847393,9.470383113969886,10.225233616633453,11.259950799945061,33068.92241871023,16593.735526663117,288.6800944128443,25.509075910595893,1.126369223360524,39.209583333333335,1.126369223360524,206517550.7761432,7076571.42857143,124308836.25553547 
 11/29  17:00:00,0.08333333333333333,-0.5242309950546177,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000063789492042,21.999953828373993,21.999996842568095,21.999803039229253,22.00716122396069,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66187.99526255876,1.1295653554699432,10.195770036867117,6.928369895017224,9.392014350775234,10.149953564215819,11.177465847260779,33378.465884345416,17929.040260645404,289.48980287054684,25.39311978148702,1.1295653554699432,39.41458333333333,1.1295653554699432,206631702.45021832,7076571.42857143,124308836.25553547 
 11/29  18:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999877650655673,21.999843361723535,22.000044863994656,21.999993823182407,21.999714679316003,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68769.0027239356,1.149965300763131,10.147349982604396,6.933982633767833,9.404026237373435,10.169170760198305,11.132217075421584,33509.97871425009,20482.625038067858,294.7011945490686,25.19027544904613,1.149965300763131,39.5,1.149965300763131,206783148.25998902,7076571.42857143,124308836.25553547 
 11/29  19:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999914628443438,21.999823887261083,21.99979045048285,21.99965551374672,21.998603557779447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48180.15172662446,0.6745975030951387,10.253934809526237,7.19132937153164,9.67740562221501,10.464893895674235,11.209748150562811,33509.79968663684,23074.25488769686,172.76207474071774,22.42082158249273,0.6745975030951387,39.5,0.6745975030951387,150387468.4714496,7076571.42857143,69060464.58640862 
 11/29  20:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999839114011852,21.999823188364616,21.999584460829038,22.000303434113743,21.999795185011923,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55327.2116096337,0.7660826345702757,10.359409976240315,7.395691576219799,9.992920372173009,10.730488371968042,11.365089477142435,33509.76241063433,27481.218232887393,196.18207318489604,22.22266144843792,0.7660826345702757,39.5,0.7660826345702757,140727502.48210636,7076571.42857143,69060464.58640862 
 11/29  21:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000080100517707,22.000034406255548,21.999590978391836,22.00001132819745,22.000047277513502,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52182.38516389131,0.7235059623029118,10.392497889549043,7.5310075798389535,10.181015111056553,10.903196864408,11.300474298117189,33509.95925738762,27688.854848084608,185.27986552422422,22.24579354822409,0.7235059623029118,39.5,0.7235059623029118,140598519.4477323,7076571.42857143,69060464.58640862 
 11/29  22:00:00,0.0,-0.456739774079836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.63325875563005,20.930228622170805,19.223818152796795,18.820847380099796,18.65007072588634,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.375792750525104,10.99249895940246,24.08537247329649,27.753019622374524,28.846853396264283,0.0,0.0,0.0,22.247640009474377,0.0,22.247640009474377,0.0,65040490.27906872,0.0,27624185.83456344 
 11/29  23:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.220144510703992,19.999937567206786,17.646102839721298,17.107773772981844,17.181633853414713,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.87964995199866,15.463438511636445,37.25856640933654,42.89281894819573,42.902133541424824,0.0,0.0,0.0,22.247640009474377,0.0,22.247640009474377,0.0,44384917.08130032,0.0,6906046.45864086 
 11/29  24:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.69331558141016,19.63512052800591,17.032688605668405,16.474728801118165,16.41939277789442,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.39266143694706,18.021529757836493,44.418407950229295,50.560165769323056,52.05597093255735,0.0,0.0,0.0,22.247640009474377,0.0,22.247640009474377,0.0,44384926.8501371,0.0,6906046.45864086 
 11/30  01:00:00,0.0,-0.6928782180310625,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.396675274203634,19.41582316437349,16.679419994761776,16.110545406438508,15.954319365431637,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.9737889003013,19.886358768654464,49.088370174656696,55.439803314635334,58.07561389980513,0.0,0.0,0.0,22.247640009474377,0.0,22.247640009474377,0.0,44322374.72300127,0.0,6906046.45864086 
 11/30  02:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.18853904690192,19.24826155671973,16.431159765144788,15.85420920237,15.640610149563857,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2.9040345394664953,0.00004026325685726247,43.68234038450532,21.454846400716622,52.55339809630542,59.00294732674186,62.26969145526172,0.0,0.0,0.010310861854962265,22.247186711884098,0.00004026325685726247,27.998426672982916,0.00004026325685726247,44384972.81819196,0.0,6906046.45864086 
 11/30  03:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.988772447942267,19.09674871027838,16.196913349727897,15.621448025356093,15.560062499464072,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,59.35758624810285,0.0008206511700599666,46.20320126591681,22.920811502784904,55.686994560097645,62.11555752649591,64.22906311988713,0.0,0.0,0.21015492738174615,22.216719226225525,0.0008206511700599666,39.5,0.0008206511700599666,44385698.184210144,0.0,6906046.45864086 
 11/30  04:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.8038952771923,18.95315427891686,15.983113309156296,15.560001348175222,15.559965146823282,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,297.1594996510119,0.004045742778424141,48.553516749885056,24.36037085726122,58.505988297952854,63.69057689480592,65.16670089057716,0.0,0.0,1.03597984520155,21.95955334252682,0.004045742778424141,39.5,0.004045742778424141,44388672.72074741,0.0,6906046.45864086 
 11/30  05:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.90653378926789,18.836991556820717,20.950861125845197,20.625760398577835,22.20124906008608,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45874.23849933804,1.0707159723988473,20.89915470066131,25.50098317923828,22.91307847785697,26.099067956388,17.450749066170196,0.0,0.0,274.7083300555665,29.15412309495467,1.0707159723988473,39.50000000000001,1.0707159723988473,45311282.2159546,0.0,6906046.45864086 
 11/30  06:00:00,-0.5833333333333334,-1.192631879156077,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999824379816275,19.858893968739384,21.999869802402817,22.00029510401338,21.999599778929632,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,63488.648359633655,1.2056091439783645,13.332744618298193,20.64458886994414,14.77305676421522,15.512656567298457,15.144882473101234,0.0,27645.37044971762,309.17464483633586,26.509671521222405,1.2056091439783645,40.09791666666666,1.2056091439783645,45497881.048431106,0.0,6906046.45864086 
 11/30  07:00:00,-0.4166666666666667,-1.0972066403555651,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99993470074374,21.979765871080797,22.00000240342781,21.96064986485285,22.000148126784595,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,92390.84521238109,2.1568452476385067,12.89223136143542,10.431778601850347,14.178730794198971,14.978565233455482,14.146752749961914,34096.89720762117,52997.401608288346,553.434012439119,29.657321286763445,2.1568452476385067,39.927083333333336,2.1568452476385067,53391252.893986925,7076571.42857143,6906046.45864086 
 11/30  08:00:00,-0.5833333333333334,-1.192631879156077,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99969769601717,21.999940706124367,21.99969602598058,21.999438933119546,21.999855706589177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82172.51297392992,1.2304094438635298,12.53004208004395,10.05838186256078,13.633851465277756,14.282834569295767,13.583306037545805,34381.34167863932,47157.96712420266,315.2331025245542,24.058317508232218,1.2304094438635298,40.09791666666667,1.2304094438635298,84115377.43468013,7076571.42857143,27624185.83456344 
 11/30  09:00:00,-1.0,-1.6594827903677871,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99951335114544,22.00017267687851,22.000042191877856,21.999463894995603,21.99867593699985,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78832.59562411605,1.0744403192703547,12.235298029536786,9.681442583816535,13.078977919498122,13.745508691580566,13.395367485852796,35006.56033975157,42132.06091681795,275.1973334653813,22.970298447253867,1.0744403192703547,40.525000000000006,1.0744403192703547,106948585.26409544,7076571.42857143,55248371.66912688 
 11/30  10:00:00,-1.0,-1.5951960767083229,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00020439451899,22.00024777679872,22.000103976810752,22.000372858165292,22.000774706258426,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61525.755526489585,0.8105786988866867,11.745596519704549,8.92778553710199,11.90785259273884,12.68684760542491,12.742148364595886,35009.380656580855,30382.887941486715,207.58401645054718,22.362103507427946,0.8105786988866867,40.525000000000006,0.8105786988866867,175568049.0029922,7076571.42857143,124308836.25553547 
 11/30  11:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003137968901,21.999991056959697,21.99983947369547,22.000004681932253,21.996298533193084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55915.66413118667,0.7302828865482697,11.373061547494629,8.405434082269174,10.793317240769916,11.598118055521384,11.781073490916244,35015.34304889585,27452.617483113576,187.01364248907467,22.207550501861135,0.7302828865482697,40.525000000000006,0.7302828865482697,176767120.9328164,7076571.42857143,124308836.25553547 
 11/30  12:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00024686924371,21.999969337077648,21.999845175805874,21.99972574384911,22.001105408496212,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48440.335239724285,0.6300814034038128,11.104681345780671,7.977527880168246,9.851437876945736,10.607579567799556,10.98831919663652,35015.47624281741,22685.15061006628,161.35076705722122,22.13313914803554,0.6300814034038128,40.525000000000006,0.6300814034038128,178941901.3393271,7076571.42857143,124308836.25553547 
 11/30  13:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998072651335,22.000052381462922,22.00009063574835,22.00015214034298,22.00503930257867,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70516.59939739166,1.0555247616471417,10.897336959332291,7.6373732786873445,8.903055641723588,9.657085171423155,10.224696809087355,35015.50314439946,21506.835390878816,270.4545065330987,24.54142813219555,1.0555247616471417,40.525000000000006,1.0555247616471417,180070050.34554717,7076571.42857143,124308836.25553547 
 11/30  14:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000394828186753,22.00007593244601,22.00021703073571,22.000032773589822,22.00550172551955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67449.78036609227,1.016214816054988,10.743409840286205,7.398947001406415,8.31748714158652,9.021194517042362,9.571654525221135,35015.38853579471,20504.919709051133,260.38870714965395,24.642941218518306,1.016214816054988,40.525000000000006,1.016214816054988,179915755.09390467,7076571.42857143,124308836.25553547 
 11/30  15:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000194924284134,21.99985633854511,22.000105016615365,21.99962514386938,21.996785007242153,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68155.42046387099,1.0292627602942324,10.691516354456047,7.29673093790971,8.90057324306562,9.68566303483704,10.340600152149165,35015.19090898347,20135.154623265018,263.7343966916207,24.679813068745073,1.0292627602942324,40.525000000000006,1.0292627602942324,183114735.56691432,7076571.42857143,124308836.25553547 
 11/30  16:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99981611091316,22.000058008716817,21.99995930784598,22.000040508288663,21.995045657842187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67481.20081692179,1.02808288428203,10.673464085619228,7.224611548760708,9.28037195686035,10.071504970617312,11.044334032595634,35015.55109968266,18787.159529357406,263.44085410394456,24.81860644214936,1.02808288428203,40.525000000000006,1.02808288428203,206438547.43930036,7076571.42857143,124308836.25553547 
 11/30  17:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000092695782318,22.00006118458667,21.999684447587345,22.00011249522444,21.995886471026022,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69101.47821119466,1.0544611403604895,10.634762598929376,7.167561856917381,9.346708609250392,10.134563866407154,11.296637141819923,35015.44485144348,20111.851510587287,270.20178191381007,24.843863386899248,1.0544611403604895,40.525000000000006,1.0544611403604895,206563964.9787317,7076571.42857143,124308836.25553547 
 11/30  18:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000081141526582,21.99999759412046,22.000154059868745,21.999764876162846,22.00190969511864,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72278.47999005106,1.101840904473228,10.575382903651487,7.1749286610539444,9.431266399868074,10.224206622698263,11.3691840214985,35015.38880096019,22672.07004815522,282.34160950108185,24.828220137034595,1.101840904473228,40.525000000000006,1.101840904473228,206784147.748051,7076571.42857143,124308836.25553547 
 11/30  19:00:00,-1.0,-1.4348754303326237,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99979902706902,21.999974256399355,22.000171066079243,21.99971069481109,22.000147738006017,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51408.70257150189,0.6776837341227383,10.671865390256492,7.435046412705091,9.766193188506094,10.580820049698703,11.485175176108172,35015.37830793304,25426.44363854411,173.55090837477073,22.38258191937992,0.6776837341227383,40.525000000000006,0.6776837341227383,150348937.2470934,7076571.42857143,69060464.58640862 
 11/30  20:00:00,-1.0,-1.4348754303326237,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00026400387021,22.000116629982028,21.999775673846994,22.00060324884659,22.00059748865354,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58192.28655950858,0.7604693348482706,10.761072505905483,7.635731790848531,10.13126250159337,10.893962504666794,11.661724619931347,35015.71981038847,29617.838731680346,194.7444139514555,22.21886758448637,0.7604693348482706,40.525000000000006,0.7604693348482706,140793995.3779046,7076571.42857143,69060464.58640862 
 11/30  21:00:00,-1.0,-1.4988387650314603,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000092260280343,22.000163804751022,22.000193300182914,21.999992964003642,22.000694868137526,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54763.279903722745,0.716450494105782,10.807828525538078,7.790499652482848,10.393882351673073,11.145091756405023,11.642813572406089,35012.872709993426,29775.4209767795,183.47276264435627,22.239106526652183,0.716450494105782,40.525000000000006,0.716450494105782,140522365.12628517,7076571.42857143,69060464.58640862 
 11/30  22:00:00,-0.4166666666666667,-0.91085339520849,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.582388741511313,20.855280811056776,19.228732786381602,18.819084652160324,18.64803264252115,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.45119676125601,11.70542256954488,24.535003743292304,28.304948460395536,29.548262468927135,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,65103035.52847935,0.0,27624185.83456344 
 11/30  23:00:00,0.5833333333333334,0.18338522807675137,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.172911146428333,19.898852148129688,17.71695756779356,17.1680814232167,17.239469389161297,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.15426188196164,16.51827907134958,37.16279386466835,42.90852004505164,43.044032226528635,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,44322363.76656378,0.0,6906046.45864086 
 11/30  24:00:00,1.5833333333333333,1.2219086191035584,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.74270862959546,19.584270642156465,17.244906281087744,16.6754261474039,16.616053981929955,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.73152706845448,18.810261613352775,42.695284007461055,48.92362123124638,50.49420779949282,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,44384925.688231416,0.0,6906046.45864086 
 12/01  01:00:00,2.5833333333333335,2.2798888752996525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.515243966499657,19.42681545979767,17.000140042388242,16.419759379207417,16.255638514404612,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.19993586771779,20.11888284065931,45.62905057805045,52.06316146597251,54.74203459615436,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,44384932.39024555,0.0,6906046.45864086 
 12/01  02:00:00,3.0,2.74419518045219,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.395588623677504,19.347907918621278,16.875657437818166,16.286454592258973,16.052600602560577,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.41795957363215,20.774429235655198,47.069106255416045,53.623516254575584,56.96845884160725,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,44384932.577911586,0.0,6906046.45864086 
 12/01  03:00:00,2.9416666666666664,2.64914432135273,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.29842936375419,19.27182660457466,16.74927309082143,16.15178803548963,15.887138881191872,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.448113442710486,21.436242678856942,48.562716732809264,55.2226777049356,58.79151929946483,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,44322376.02924995,0.0,6906046.45864086 
 12/01  04:00:00,2.9583333333333335,2.6762917066277363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.201168523223895,19.18188924918041,16.623181291053637,16.01834975568628,15.743420864911693,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.53293036434005,22.230161829691156,50.09695300847326,56.84534794796506,60.42958005049805,0.0,0.0,0.0,22.241902237651967,0.0,22.241902237651967,0.0,44384936.04710363,0.0,6906046.45864086 
 12/01  05:00:00,3.0,2.818979974261356,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.93526536957847,19.106910837843802,21.06367808762538,20.6575492244725,22.210580303769078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,37997.482998003434,1.0915117127756824,19.283813997018246,22.870558364807295,19.863177097748878,23.442213627959642,15.459816207794793,0.0,0.0,279.9503747549639,28.05713776275616,1.0915117127756824,36.425000000000004,1.0915117127756824,45392695.75677329,0.0,6906046.45864086 
 12/01  06:00:00,3.1166666666666667,2.950808810729677,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999999810139887,20.001734718471514,22.000228140793965,21.995772397189473,22.000154427132426,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,53284.76044509076,1.3238433811251002,12.315659409118362,18.656056101025396,12.998999894091176,13.784708470158655,13.345540915850124,0.0,23200.09183711008,339.4007866647797,26.129281869433143,1.3238433811251002,36.305416666666666,1.3238433811251002,45544162.789812244,0.0,6906046.45864086 
 12/01  07:00:00,3.0833333333333335,3.0031383511458674,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00010697897457,21.826721029860675,21.99955108968135,21.859818634596127,22.000515272879024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,75125.47075757697,2.251986370437447,11.708548836642201,10.12795242979665,12.351111114209253,13.504328799363376,12.339786254902814,28609.62948646751,42921.23122605253,577.6294937129379,28.356089192776594,2.251986370437447,36.33958333333333,2.251986370437447,53478356.91542943,7076571.42857143,6906046.45864086 
 12/01  08:00:00,3.0,2.9999957632731875,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00008245818168,21.996280915773564,22.000136513968204,21.999267905731966,21.99995809424615,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67721.49741358134,1.432245862528335,11.20129705870155,9.137009065912805,11.772972230196848,12.33298694905403,11.781383969462029,28962.29780358763,39587.36942146511,367.0433861550755,24.762882153616847,1.432245862528335,36.425000000000004,1.432245862528335,84302058.00084166,7076571.42857143,27624185.83456344 
 12/01  09:00:00,3.5833333333333335,3.313850885599263,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000087116099156,22.00015873944717,22.00046537137668,22.00035938622492,22.000719806418676,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61283.0846032465,1.133472165995981,10.769749034911861,8.630089521666056,11.080467598394103,11.706371586141954,11.249305598043023,28113.965236304008,32884.3651170459,290.3118489528403,22.89361202382992,1.133472165995981,35.827083333333334,1.133472165995981,107003393.89877313,7076571.42857143,55248371.66912688 
 12/01  10:00:00,4.0,3.5318051637454455,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999712013523634,21.999925611295595,21.999737102468917,21.99989124575359,21.998556388270703,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43907.62290470389,0.8022841142812168,10.225718088154954,7.8527373389220685,10.011601331860406,10.734361272293626,10.70702005810361,27478.303850099586,20714.09988953048,205.4569028992886,22.30290922293239,0.8022841142812168,35.400000000000006,0.8022841142812168,175566938.78656185,7076571.42857143,124308836.25553547 
 12/01  11:00:00,3.475,3.0169554827720955,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000178433017123,21.999916590053928,22.000018651311944,22.000117262379803,22.000078574053067,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40958.71120008217,0.7124896698047226,9.86338178567219,7.394445020851395,9.33541888880188,10.043266733733233,10.394532762100447,28270.533280837975,18850.688997865698,182.45576863909844,22.177419945039855,0.7124896698047226,35.93812499999999,0.7124896698047226,176746022.37919047,7076571.42857143,124308836.25553547 
 12/01  12:00:00,3.0416666666666665,2.5919670635689607,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990051502468,22.00005891190359,22.000048901847936,21.999875585417513,21.9982144084845,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35645.72291293051,0.598031083073173,9.64604504758186,7.0629766548290815,8.799967288576829,9.490664921246465,10.128294417039589,28924.942096180446,15025.813566342003,153.14295249753025,22.12266113274531,0.598031083073173,36.38229166666667,0.598031083073173,178992746.15570328,7076571.42857143,124308836.25553547 
 12/01  13:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00033414356687,21.999926013391473,21.999984637526726,22.00021960532601,21.9499196058706,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55455.896372479525,1.3274541768017212,9.493738645130401,6.810632463725398,8.278271095000084,8.964524697014541,9.939312522354975,28987.692897556666,14365.524446300346,340.3046043927223,26.429218593582423,1.3274541768017212,36.425000000000004,1.3274541768017212,180324685.85062185,7076571.42857143,124308836.25553547 
 12/01  14:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000039967967826,21.99994347431752,22.000018569779616,21.999749207768076,21.97024783281798,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52201.40929913003,1.2900795604109556,9.396431240774055,6.65044337223852,8.061641997585523,8.75671781143491,9.698832097022079,28987.5621054099,13375.731098480823,330.7524825622327,26.743974728697836,1.2900795604109556,36.425,1.2900795604109556,180172223.44208288,7076571.42857143,124308836.25553547 
 12/01  15:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999816341888323,22.000059574428093,22.000290146196633,22.000022483803473,21.947024700967216,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52450.59950253981,1.295768786745967,9.40600159683495,6.563948321218031,8.423339084819373,9.128562389458152,10.239610264101898,28987.82327198073,12988.791917980765,332.21076737881043,26.740591884072487,1.295768786745967,36.425000000000004,1.295768786745967,183363283.49639088,7076571.42857143,124308836.25553547 
 12/01  16:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000236919723175,22.00008568921071,21.999973670332707,22.00035384298137,21.934131144708804,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51266.204028076005,1.2743057634023474,9.416675892998773,6.470626550309764,8.66023890578809,9.364056577819113,10.743071169705813,28987.88482493279,11267.087476599714,326.71349405773,26.79909016275568,1.2743057634023474,36.425000000000004,1.2743057634023474,206667985.0117038,7076571.42857143,124308836.25553547 
 12/01  17:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999814221559514,22.00010703632782,22.000066489904782,21.99974293091053,21.926947633584987,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52245.952792495234,1.2916020057206783,9.375302600038617,6.393025308090742,8.642664389841519,9.343692676842622,10.895240380262758,28987.950254740706,12243.753635805473,331.14310343836297,26.746338466684033,1.2916020057206783,36.425000000000004,1.2916020057206783,206785058.32104623,7076571.42857143,124308836.25553547 
 12/01  18:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000353012173065,21.999878616247482,22.00002094305823,21.999741849739156,21.917493342033236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55445.55692124678,1.345711744123334,9.338666613314203,6.403558084643315,8.708883180872597,9.416401144596689,10.979606769642762,28987.54958724894,14900.077811293158,344.99841869484277,26.566516814767372,1.345711744123334,36.425000000000004,1.345711744123334,207011446.08358046,7076571.42857143,124308836.25553547 
 12/01  19:00:00,3.0,2.5510993865273863,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999851881535673,21.999985796620177,21.999735789165545,22.000222601526684,22.00014301633112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38502.557450252185,0.6633680319531793,9.446978225443415,6.63407687889795,9.008158223711392,9.736392781703058,10.786452940033945,28987.613425058647,17507.389176161243,169.89138592198154,22.551226143998985,0.6633680319531793,36.425000000000004,0.6633680319531793,150410175.06809595,7076571.42857143,69060464.58640862 
 12/01  20:00:00,3.0,2.5510993865273863,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000028274357316,22.000094010746555,22.000233643365746,21.999735558783883,21.9988894506938,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45774.56638357159,0.7709351498462756,9.54436582874144,6.811990722289107,9.335579006084323,10.027242393030937,10.924493399489672,28988.015190957118,21755.14549011239,197.42463441491304,22.220676803299696,0.7709351498462756,36.425000000000004,0.7709351498462756,140733760.67819187,7076571.42857143,69060464.58640862 
 12/01  21:00:00,3.0,2.5510993865273863,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99986236901498,21.999777209634317,21.999759348881224,21.99981601864505,21.999750415398506,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43168.702380431496,0.728309114443865,9.586413070674558,6.938720929229665,9.559710202103915,10.237315431454242,10.862217704348053,28987.34345604463,21949.82150102218,186.5098651014996,22.245318900799163,0.728309114443865,36.425000000000004,0.728309114443865,140604629.96456397,7076571.42857143,69060464.58640862 
 12/01  22:00:00,2.65,2.207790557317787,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.947076414212994,21.10451060475943,19.371242138430684,18.963587403144775,18.73579198714965,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.297558055943384,9.524728794942357,22.072127807976813,25.591358353325575,27.442076500543564,0.0,0.0,0.0,22.248567953718307,0.0,22.248567953718307,0.0,65040484.955961876,0.0,27624185.83456344 
 12/01  23:00:00,2.1666666666666665,1.7336514500612434,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.645395373060456,20.253709317430292,17.827615988244677,17.283140394792436,17.299965551247,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.111216721189773,13.139075685870978,34.41509792391086,39.91987548561328,40.921550836630736,0.0,0.0,0.0,22.248567953718304,0.0,22.248567953718304,0.0,44384909.812886454,0.0,6906046.45864086 
 12/01  24:00:00,1.825,1.3984454965279662,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.25835098380744,19.932756841978517,17.32877803419004,16.76176891225259,16.658811035745654,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.178933116545647,15.211184129126693,40.48905483386889,46.550499334845966,48.993419977937215,0.0,0.0,0.0,22.248567953718304,0.0,22.248567953718304,0.0,44322362.874532625,0.0,6906046.45864086 
 12/02  01:00:00,1.7,1.2758011175546062,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.984262103718553,19.725223666447132,16.94210874124867,16.407310951569418,16.21005585256282,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.20504999146743,16.74663793971187,45.2387447790361,51.18916560421553,54.726664415838876,0.0,0.0,0.0,22.248567953718304,0.0,22.248567953718304,0.0,42259015.40233083,0.0,6906046.45864086 
 12/02  02:00:00,1.5833333333333333,1.1613285538128946,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.810975980165072,19.56912485939765,16.768901118684322,16.24209765667925,16.007670642758928,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.27666657534963,17.991691210368444,47.53255302031395,53.44581780165182,57.512789932141885,0.0,0.0,0.0,22.248567953718304,0.0,22.248567953718304,0.0,42259018.44927361,0.0,6906046.45864086 
 12/02  03:00:00,1.5,1.0795607373460026,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.768968915500945,19.467195222760534,16.866836041555143,16.326877126876386,16.05076019542328,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.133775280227105,18.957625886572107,46.97316095552633,53.006241486056176,57.41566784528791,0.0,0.0,0.0,22.248567953718304,0.0,22.248567953718304,0.0,42259019.38179512,0.0,6906046.45864086 
 12/02  04:00:00,1.4416666666666667,1.2671811841682221,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.559489042679978,19.32512034278772,16.65181429267056,16.111901554389735,15.83303848422028,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.31742481666693,20.16384534302133,49.48016771615779,55.549163319634005,59.83625669458635,0.0,0.0,0.0,22.248567953718304,0.0,22.248567953718304,0.0,42196464.52036346,0.0,6906046.45864086 
 12/02  05:00:00,1.4583333333333333,1.2137747224811373,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.18617787780758,19.206276572401496,21.134025240337703,20.845510953596154,22.215609878224374,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,39352.82499752391,0.9421223977090873,17.209024756665663,21.18396078889648,19.34692229113877,22.146490319040698,15.586308707098725,0.0,0.0,241.6308866724809,27.56848677108699,0.9421223977090873,38.005208333333336,0.9421223977090873,43128841.53474077,0.0,6906046.45864086 
 12/02  06:00:00,1.325,0.9078382323312488,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000224503419588,19.144453320352053,22.000058820554482,21.999921873569022,22.000322433307378,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,28789.023047361417,0.4527657451559861,11.958835723251363,21.664731490773118,13.032908124805468,13.66233988436427,13.621689735412579,0.0,0.0,115.96600267631322,22.914576738515176,0.4527657451559861,38.141875,0.4527657451559861,42613890.00711524,0.0,6906046.45864086 
 12/02  07:00:00,1.2,0.7851757092617441,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999649291764317,19.964343820000106,22.000030855038506,22.000308198632563,22.00014444818966,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,61266.67332073594,1.0166470499500253,11.694480916706224,17.89012631550693,12.7930439171838,13.340971719621365,12.98267826564692,28525.789047700393,28044.57799351154,260.4543355537582,23.503719664498536,1.0166470499500253,38.26999999999999,1.0166470499500253,50273150.86678514,7076571.428571431,6906046.45864086 
 12/02  08:00:00,1.0833333333333333,0.9114710032048682,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000207780562537,21.63179268910112,22.000144726095694,21.999985424114907,21.999943539110408,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79691.94854404432,1.725666143175454,11.534308210225966,11.09488842643732,12.576205724540074,13.09991013603046,12.643856298451118,31072.043992117306,48895.86013286164,442.50409824709044,27.01977798372154,1.725666143175454,38.389583333333334,1.725666143175454,67179152.45114644,7076571.428571431,13812092.91728172 
