Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/02  09:00:00,1.0,0.7605672228653679,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000300996496154,22.00001804312087,22.00046918544022,21.999749188909124,22.001095225758508,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71923.0642108445,1.1129859610520023,11.299894711431003,9.190521033613395,12.424140255469018,13.012439257253483,12.773315328568033,32012.0167140501,39563.92880974523,285.07302012187273,23.01409533505416,1.1129859610520023,38.474999999999994,1.1129859610520023,89025636.09614658,7076571.42857143,41436278.75184515 
 12/02  10:00:00,1.0583333333333333,0.646150680744186,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000214654327092,21.999946336738915,21.99994907615455,21.999724220370286,21.99719355043412,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58277.70254719399,0.8720072541099242,11.031839260937517,8.599778439245386,11.794812599699037,12.443379615423263,12.64417988745282,31916.55467037592,29428.030438574733,223.31876908570095,22.424592221683056,0.8720072541099242,38.41520833333334,0.8720072541099242,129189167.17712691,7076571.42857143,82872557.5036903 
 12/02  11:00:00,1.0999999999999999,0.6870406157596715,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000055758910076,22.00009458678416,21.99993013476833,21.999997091644758,21.998535228789383,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47740.195388587024,0.70572480165537,10.63044961796688,7.959168958791278,10.338798529020929,11.046770516749243,11.564900512722112,31854.02427724407,22869.629838251993,180.72390797010226,22.18724230775236,0.70572480165537,38.372499999999995,0.70572480165537,176875893.7875606,7076571.42857143,124308836.25553547 
 12/02  12:00:00,1.2750000000000001,0.8587731443115235,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000063423334556,22.000026739252643,22.000010124515153,21.999807168751605,21.99940056568775,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40318.487846954835,0.6000695814868205,10.389577909078975,7.493180093634557,9.632666176771762,10.338882653538654,10.990485783560613,31590.017787094384,17495.388228907053,153.66483105893113,22.1189909033851,0.6000695814868205,38.193125,0.6000695814868205,178545168.0088952,7076571.42857143,124308836.25553547 
 12/02  13:00:00,1.4583333333333333,1.0386741829941728,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000114250084266,21.999988290715198,22.000235937064605,22.000141957639894,21.992184160892894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61300.78787023581,1.1828170111425595,10.288956493334462,7.206705931667962,9.535319344086863,10.248898745449312,11.246923376578492,31313.633416913075,16261.96882629829,303.15588795734544,25.605855695377205,1.1828170111425595,38.005208333333336,1.1828170111425595,179764243.6606484,7076571.42857143,124308836.25553547 
 12/02  14:00:00,1.7916666666666667,1.6153686910768486,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999771899081427,22.000059084701245,22.000219064611656,22.000034844874136,21.996751963963195,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57980.26004501763,1.1923052220444317,10.123701504997177,6.968431288490362,9.345478398405442,10.057837209413615,11.096238624462359,30820.759921872177,14869.354116262131,305.6233744853316,26.024329715786582,1.1923052220444317,37.66354166666667,1.1923052220444317,179967727.48727942,7076571.42857143,124308836.25553547 
 12/02  15:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999999746715687,22.00008597350227,21.999937348694672,21.999913186039453,22.004046810901517,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55844.06868943385,1.215642626488399,9.909551204400165,6.738477930528869,9.100347951889647,9.787484601380633,10.919624846689842,30513.924195285257,13629.08353341595,311.64327927643643,26.45843557303701,1.215642626488399,37.449999999999996,1.215642626488399,183185972.83415687,7076571.42857143,124308836.25553547 
 12/02  16:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999868080622818,21.99999737807615,21.99987123423033,22.000155200313618,21.999932036336656,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54986.16946683333,1.2032304880746,9.737850343827995,6.569281739992673,8.937858580197632,9.616335381553114,10.967463414504957,30513.73232561511,13001.549336773553,308.46625298378245,26.515459785235674,1.2032304880746,37.449999999999996,1.2032304880746,206984948.2490668,7076571.42857143,124308836.25553547 
 12/02  17:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000348890889327,22.000055038827906,21.99996225593426,22.00009326618611,21.999862426927717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54360.02057256249,1.1932819815122475,9.600886604533251,6.44238223414006,8.793220962509631,9.466040198097907,10.940797046531927,30513.830678872473,12497.82947403191,305.918761093613,26.54990786420475,1.1932819815122475,37.449999999999996,1.1932819815122475,206872572.38572347,7076571.42857143,124308836.25553547 
 12/02  18:00:00,1.7666666666666666,1.7666632560170494,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999993130109797,21.999952651190483,21.999989431400323,22.0003912787024,22.003118949593087,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57811.27651142966,1.2240461278600077,9.519809561594988,6.414539391025092,8.7963556952078,9.47439006214742,10.992955735178365,30865.57586337191,15252.40832536204,313.791264845067,26.38408739080587,1.2240461278600077,37.689166666666665,1.2240461278600077,206767992.4651469,7076571.42857143,124308836.25553547 
 12/02  19:00:00,1.4833333333333334,1.483331551610953,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99975950555769,21.999943410507612,21.999825879472017,22.00036365013008,21.999875705707748,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49323.30907122907,0.7637380028878821,9.69486661675199,6.795910447596299,9.379775911124801,10.068796608344405,11.283391049915418,31292.71936449477,25154.704961177256,195.59614642224497,22.543088118883322,0.7637380028878821,37.97958333333333,0.7637380028878821,142212620.3663376,7076571.42857143,69060464.58640862 
 12/02  20:00:00,1.4000000000000001,1.3999995074685112,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999795037348857,21.99992389468314,21.999875367078214,21.999522902287605,22.000718976240424,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54987.8367862342,0.8344294309357706,9.874444516824004,7.205542071494894,9.817544231400817,10.443100900145446,11.297773921069142,31418.39987993513,28379.68501658902,213.68862029922352,22.29988144048293,0.8344294309357706,38.065000000000005,0.8344294309357706,104851461.73652858,7076571.42857143,41436278.75184515 
 12/02  21:00:00,1.3416666666666668,1.341664591629952,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000138233536436,21.99992120509066,22.00036963035196,22.00000153209552,22.00006255074965,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53319.14829723222,0.8087489106333193,10.00098104164128,7.436486758101647,10.218157897655912,10.827295460128065,11.343452943690016,31506.36896835353,29263.18374799662,207.11476186483142,22.352622659003618,0.8087489106333193,38.12479166666666,0.8087489106333193,103880339.68529403,7076571.42857143,41436278.75184515 
 12/02  22:00:00,1.3,1.2999982419526006,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999949356828214,21.999855713814924,21.99992059145586,21.99977076262066,21.999519911556792,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60771.98141770124,0.9346571859020624,10.203989040092878,7.764238857810518,10.930518902728748,11.462531288392887,11.632220795607664,31568.95806664892,33677.75905124231,239.3738692832152,22.611177855740433,0.9346571859020624,38.16750000000001,0.9346571859020624,66740750.056609206,7076571.42857143,13812092.91728172 
 12/02  23:00:00,1.2416666666666667,1.2416630328304914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.725561855848202,20.812581085097424,18.922034423914358,18.616354523442357,18.431689808646237,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.446935948200714,11.58791946589521,27.091306658734396,30.014367687407546,31.11607627199969,0.0,0.0,0.0,22.67971090284618,0.0,22.67971090284618,0.0,42258988.46216088,0.0,6906046.45864086 
 12/02  24:00:00,1.0250000000000001,0.7857513451533301,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.383889620234253,19.921345327559564,17.312769857544414,16.888748558794333,16.923995904494404,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.0031821213057,15.800343361179202,40.895771589015034,45.431276266865666,45.8503955215731,0.0,0.0,0.0,22.67971090284618,0.0,22.67971090284618,0.0,42196455.21904378,0.0,6906046.45864086 
 12/03  01:00:00,0.8416666666666667,0.433513528911877,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.932231576083165,19.620012652136644,16.755989828572826,16.31082178793786,16.207077655002276,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.72071343608159,17.931883481006093,47.6784440933605,52.610145641623625,54.72711984687128,0.0,0.0,0.0,22.67971090284618,0.0,22.67971090284618,0.0,42259015.274207585,0.0,6906046.45864086 
 12/03  02:00:00,0.6833333333333335,0.27811554166032226,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.656792312678707,19.424562658382072,16.488630869582803,16.03140470861103,15.839108628268685,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.842880790620256,19.54792978208496,51.049384482597304,56.15884572170325,59.43139839840941,0.0,0.0,0.0,22.67971090284618,0.0,22.67971090284618,0.0,42259021.422492184,0.0,6906046.45864086 
 12/03  03:00:00,0.6,0.19632420904478531,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.45833816483712,19.276378758361385,16.445126627158164,15.974038310678361,15.708535335707113,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.144636787126494,20.855522237233185,51.87025415039984,57.139123804019825,61.14747938785101,0.0,0.0,0.0,22.67971090284618,0.0,22.67971090284618,0.0,42196465.739239216,0.0,6906046.45864086 
 12/03  04:00:00,0.7166666666666667,0.5482302411777469,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.18568764421424,19.11925013467013,16.188130475508235,15.71368391943733,15.559936205657303,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,22.645192629967692,0.0003369803790474069,43.07918019470427,22.235899849004838,54.88829989722347,60.19038268541627,63.28279391189211,0.0,0.0,0.0863045985262569,22.66515351802037,0.0003369803790474069,38.76541666666667,0.0003369803790474069,42259339.71963081,0.0,6906046.45864086 
 12/03  05:00:00,0.975,0.9749970617000111,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.99905992722036,18.987112317111997,16.003791576028156,15.56122714679754,15.56005376152581,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,96.00057475050585,0.0014423013069522728,45.340717651177265,23.492435366126944,57.275896308791225,62.31386705408926,63.988257152279665,0.0,0.0,0.3693807046304672,22.56636381341295,0.0014423013069522728,38.50062500000001,0.0014423013069522728,42260363.52717246,0.0,6906046.45864086 
 12/03  06:00:00,1.2750000000000001,1.2749979032346719,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.939628740088988,18.901809274025737,20.862865513424996,20.529828151716796,22.215476115010258,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,43041.09238204477,1.1063771111171574,19.536520920887558,24.322033315173034,22.518967049078498,25.532330120843525,16.534906727442145,0.0,0.0,283.82686073132453,28.84349726501299,1.1063771111171574,38.193125,1.1063771111171574,43218204.649477966,0.0,6906046.45864086 
 12/03  07:00:00,1.8083333333333333,1.8083309239633651,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000265057382506,18.85114439901032,21.99984870924497,21.994371547864493,22.000142168150088,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,32117.447229347,0.5920374604679136,12.462098724364944,24.64117862985417,13.883575908230384,14.542215528352168,14.159984938285293,0.0,0.0,151.70393523187985,24.572425881952615,0.5920374604679136,37.646458333333335,0.5920374604679136,42805078.43287862,0.0,6906046.45864086 
 12/03  08:00:00,2.625,2.6249971420815186,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999576633969784,18.839594453970737,21.99972708626578,22.000485703780555,22.000392870018363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,29779.949211417774,0.5237571541169666,12.008634189652819,24.804764548851228,13.220663974078581,13.718274833890012,13.129359412826178,0.0,0.0,134.1579632766005,23.20631264241729,0.5237571541169666,36.80937500000001,0.5237571541169666,42679381.04103926,0.0,6906046.45864086 
 12/03  09:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000374495456892,19.927420198041432,21.89798290492463,21.68852548951804,21.999960253175207,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,68589.61382987889,1.5663555457456821,11.733450172353784,18.900079237421362,13.401557307535791,14.758617834960063,12.474064386799236,25680.485089483325,31337.132772494635,401.4947241767657,25.843090165364128,1.5663555457456821,36.425000000000004,1.5663555457456821,36387106.20813204,7076571.428571431,6906046.45864086 
 12/03  10:00:00,3.5833333333333335,3.313850885599263,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999719155857104,21.318461958694208,21.947964636174035,21.633094505804475,22.00071622977084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78581.90381744977,2.390262777010129,11.394524607338523,12.371383572083394,12.7495377845594,14.684359353956332,12.142895736123144,26795.012503205635,43571.830092556804,613.0297292287465,27.96561131063996,2.390262777010129,35.827083333333334,2.390262777010129,38152234.88129467,7076571.42857143,13812092.91728172 
 12/03  11:00:00,3.241666666666667,2.788110107136417,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999750624521997,21.95943172754603,21.999749485324443,21.953433899594362,22.000745840524065,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69537.86560313049,1.6004983273508897,10.859752590196946,9.277391499427397,11.54099987383252,12.360354657518437,11.721050153816286,28475.646193088967,38758.28761317386,410.2269839899058,25.167507692245394,1.6004983273508897,36.17729166666666,1.6004983273508897,93884972.49185723,7076571.42857143,55248371.66912688 
 12/03  12:00:00,3.4583333333333335,3.0006039748960567,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99991817601649,22.000070195813617,22.000164563911934,22.00002572523503,21.999160610817047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64962.18947014506,1.2153372689704935,10.588928299385566,8.751412282166301,11.07742958195385,11.690188898446742,11.378410128388154,28296.12338737337,35083.99379531741,311.29980952912365,23.163741559222544,1.2153372689704935,35.95520833333333,1.2153372689704935,93841809.90348822,7076571.42857143,55248371.66912688 
 12/03  13:00:00,4.0,3.5318051637454455,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00000955858037,21.999879617817495,21.999782797149702,22.000155512175542,21.752325995415806,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72553.86552435377,1.741869630566864,10.241171577701516,8.260887282385006,10.373439635541454,11.042331838482456,11.706141572907088,27478.202709115838,27268.244504999737,446.4192170112148,25.4354102747732,1.741869630566864,35.400000000000006,1.741869630566864,131277457.81415196,7076571.42857143,82872557.5036903 
 12/03  14:00:00,4.0,3.5318051637454455,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000156948681276,21.999838005067748,22.000108565621918,21.99977064486592,21.769426881101612,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69753.54307840842,1.693370908304126,9.992774525288416,7.925215913124103,9.926087746321636,10.609989343375878,11.493069637005123,27477.988198041818,25757.683970146845,434.00258997777314,25.543336328997864,1.693370908304126,35.400000000000006,1.693370908304126,131232751.02274236,7076571.42857143,82872557.5036903 
 12/03  15:00:00,3.8249999999999997,3.3601973717077773,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000165012140826,21.999880954102736,21.99981289345425,21.999871401049166,21.795504351419265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68460.43220943549,1.6467764109461351,9.838525245845902,7.721658950050937,9.69642164175697,10.356213598511424,11.353482560767338,27742.183193343477,24893.69489349224,422.07101198147757,25.631255469986726,1.6467764109461351,35.579375,1.6467764109461351,140531752.02353123,7076571.42857143,82872557.5036903 
 12/03  16:00:00,3.8166666666666664,3.352025689933209,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99976271430366,22.00011935160416,21.999964708499107,21.99973059723375,21.81155401057514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66239.68626575208,1.603077981446545,9.737664577859922,7.587492962745398,9.5415654704731,10.1886784897331,11.212914833507668,27755.17910044341,23918.26562256942,410.8791470897859,25.70088748378655,1.603077981446545,35.587916666666665,1.603077981446545,159774104.81446645,7076571.42857143,82872557.5036903 
 12/03  17:00:00,3.899999999999999,3.4337466907187078,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000213914037946,22.000053397180277,22.00001231406401,21.99977996220908,21.80665759572867,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64384.59617606571,1.5737562411510642,9.63612395957339,7.467853718312017,9.386479259591992,10.030464864496532,11.117853338905212,27629.446819722532,22957.213110458277,403.3651747147872,25.71314764123152,1.5737562411510642,35.502500000000005,1.5737562411510642,160002658.12995067,7076571.42857143,82872557.5036903 
 12/03  18:00:00,4.541666666666667,4.062912509953596,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00026169628114,21.99987110695277,22.000110627068622,21.99976954842066,21.731454494035393,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68383.51627057783,1.7305562704653497,9.636529179687981,7.570530979597481,9.493894926231414,10.085834759377953,11.188562182168589,26660.021032008455,26937.497389134445,443.51331257785387,25.386650055234895,1.7305562704653497,34.844791666666666,1.7305562704653497,123583825.88779253,7076571.42857143,55248371.66912688 
 12/03  19:00:00,5.0,4.512282507640613,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999858945608604,21.999826413960125,22.000311454270754,21.999489476171444,21.998797654630483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55883.89722667606,1.172106445051363,9.671383122885894,7.762334141662525,9.736664922859859,10.253149648389474,10.248891072092958,25967.85155819883,30470.83824770035,300.212417897646,22.97070584735049,1.172106445051363,34.375,1.172106445051363,85516260.76951395,7076571.42857143,27624185.83456344 
 12/03  20:00:00,5.0,4.797363984052054,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.977955467333526,20.86802977206619,19.565113934090128,19.272140978899465,15.785667277422633,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,603.8760078767598,0.011869847478461953,18.13425637011508,11.374265408278683,20.93801586918409,23.431943708799896,47.198649493067876,0.0,0.0,3.0396734163443497,22.315545699273,0.011869847478461953,33.031935585873036,0.011869847478461953,42207379.57866486,0.0,6906046.45864086 
 12/03  21:00:00,5.0,4.999998367508208,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.582988109502725,19.836485432236884,17.99609506151701,17.56670068993024,16.976411975162126,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,27.004544926166655,15.974412573295671,32.2171518207594,36.421686167951904,42.60548724955685,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,42259002.53188188,0.0,6906046.45864086 
 12/03  22:00:00,4.591666666666668,4.313493827847052,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.197556276102564,19.531312601417966,17.56057309434385,17.106925468285247,16.82775910700067,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.674370934896604,17.943820738739078,36.94982820503221,41.65023143747923,45.07693210966735,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,42259011.8868406,0.0,6906046.45864086 
 12/03  23:00:00,4.416666666666667,3.9403652785499506,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.944490121728716,19.355527835489905,17.155738418442162,16.69652853728729,16.432594179820935,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.48249619273656,19.379955307915733,41.951066483373374,46.896480534882784,50.15649493712189,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,42196460.04027115,0.0,6906046.45864086 
 12/03  24:00:00,4.791666666666667,4.591508867233377,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.729834754168355,19.21290251664478,16.779805215111956,16.32195813143822,16.056018241029545,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.884311305294936,20.610732802215775,46.45217860808086,51.495809976882676,54.90393802548591,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,42259019.58166251,0.0,6906046.45864086 
 12/04  01:00:00,4.416666666666667,4.416662965474623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.620192431759946,19.116346790430956,16.647398858627454,16.14151222596798,15.838903809688333,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.28754552098396,21.499707826241675,48.42988414677483,53.933803430461204,57.73251004126715,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,44384929.59981763,0.0,6906046.45864086 
 12/04  02:00:00,3.9416666666666664,3.669889541543266,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.574732094822195,19.01805830112769,16.59255711614752,16.054171147660156,15.755933102700153,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.17912367626682,22.463439152125346,49.430974458550516,55.2891697797911,59.12533404184678,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,44384929.752902396,0.0,6906046.45864086 
 12/04  03:00:00,3.841666666666667,3.3765404484683867,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.49869152005636,18.92409437114399,16.639347902971995,16.075831725682374,15.755888111794539,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.17360086268101,23.385426194538827,49.15638118137863,55.29051430988326,59.265780724958155,0.0,0.0,0.0,21.55732325358224,0.0,21.55732325358224,0.0,44322373.45182465,0.0,6906046.45864086 
 12/04  04:00:00,3.9166666666666665,3.7230898142221966,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.29847947275462,18.802863986654614,16.44701115557171,15.877034588054906,15.57906579654952,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.7123849061943791,0.000015130778054640038,41.23201892172201,24.48643754679092,51.328658399997146,57.56617074449923,61.29142716050709,0.0,0.0,0.0038741405351794974,21.557147157188997,0.000015130778054640038,23.86441215170518,0.000015130778054640038,44384948.129067145,0.0,6906046.45864086 
 12/04  05:00:00,4.0,3.9999976345853807,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.81815262129732,18.73607066904555,20.695510564285673,20.252703297269534,22.235958771594827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,38196.48969796871,1.187601234225269,19.073987550835188,25.174721410242697,22.14300878135835,25.912681221181696,15.401061822923873,0.0,0.0,304.5626329356505,27.716529566044745,1.187601234225269,35.400000000000006,1.187601234225269,45481303.07464841,0.0,6906046.45864086 
 12/04  06:00:00,3.533333333333333,3.267236337447235,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99990940537091,19.63349595002463,21.987862776959187,21.72117650167142,22.000516540891024,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,54516.464229948375,1.5264180847576416,11.871115297043238,20.715265074356264,13.659695055183613,15.629728088833154,13.708041036901356,0.0,23488.364101298674,391.4196995021525,27.317835821107476,1.5264180847576416,35.87833333333334,1.5264180847576416,45731430.908643216,0.0,6906046.45864086 
 12/04  07:00:00,3.141666666666667,2.6900467736276585,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999756393749113,21.487680022960188,21.75938392304786,21.444793999166862,22.000118953824245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,77387.56710131292,2.4206814814065836,11.517410713002436,11.550488540763764,14.182278835187494,16.29701838218684,13.059741449116201,28002.68646341284,43813.60110898941,620.9472157003082,28.630757765857776,2.4206814814065836,36.27979166666666,2.4206814814065836,53634300.7489801,7076571.42857143,6906046.45864086 
 12/04  08:00:00,3.625,3.434847544733268,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99997070908923,21.73558193729315,21.90404633606563,21.437249014439217,22.000275841971543,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73728.6498315342,2.4128206471002205,11.216222974788169,10.395330893971709,13.151378513959841,15.994510847132943,12.618903809374714,27587.400333942587,41814.92022987933,618.9027657133607,28.47034261336636,2.4128206471002205,35.784375,2.4128206471002205,85275183.32751355,7076571.42857143,27624185.83456344 
 12/04  09:00:00,3.4166666666666665,3.152187370558576,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00007446370266,21.972007408282895,21.999073096434202,21.65252991788043,21.999291632863493,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72264.65899196938,1.802513034050824,10.799910416829407,9.153770455025812,11.866025311223884,14.190763000644813,12.09518811496632,28269.1034884613,39302.37410969215,462.08112874101516,26.03069081472061,1.802513034050824,35.99791666666667,1.802513034050824,107622906.39287998,7076571.42857143,55248371.66912688 
 12/04  10:00:00,2.4166666666666665,1.9788958411074997,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000026837472934,21.999665687254378,22.00023868780086,21.999411126564592,21.999292326481438,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56910.42666424337,0.9533227334705887,10.37789415533242,8.303212827701957,10.773711819327533,11.618077543693085,11.797967125897015,29867.48394054957,27909.659078252185,244.16080124218834,22.699654517005616,0.9533227334705887,37.02291666666667,0.9533227334705887,175708649.62896627,7076571.42857143,124308836.25553547 
 12/04  11:00:00,1.7083333333333333,1.2839716450595327,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00023785852066,22.000080371379752,21.99998615352933,21.999849239277882,22.002125391267683,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53972.002336798934,0.8380981275123064,10.21348936505125,7.941612787097732,10.252465333617854,11.078009285609879,11.539783167651416,30936.375580963722,26055.611336173944,214.6301776419265,22.338931462570766,0.8380981275123064,37.74895833333333,0.8380981275123064,176865815.605854,7076571.42857143,124308836.25553547 
 12/04  12:00:00,1.5,1.0795559594220245,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000043726647135,22.00015800763714,21.999840525312578,22.000353967926856,21.999736133008017,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47757.649967684054,0.7258174363716229,10.120426251391805,7.64929576818393,9.893519710413075,10.6988481600993,11.275044927059133,31251.030188042492,21594.885941450688,185.87072324046713,22.221375409366726,0.7258174363716229,37.962500000000006,0.7258174363716229,179118716.27055928,7076571.42857143,124308836.25553547 
 12/04  13:00:00,1.5,1.0795566501201301,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999542506184895,21.99993414092812,22.000002666969834,22.00033179524412,22.0055879620777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67984.0119936719,1.337211606321109,10.040545847759427,7.405209475976385,9.584050197420149,10.346131786643085,11.138089500329121,31250.48196180663,20299.0604277571,342.7452153030907,25.798874793231644,1.337211606321109,37.962500000000006,1.337211606321109,180420995.84820354,7076571.42857143,124308836.25553547 
 12/04  14:00:00,1.675,1.1443143877972914,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000147363885432,21.99980618993818,22.000073187066434,22.00016063807453,22.001373143755355,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64108.96335168226,1.2944135609096408,9.970823910675223,7.232007821648118,9.23419103093903,9.971933393293481,10.861454258446228,30982.330103984106,18978.550013740347,331.7880588309445,25.932474752472036,1.2944135609096408,37.783125,1.2944135609096408,180187202.32600257,7076571.42857143,124308836.25553547 
 12/04  15:00:00,1.9749999999999999,1.251032563034088,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000214605252307,22.000015699705383,21.99960344916123,22.000129636435705,21.99877111626925,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63197.52617746432,1.3595671802325366,10.015429965922642,7.1340971025241045,9.502539455652704,10.280417478824296,11.219331450851461,30522.564922502308,17982.753748000967,348.52930025253,26.338678598539573,1.3595671802325366,37.475625,1.3595671802325366,188282429.59268513,7076571.42857143,124308836.25553547 
 12/04  16:00:00,2.0416666666666665,1.4556549058023878,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999952473738958,22.00001028291273,22.000022459525553,21.99991914675896,22.002896163515942,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60844.87101538195,1.3733071062088589,10.050599905007287,7.025466438783016,9.681255570534297,10.474941302072233,11.475871647168304,30427.348136169607,15851.842691352358,352.0967088078484,26.806375136847247,1.3733071062088589,37.40729166666667,1.3733071062088589,206728238.5029388,7076571.42857143,124308836.25553547 
 12/04  17:00:00,2.0,1.353097923804374,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000060552968943,21.99996485961404,22.000091831073856,21.999986057221737,22.005333137047604,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61602.379206122605,1.383631554708171,9.996183312761822,6.916278700634503,9.594032272267626,10.38029891887704,11.598938551375037,30487.9004313374,16680.907540440185,354.74285558984775,26.797115116808698,1.383631554708171,37.449999999999996,1.383631554708171,206929865.79255927,7076571.42857143,124308836.25553547 
 12/04  18:00:00,1.9416666666666667,1.3582359160764217,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000081531685993,21.999863325700854,22.000294688364082,21.99962222206379,21.999149487641663,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65214.3153738626,1.4373625297769543,9.977183902749333,6.934028317491818,9.66491545909203,10.46084455901947,11.624021393990907,30578.233839152304,19415.132868222834,368.50384898617904,26.653785452047718,1.4373625297769543,37.509791666666665,1.4373625297769543,207101408.6239449,7076571.42857143,124308836.25553547 
 12/04  19:00:00,1.6083333333333334,1.1858524409516902,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000282326510902,22.00014598145432,21.999996447505126,22.000187946988138,21.998230911561624,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47860.079246367146,0.7496229253052675,10.086311193449907,7.179706603297753,9.976401538511075,10.78137668074524,11.671124797281427,31087.583974254376,22633.381984666044,191.98342871723415,22.58447743809504,0.7496229253052675,37.851458333333326,0.7496229253052675,150493870.05107015,7076571.42857143,69060464.58640862 
 12/04  20:00:00,1.1666666666666667,0.7524592188576583,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99983101827087,22.00015860059511,22.000033563725193,22.000433164949403,22.002371644798828,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56850.95930539793,0.8525299981911076,10.228093288988662,7.393510561383191,10.391489348441572,11.156750797352062,11.970717841212469,31753.658307065605,27749.37613693407,218.32672199682438,22.351896890492608,0.8525299981911076,38.30416666666667,0.8525299981911076,140882440.2818521,7076571.42857143,69060464.58640862 
 12/04  21:00:00,1.0,0.5889010783955538,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99997894375117,21.999828767304816,21.999641314056685,21.99945822630343,22.000247987594037,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54107.58214636015,0.8045023123423053,10.325437132338322,7.563817555809062,10.704292708720528,11.479006300552825,11.999345882988658,32004.41924593963,28155.453122128165,206.02882091544572,22.385180941282567,0.8045023123423053,38.474999999999994,0.8045023123423053,140606865.09279054,7076571.42857143,69060464.58640862 
 12/04  22:00:00,0.7666666666666666,0.32588287077968553,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.762563739827517,20.875530124502326,19.020467057985577,18.61969589026458,18.425594387676128,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.614064835084353,11.25447010505664,26.45755602426137,30.241271623183774,31.756109774624647,0.0,0.0,0.0,22.36992347333131,0.0,22.36992347333131,0.0,65103022.654992,0.0,27624185.83456344 
 12/04  23:00:00,0.30833333333333335,0.11812090322727321,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.457830293894066,19.894133432498617,17.408739949568204,16.868689873243838,16.925430859859684,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.13950769815432,16.031732970015295,40.48294505733747,46.20878959448502,46.71928589087583,0.0,0.0,0.0,22.36992347333131,0.0,22.36992347333131,0.0,44384913.9558533,0.0,6906046.45864086 
 12/04  24:00:00,0.041666666666666664,0.04166506960896924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.93511871727764,19.516195707082883,16.77969009672941,16.222228141953543,16.15022121476137,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.41046336700356,18.68050465858148,47.90839513520513,54.05050131855131,56.13084733741753,0.0,0.0,0.0,22.36992347333131,0.0,22.36992347333131,0.0,44322367.37967254,0.0,6906046.45864086 
 12/05  01:00:00,0.5833333333333334,0.34688320067477313,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.67747126869858,19.319633188403003,16.454071557896764,15.8851823328715,15.703187863754762,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1.1395252853391988,0.000016925955111970207,38.46592434121614,20.38983692517566,52.20304423351593,58.49859375730739,61.805375606140935,0.0,0.0,0.004334631313448111,22.369761165135376,0.000016925955111970207,25.054102894442753,0.000016925955111970207,44384943.114217825,0.0,6906046.45864086 
 12/05  02:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.447162776624776,19.16861342548106,16.188911746494345,15.62282475478734,15.560080876925758,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,60.94206599266022,0.0009022375462316596,41.09307214785498,21.784757556202177,55.58524887152325,61.855779624805514,64.38406845613123,0.0,0.0,0.2310544576461998,22.3392817764371,0.0009022375462316596,38.474999999999994,0.0009022375462316596,44385764.307337835,0.0,6906046.45864086 
 12/05  03:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.25617629665192,19.025213255671698,16.020099103017227,15.560001624357065,15.559908844305864,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,189.4593766172619,0.002769398232134898,43.290945506536424,23.152029575152095,57.63194708903979,63.032510135822214,64.98852256955723,0.0,0.0,0.7091812571328432,22.08734989691702,0.002769398232134898,38.474999999999994,0.002769398232134898,44387488.453994825,0.0,6906046.45864086 
 12/05  04:00:00,0.4750000000000001,0.30676883646863967,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.062364313166658,18.85181373930291,15.956012591147237,15.560020246287307,15.560015466871818,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,328.1269662452058,0.004521681147540052,45.62024268000902,24.851158126243075,58.64607180674492,63.52465240160928,65.26385157145027,0.0,0.0,1.1577926758713553,21.749391415753937,0.004521681147540052,39.013125,0.004521681147540052,44326547.11696448,0.0,6906046.45864086 
 12/05  05:00:00,0.15833333333333333,-0.08128187253416112,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.03226328401712,18.693923705347515,20.915872777706788,20.5964432845301,22.223253569067563,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45123.81986946951,1.061069446028595,19.62331409958517,26.325274661659876,22.955693433505274,26.03599834826781,17.264480333730933,0.0,0.0,272.2271651234318,29.04887083942322,1.061069446028595,39.33770833333333,1.061069446028595,45364898.85038497,0.0,6906046.45864086 
 12/05  06:00:00,0.14166666666666666,-0.26717815125399985,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00054785856013,19.880693645121607,21.999597005430513,22.000044332496355,22.000071461410176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,57800.984993279795,1.0887854062658546,12.932111666383427,20.743772224249213,14.496536209405477,15.209716018327683,14.91566646863888,0.0,24666.270541228616,279.1411510467165,25.699187048688202,1.0887854062658546,39.35479166666667,1.0887854062658546,45327227.81283268,0.0,6906046.45864086 
 12/05  07:00:00,0.09999999999999999,-0.06973827200122505,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00033413104764,21.846623407030496,22.000440357089328,21.971506062424794,22.000110901179948,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,90578.91997047748,2.167909385663695,12.49039907304479,10.746907882497398,13.90870571955353,14.617228887164309,13.897620352565285,33153.697942868865,51917.228828247724,556.2272605372021,29.402437679013904,2.167909385663695,39.39749999999999,2.167909385663695,53463840.29744768,7076571.42857143,6906046.45864086 
 12/05  08:00:00,0.09999999999999999,0.09999773446213989,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000204248186943,21.999494000742914,21.999895108515968,22.00050447517934,22.000041125393974,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79986.09658070368,1.3018749909129235,12.124138402326551,9.910479699983531,13.311394077028162,13.94660681376262,13.26603736073921,33361.12764742111,47368.575116341235,333.59498667695425,24.571366608369686,1.3018749909129235,39.39749999999999,1.3018749909129235,84182312.40593307,7076571.42857143,27624185.83456344 
 12/05  09:00:00,0.21666666666666667,0.2166655492635893,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999954991157868,22.000093560698776,22.000355512946197,22.0003814399066,22.00196893778298,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75199.13965686368,1.1069967548690336,11.789664096980964,9.491356946038325,12.641563509306254,13.302180330158498,12.787989784797754,33202.560117314446,41105.71149975861,283.5398221406897,23.024779777335358,1.1069967548690336,39.27791666666667,1.1069967548690336,111778474.80199224,7076571.42857143,55248371.66912688 
 12/05  10:00:00,0.4166666666666667,0.4166638392012762,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007730249172,21.999873389215853,21.999835747228214,21.999867663666127,21.999090394356884,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57442.1704821802,0.822094295240281,11.225579802043896,8.653552962643333,11.550426168400014,12.265465905104277,12.21351471786572,32900.57845509965,28836.4645971415,210.5327242659072,22.355234604015653,0.822094295240281,39.072916666666664,0.822094295240281,175588335.49763712,7076571.42857143,124308836.25553547 
 12/05  11:00:00,0.44166666666666665,0.44166416249957763,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9996466005005,22.000049119138293,21.999909694861405,21.99990158913676,22.000625507148076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52282.52826769031,0.7428015924718426,10.835575725698744,8.130437183366482,10.567537941181639,11.352819403478769,11.54410644417833,32863.19897015351,25849.94422559993,190.21949706487806,22.20781856122217,0.7428015924718426,39.047291666666666,0.7428015924718426,176852039.09121135,7076571.42857143,124308836.25553547 
 12/05  12:00:00,0.5750000000000001,0.33969638245596884,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999633176338804,22.000083958110505,21.99985309468576,21.999679015307404,22.002183037916435,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44661.614992817806,0.6366170291772947,10.556056526627188,7.712139120710567,9.723204098981183,10.456805930968676,10.943657240217371,32652.525184474332,20823.74934527036,163.0242577458504,22.129420333069707,0.6366170291772947,38.910625,0.6366170291772947,179039017.86437255,7076571.42857143,124308836.25553547 
 12/05  13:00:00,0.7000000000000001,0.29447037130758286,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999894159390042,21.999916385691478,22.000096505229248,22.000645478851112,21.99987066739698,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64467.35603116781,1.1216150179803732,10.350526481723856,7.390087519901215,8.882009665268066,9.574820679371825,10.355663101722051,32456.97773226794,19225.54466529249,287.4242065404606,25.031577836930435,1.1216150179803732,38.7825,1.1216150179803732,180157284.84042943,7076571.42857143,124308836.25553547 
 12/05  14:00:00,0.46666666666666673,0.05747770149550402,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999956385733793,21.99980291446678,21.999992294712968,21.999817246943355,22.008082372199983,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65066.168536189674,1.130201735834692,10.348197782435944,7.23291330371701,8.97009797583222,9.689773965986767,10.482039370417128,32808.61404001105,19116.558400857833,289.6410790944786,25.246916810738885,1.130201735834692,39.02166666666666,1.130201735834692,180106080.71624598,7076571.42857143,124308836.25553547 
 12/05  15:00:00,0.24166666666666667,-0.4122711644943804,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004943584112,21.999927696188056,22.000180461168398,21.999882142212112,21.99896226262847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68076.41840886451,1.1658047223818162,10.453270750729118,7.203311729569471,9.712919735940647,10.48455207336938,11.581390408763232,33138.39841716737,19606.791557518864,298.76783168882815,25.279370232709102,1.1658047223818162,39.252291666666665,1.1658047223818162,188114566.9940548,7076571.42857143,124308836.25553547 
 12/05  16:00:00,0.14166666666666666,-0.6743641795432195,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000308291573546,22.000126576705394,21.999835796944755,21.999376516327803,21.987180280047113,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67215.35736112409,1.1479361471349074,10.507473205618966,7.1469502821523365,10.052555098174238,10.851180103639562,12.329658364143455,33282.48979503584,17994.33941908942,294.1938615995361,25.34370707050243,1.1479361471349074,39.354791666666664,1.1479361471349074,206566249.88540465,7076571.42857143,124308836.25553547 
 12/05  17:00:00,0.09999999999999999,-0.5085685379350466,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999950911237082,21.99993336590887,21.999509685181113,21.999967404102026,22.002863103609204,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69068.62655040761,1.1829846583449939,10.508990449405536,7.093052647564986,10.107548553600834,10.904957481784644,12.298837613000464,33353.37662427176,19183.250991238583,303.183188627491,25.426673896565458,1.1829846583449939,39.39749999999999,1.1829846583449939,206691648.95987374,7076571.42857143,124308836.25553547 
