Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/05  18:00:00,0.15833333333333333,-0.30956978998365897,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999751798713984,22.00000268715226,21.999862834897936,22.000296822703515,22.000441211844514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70919.5177374439,1.2136663800153518,10.46680136632557,7.100762743125126,10.163871362452097,10.968672856050175,12.215941727496364,33271.43054454028,21367.312274370168,311.04027179442187,25.35543176127291,1.2136663800153518,39.337708333333325,1.2136663800153518,206896301.31507114,7076571.42857143,124308836.25553547 
 12/05  19:00:00,0.08333333333333333,-0.3791163560770238,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999866717480813,22.000009742967375,21.999863505603596,21.999923962048516,22.00242750966288,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50147.80196599739,0.7072223299247128,10.57487233921099,7.361477169362054,10.469843118163334,11.30431778166595,12.293365087679417,33384.54835747063,23928.033754795924,181.11881929538484,22.456302282442746,0.7072223299247128,39.41458333333333,0.7072223299247128,150506172.5396689,7076571.42857143,69060464.58640862 
 12/05  20:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999814643983154,21.99991012844715,21.999391241596896,21.99997073852983,21.998501054832204,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55517.294375573336,0.7694360078920793,10.682489502920012,7.56584963894188,10.839323256865788,11.593768734753821,12.505745299540642,33509.71822768903,27813.76816153294,197.04158749491864,22.238844788986114,0.7694360078920793,39.5,0.7694360078920793,140758311.27288842,7076571.42857143,69060464.58640862 
 12/05  21:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99968584164721,22.000272266717264,22.000190729242714,22.000023885364318,22.000345993060634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52415.62271644105,0.7272706692674603,10.722392098242748,7.706284506206965,11.05265654926122,11.771705599827854,12.427330574179257,33510.5159721978,27995.51195410101,186.24451825403472,22.258190213984125,0.7272706692674603,39.5,0.7272706692674603,140607017.05352494,7076571.42857143,69060464.58640862 
 12/05  22:00:00,0.0,-0.18972673920662875,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.709372982562066,20.88754075421786,18.96355463270072,18.567675623708038,18.349731330706213,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.51613976026428,11.400115489369275,27.288097609543218,31.065613165183308,32.969344379301454,0.0,0.0,0.0,22.281821997163746,0.0,22.281821997163746,0.0,65040484.216527924,0.0,27624185.83456344 
 12/05  23:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.252114752872192,19.907133326423196,17.237261466640742,16.713073119368726,16.748529176565516,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.2512510302752,16.178191696671508,42.28512733692936,47.921764648629015,48.80788048290276,0.0,0.0,0.0,22.281821997163746,0.0,22.281821997163746,0.0,44384916.16596802,0.0,6906046.45864086 
 12/05  24:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.795867131368556,19.556055957055037,16.678801259589488,16.132009631382957,16.034209560828113,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.14458308713715,18.671847241020238,49.173542155263156,55.209302170409835,57.659386666526984,0.0,0.0,0.0,22.281821997163746,0.0,22.281821997163746,0.0,44384924.976899415,0.0,6906046.45864086 
 12/06  01:00:00,-0.5833333333333334,-0.5833351689173073,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.52940658278068,19.344423770084244,16.314598045264677,15.756859472602846,15.61227645574707,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13.036929099921096,0.0001720805436383638,40.372793269607804,20.477585156909935,54.006242888755914,60.165254480027635,63.27741390405179,0.0,0.0,0.044067724095283,22.277724671798964,0.0001720805436383638,31.317994331915205,0.0001720805436383638,44385089.470412,0.0,6906046.45864086 
 12/06  02:00:00,-1.0,-1.0000020460782564,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.288335030663518,19.147843733539997,16.04918436499698,15.561404708811715,15.5600007546988,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,172.181278782651,0.0022399861787451014,43.239526123642044,22.251248437254134,57.33535398077674,62.93195901749817,64.99754946271503,0.0,0.0,0.573614366601741,22.13100123463757,0.0022399861787451014,40.525000000000006,0.0022399861787451014,44324440.15668692,0.0,6906046.45864086 
 12/06  03:00:00,-0.4166666666666667,-0.6789983572741608,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.02004741610113,18.940067310598554,15.92033444737679,15.55997644494346,15.559986147921828,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,374.13225473901616,0.004941528155130778,46.355478194348535,24.251513954478728,59.06796150984542,63.6360364394302,65.5136967574922,0.0,0.0,1.2653056962081557,21.782705073855553,0.004941528155130778,39.927083333333336,0.004941528155130778,44389494.30529208,0.0,6906046.45864086 
 12/06  04:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.778883785665396,18.758243307631762,15.71650753993719,15.560004769788797,15.559994231488863,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,598.151587465188,0.0077835713620408664,49.26283287738938,26.05539939980892,61.718408362885214,64.50369992671932,66.19460607609302,0.0,0.0,1.9927241731266074,21.13400826378989,0.0077835713620408664,39.5,0.0077835713620408664,44392117.45200622,0.0,6906046.45864086 
 12/06  05:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.905758994343348,18.636957247874196,20.81929504457199,20.56113069042275,22.22630881554012,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,46216.62927543099,1.0716883816647182,21.241096803928944,27.316176748596376,24.386152714181936,26.957795805512138,17.809858110653334,0.0,0.0,274.95298233228726,29.077805558348377,1.0716883816647182,39.5,1.0716883816647182,45312167.06043847,0.0,6906046.45864086 
 12/06  06:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00023366176805,19.842836999909718,22.00032409726335,22.00024467014111,22.000197401496973,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,60191.49266067656,1.1322514860702517,13.47296152424466,21.460890598780548,15.0223371307045,15.712892179931726,15.377769823438546,0.0,25211.002336774414,290.29363107393084,25.919899154791825,1.1322514860702517,39.5,1.1322514860702517,45429908.887520626,0.0,6906046.45864086 
 12/06  07:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00004411087571,21.795908720696996,22.000059534843004,21.829837554580163,21.999937431845183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,92976.54048288666,2.2730338286893197,12.930277207661854,11.216704820966259,14.40041403181852,15.757114185798889,14.340700181055212,33233.21355158353,52312.45544119375,583.2506353184043,29.717572443823325,2.2730338286893197,39.5,2.2730338286893197,53498592.48529339,7076571.42857143,6906046.45864086 
 12/06  08:00:00,0.0,-0.456739774079836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99946038410171,21.991753449094205,21.99991764604496,21.996089674189037,22.00109568081542,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83452.97679204083,1.50950209478673,12.59485260189726,10.22729047502122,13.798491959353868,14.481507527032454,13.678900725478234,33463.64040219455,48842.33795810506,386.95959166542684,25.91509599658939,1.50950209478673,39.5,1.50950209478673,84440520.28596418,7076571.42857143,27624185.83456344 
 12/06  09:00:00,0.0,-0.456739774079836,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999935023878038,21.999845861184983,21.99974475820694,21.99988477758274,21.998088174463476,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78295.89702281583,1.1483949923581278,12.231404180536366,9.769707168469425,13.136328177609228,13.819541688077521,13.309453139440537,33509.79057165348,42344.12919499691,294.1547594507722,23.18523702331537,1.1483949923581278,39.5,1.1483949923581278,111817087.52398226,7076571.42857143,55248371.66912688 
 12/06  10:00:00,0.0,-0.18972673920662875,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011669716063,21.999893382862908,21.99995306496652,22.0002870399739,21.99801295842754,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61288.03695274155,0.8593656431570823,11.688486595611074,8.926528166122973,12.063114849886254,12.76192563846318,12.659454726913339,33520.781625116586,30457.852791741334,220.08184913613312,22.43413561677488,0.8593656431570823,39.5,0.8593656431570823,175623479.73379436,7076571.42857143,124308836.25553547 
 12/06  11:00:00,0.35000000000000003,0.11665947074395898,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000026632148813,22.00005759977964,21.999847388028485,22.000049971703348,21.998272799868634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56072.98078675635,0.7957906417263563,11.240203233790089,8.359324283814466,11.107285528589356,11.889770312883499,12.006109487206944,32991.638560272164,27219.094556558965,203.7929810990812,22.28661029692149,0.7957906417263563,39.14124999999999,0.7957906417263563,176902161.94913006,7076571.42857143,124308836.25553547 
 12/06  12:00:00,1.125,0.7115620827012924,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000225730264038,21.999974808342937,21.999740436442124,22.000630880484113,21.99823478979592,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46918.70266926792,0.6948091199399998,10.87848533908454,7.881583624910083,10.368222833351098,11.14807288260203,11.479607353493932,31816.140676792686,21032.415114734365,177.9289580521295,22.197648019526607,0.6948091199399998,38.346875,0.6948091199399998,179095319.58025983,7076571.42857143,124308836.25553547 
 12/06  13:00:00,1.5583333333333333,1.136794909507056,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000056391867577,21.99992138061265,22.000071160524044,22.00021074830917,21.994773896302124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65083.972996464225,1.2716680593479828,10.563066842226783,7.488923566151691,9.806350342487745,10.544013971887665,11.16453710152262,31162.547053292637,18684.029817215403,325.932959490104,25.65887419726289,1.2716680593479828,37.90270833333333,1.2716680593479828,180325807.26457745,7076571.42857143,124308836.25553547 
 12/06  14:00:00,1.6583333333333332,1.4824647165595184,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000057747218474,22.000216806214393,21.999822054214036,22.00023616098635,21.993661044515758,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61831.42211314907,1.2409362939941624,10.311633550982991,7.211835316840296,9.433586024172394,10.149849612127783,10.849370295532495,31022.237416471722,17435.31484373611,318.07571996013877,25.877869057085462,1.2409362939941624,37.80020833333334,1.2409362939941624,180185056.11523932,7076571.42857143,124308836.25553547 
 12/06  15:00:00,1.875,1.6255796635431896,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0001176966763,21.999920412387734,22.000029853119326,22.000089691517775,21.997420338794086,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60158.37163662722,1.2479519782880166,10.087399013714503,6.991613029133428,9.152309847791535,9.858629426544633,10.722901431220864,30692.099679490682,16458.045620008153,319.8888006070674,26.042091883249412,1.2479519782880166,37.578125,1.2479519782880166,188202420.1870918,7076571.42857143,124308836.25553547 
 12/06  16:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999993625812053,21.99995185974804,21.999792604222524,22.00003849792452,21.99847985921618,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57584.45287089978,1.243945375147647,9.93895640599193,6.8206701040978475,8.968953285000167,9.669125176893537,10.73501137859757,30496.51217595967,14364.896205726995,318.89140775340235,26.37351592585958,1.243945375147647,37.45000000000001,1.243945375147647,206647762.24175066,7076571.42857143,124308836.25553547 
 12/06  17:00:00,1.7666666666666666,1.3412111074027653,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999932849849344,21.999959188482155,22.000163130394643,22.00015096761108,22.00111873705987,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59583.386874708056,1.250293134324808,9.839245898238003,6.721086768325793,8.87346904919613,9.574756331445714,10.733455669965537,30848.44045069465,15743.085067171798,320.51068944057283,26.28355955225291,1.250293134324808,37.68916666666667,1.250293134324808,206829485.36708415,7076571.42857143,124308836.25553547 
 12/06  18:00:00,1.4833333333333334,1.0632054782749951,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000057467631734,21.99999348925977,22.00004723543822,22.000275186772658,22.00219465874099,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63505.063754489645,1.2604138118235186,9.796226752764765,6.739479547444778,8.943947485112188,9.658129415361609,10.782362614567715,31275.68188052118,18708.010304057807,323.0723017236993,25.922950967591177,1.2604138118235186,37.97958333333333,1.2604138118235186,206941375.2229822,7076571.42857143,124308836.25553547 
 12/06  19:00:00,1.4583333333333333,1.0386741829941728,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000066443873195,22.000189129325097,22.000299655510073,21.999726443826535,22.001899215220245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44866.01025316565,0.691211400717897,9.912876913126512,6.999038534673294,9.251568060552634,9.995460963868092,10.836374007203183,31313.85662389439,21456.183140387075,177.01949726062165,22.484283443765047,0.691211400717897,38.005208333333336,0.691211400717897,150442751.62785614,7076571.42857143,69060464.58640862 
 12/06  20:00:00,1.4416666666666667,1.0223199909413836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005788089803,21.999903628403814,22.000394925378142,21.999807078840064,21.999469668709697,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51176.09526473059,0.774767408816975,10.00819362234396,7.1903253928339295,9.564160945772258,10.267159201035668,10.96612945970383,31338.52213339981,25454.62006545148,198.40599707729635,22.220328438553935,0.774767408816975,38.02229166666666,0.774767408816975,140812528.69946632,7076571.42857143,69060464.58640862 
 12/06  21:00:00,1.4583333333333333,1.0386741829941728,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000172049519474,21.999928424014552,22.000299795082114,21.999796086483617,21.999819902834343,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47523.64023542408,0.7205086883337355,10.040457391071898,7.322384785479957,9.74491591805708,10.433829031777508,10.89222136987246,31313.436199156644,25390.463783103798,184.51143051058781,22.226089505583804,0.7205086883337355,38.005208333333336,0.7205086883337355,140601611.77107614,7076571.42857143,69060464.58640862 
 12/06  22:00:00,1.5583333333333333,1.1367972892959892,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.829100974080244,20.989395212819254,19.474380935196734,19.061030613784368,18.91001387101397,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.639611751555297,10.445400882896251,21.696865594814316,25.217098704197753,26.265870052761272,0.0,0.0,0.0,22.226172471965203,0.0,22.226172471965203,0.0,65040487.28170565,0.0,27624185.83456344 
 12/06  23:00:00,1.5416666666666667,1.1204436305513255,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.535380879807914,20.10223574529928,18.02859637743611,17.47632553437222,17.582038377994326,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.709882117351228,14.475230880586361,33.00050296999427,38.484760730682176,38.36745776473197,0.0,0.0,0.0,22.226172471965203,0.0,22.226172471965203,0.0,44384911.15356348,0.0,6906046.45864086 
 12/06  24:00:00,1.7916666666666667,1.3657388367686405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.09710471795528,19.785759324865577,17.521498032945168,16.94991315455162,16.930573994898136,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.095143414506836,16.58896453399666,38.68097400312754,44.72430104494714,45.9909862490993,0.0,0.0,0.0,22.226172471965203,0.0,22.226172471965203,0.0,44384920.73084075,0.0,6906046.45864086 
 12/07  01:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.786022598404426,19.591420808062754,17.170038416599763,16.590118095107194,16.470142192948785,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.34604901501037,18.05540119499312,42.795584069563525,49.11199669861088,51.48055390639345,0.0,0.0,0.0,22.226172471965203,0.0,22.226172471965203,0.0,44322369.10821742,0.0,6906046.45864086 
 12/07  02:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.52902258352368,19.4304422971536,16.879964885423107,16.294428396169376,16.110797560152303,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.08939000780855,19.36611931396819,46.244813521728936,52.721822055595744,55.746429999411,0.0,0.0,0.0,22.226172471965203,0.0,22.226172471965203,0.0,44384930.1534548,0.0,6906046.45864086 
 12/07  03:00:00,2.408333333333333,1.9707266642965149,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.3680623121145,19.306836119933404,16.70035994904069,16.10793027582498,15.892584906174063,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.05358774207694,20.48931466387664,48.660244764095516,55.24908658932268,58.56619616436313,0.0,0.0,0.0,22.226172471965203,0.0,22.226172471965203,0.0,44384934.161677554,0.0,6906046.45864086 
 12/07  04:00:00,2.2916666666666665,2.1096132479438157,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.234275715418455,19.197582306037035,16.543003090021553,15.943652094400846,15.695659169552954,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.000002051630922663056,42.66074219397368,21.500254767892,50.71207408563515,57.38734266337883,60.90719157310006,0.0,0.0,0.0005253917955342012,22.226153283653886,0.000002051630922663056,22.226153283653886,0.000002051630922663056,44384937.59078326,0.0,6906046.45864086 
 12/07  05:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.962044734446632,19.082530218166816,21.025296564622906,20.62772274330393,22.213564841035176,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40669.91371081199,1.0825834116663176,18.901212026314294,22.4668291293282,20.27977577420977,23.831209736509464,15.7029591985465,0.0,0.0,277.6891511331357,28.397059164852866,1.0825834116663176,37.45000000000001,1.0825834116663176,45322012.817812584,0.0,6906046.45864086 
 12/07  06:00:00,2.5833333333333335,2.3250153146230814,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999866094905972,19.985236519703353,22.000642369982028,21.999792511358198,22.00078144242467,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,54700.763788749806,1.299361920401844,12.199129881986687,18.374440266567547,13.112724473148427,13.86225006238615,13.539596031807696,0.0,23758.311563118357,333.1243887447908,25.876224851550457,1.299361920401844,36.85208333333333,1.299361920401844,45584099.501679435,0.0,6906046.45864086 
 12/07  07:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000359751310103,21.81598993698566,21.998578865220875,21.756429359162592,22.000250843272223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,76440.8894799145,2.3460663632682737,11.671958980080534,10.016247459920391,12.512474863406203,14.094509310553137,12.549008635295204,28728.67771908145,43218.740591131325,601.8069112005454,28.62524536446368,2.3460663632682737,36.425000000000004,2.3460663632682737,53565395.44913426,7076571.42857143,6906046.45864086 
 12/07  08:00:00,2.591666666666667,2.150568552179504,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00006868501823,21.99180520293427,22.000444014300182,21.97312992556662,21.999587133656675,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69845.43981064181,1.462044705377398,11.275661417281468,9.169269431596272,12.06026425792336,12.803496417030772,12.107542033543801,29556.322708154996,40473.98223264682,374.70647814674777,24.99389523369813,1.462044705377398,36.843541666666674,1.462044705377398,84330627.44655496,7076571.42857143,27624185.83456344 
 12/07  09:00:00,2.2416666666666667,1.8072315155293965,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999962596247073,21.99995613032739,21.999701275865423,22.000193131456157,21.999268744309575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65848.44508717804,1.1000118007135484,10.965520941970953,8.771691950948059,11.568001738330857,12.176687354238053,11.910180553178252,30131.626220714505,35078.078581567104,281.74081316035256,22.879061688309502,1.1000118007135484,37.20229166666667,1.1000118007135484,111840722.16069931,7076571.42857143,55248371.66912688 
 12/07  10:00:00,2.1999999999999997,1.7663532405752047,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99983752324557,22.00001220057861,22.00007979255984,21.999868480568395,22.00179799619597,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50360.07863233719,0.8077534884179299,10.529312526828976,8.075376395639914,10.61737806876946,11.38614391150581,11.463535407447806,30195.016154996312,23924.68017566163,206.85867998864842,22.326934951648113,0.8077534884179299,37.245000000000005,0.8077534884179299,175576675.52887392,7076571.42857143,124308836.25553547 
 12/07  11:00:00,2.141666666666667,1.7091269703225829,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000083394531075,21.99994494365585,22.00019883120983,21.999792045437783,21.999444477916313,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45473.62537392182,0.7199700452434734,10.236583407545554,7.658851581907217,9.981329577733712,10.749925043110771,11.072960609154238,30282.64407006923,21292.513062768692,184.37207176701122,22.193091421480435,0.7199700452434734,37.30479166666667,0.7199700452434734,176810118.23213446,7076571.42857143,124308836.25553547 
 12/07  12:00:00,2.625,2.442778783656357,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999727233661734,22.0001497467611,21.999981160147172,22.00023582641887,21.999099743053193,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36638.7566494869,0.5964017781546139,9.992742819185024,7.289343723930581,9.419051020691038,10.148299136549106,10.551829836800017,29564.034128578456,15768.028081572396,152.72556968216887,22.118417893032113,0.5964017781546139,36.809375,0.5964017781546139,179032299.76858306,7076571.42857143,124308836.25553547 
 12/07  13:00:00,3.0,2.9999957632731875,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999927989556635,22.000026696731723,21.999894525963484,21.999868253379564,21.94452680813271,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54846.05878865172,1.3162263004359538,9.714327117989383,6.929841769106822,8.887516570860782,9.588544137753894,10.336957855860382,29005.39620508652,14103.546265783587,337.42866668113226,26.455862012094133,1.3162263004359538,36.425,1.3162263004359538,180413329.5874969,7076571.42857143,124308836.25553547 
 12/07  14:00:00,3.0,2.9999957632731875,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999740772578424,21.999898007033526,22.000016060181945,21.99999475296727,21.94344270761447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53537.45108794832,1.3130077741784083,9.498591274878548,6.68575408816352,8.5680281901683,9.251550326284848,10.247249740703872,29005.221588060173,13632.373790424323,336.6238108791448,26.66875348024979,1.3130077741784083,36.425000000000004,1.3130077741784083,180212160.47407025,7076571.42857143,124308836.25553547 
 12/07  15:00:00,3.0,2.738611392596994,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999932037315915,22.00004615493891,21.99989797172547,22.000218360135165,21.947922009413805,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52540.64146243131,1.2956392211948262,9.350428378938902,6.531314335479894,8.375025631729798,9.049397402693325,10.279239148859935,28995.149387920897,13032.172792429623,332.17590596428244,26.72230528146152,1.2956392211948262,36.42499999999999,1.2956392211948262,188248651.5726115,7076571.42857143,124308836.25553547 
 12/07  16:00:00,2.533333333333333,2.093343471463322,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999768908341313,21.999886085163798,21.99975303957488,22.00014129018759,21.98345759371983,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51981.34779969373,1.2535265183922162,9.291520762996505,6.427868944699985,8.298227793250518,8.97284800685982,10.35382714185402,29691.72266161042,11765.589240915739,321.40239886096646,26.980477652257218,1.2535265183922162,36.903333333333336,1.2535265183922162,206658513.8792587,7076571.42857143,124308836.25553547 
 12/07  17:00:00,2.0833333333333335,1.6518976888926504,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000109066874757,21.99999426631896,21.99977355908447,21.99998223874886,22.006419289160377,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54973.98986463956,1.2216784614265155,9.293701075246124,6.3947914678789815,8.325016873531935,9.009438303283238,10.365195474979663,30370.79750265322,13641.198741262435,313.2028406820586,26.59587693119521,1.2216784614265155,37.364583333333336,1.2216784614265155,206804827.7797494,7076571.42857143,124308836.25553547 
 12/07  18:00:00,1.8833333333333337,1.455678718670635,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99981813848558,22.000080905076413,22.000069683229707,21.999956844874102,22.004344009134982,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58949.39202854569,1.2492218356688487,9.328970983840954,6.452995741466768,8.464018265233937,9.1687210268438,10.422280126468877,30672.573472768447,16644.28710131349,320.2354476937972,26.27702206906764,1.2492218356688487,37.569583333333334,1.2492218356688487,206986520.93528992,7076571.42857143,124308836.25553547 
 12/07  19:00:00,1.625,1.2022115313555573,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999998241794614,21.999922635447053,22.00002723559596,22.0001905478122,21.999894682055366,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41571.61539325549,0.6480675479827336,9.516651304492136,6.741523038081577,8.844347323951418,9.582230529198762,10.581379627602153,31062.11339300791,19740.33022089149,165.9708712715397,22.499914452726113,0.6480675479827336,37.834375,0.6480675479827336,150424950.31060663,7076571.42857143,69060464.58640862 
 12/07  20:00:00,1.5,1.0795607373460026,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999772982704517,21.999759658577585,21.999678463005438,22.000043940777434,21.99895816095622,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48428.83044327006,0.7338130874957823,9.687271832515504,6.974128855493471,9.227748360008093,9.930805514255702,10.783310327545662,31250.34129396628,24073.18760737272,187.91615212214333,22.174442319636068,0.7338130874957823,37.962500000000006,0.7338130874957823,140775585.14038908,7076571.42857143,69060464.58640862 
 12/07  21:00:00,1.5,1.0795607373460026,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00006316356367,21.999835718811017,21.999735400499272,21.999960473966777,21.99978431029717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44757.38136310895,0.6783232495884852,9.771349408740122,7.1326955764457765,9.459810241680636,10.151885249148323,10.727275905425934,31250.408893197116,24035.425076236468,173.70635372621678,22.17772730595244,0.6783232495884852,37.962500000000006,0.6783232495884852,140563515.18976352,7076571.42857143,69060464.58640862 
 12/07  22:00:00,1.325,1.151116468260157,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.926543143500933,21.05940068761526,19.45813588656128,19.04404371881607,18.85114261190012,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.878708276084968,9.993223491376858,22.05783347627488,25.631236647037568,27.115857047631664,0.0,0.0,0.0,22.17560789657888,0.0,22.17560789657888,0.0,65040486.45291431,0.0,27624185.83456344 
 12/07  23:00:00,1.2583333333333333,1.2583299414790237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.58708639653074,20.193314039886545,17.773173704151446,17.22760297367029,17.27421357167403,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.138881740082354,13.81540222131187,35.6529745340162,41.25293480193274,41.88999221437091,0.0,0.0,0.0,22.17560789657888,0.0,22.17560789657888,0.0,44384910.91330169,0.0,6906046.45864086 
 12/07  24:00:00,1.3,1.057316318395262,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.133944477903295,19.859869356104337,17.195572871269814,16.629570218551507,16.534328061126466,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.69873289397876,15.99397519657026,42.393059908184604,48.52292286262428,50.811269614796664,0.0,0.0,0.0,22.17560789657888,0.0,22.17560789657888,0.0,44322363.81732252,0.0,6906046.45864086 
 12/08  01:00:00,1.2416666666666667,0.8260642674755215,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.775290811523238,19.63217914923105,16.747134508336604,16.1752547750297,15.971887491929627,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.47706822971478,17.654571633037513,47.81390479554357,54.151765464945264,57.655265573387744,0.0,0.0,0.0,22.17560789657888,0.0,22.17560789657888,0.0,44384926.206930876,0.0,6906046.45864086 
 12/08  02:00:00,1.0833333333333333,0.6706846834000452,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.536299050826134,19.455145793419266,16.51387014237122,15.932710829584375,15.675646945569019,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.227943728761936,19.12955650217678,50.78367607726752,57.25898628587115,61.40395794654651,0.0,0.0,0.0,22.17560789657888,0.0,22.17560789657888,0.0,44384930.33509156,0.0,6906046.45864086 
 12/08  03:00:00,1.0,0.5889015124824563,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.40146774153293,19.308629265570847,16.517676978440814,15.918518739360165,15.620480603750892,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.20967964212140344,0.0000030774463839945837,41.07082406002179,20.487751240814205,51.26589525018508,57.937871979694215,62.40168517112545,0.0,0.0,0.0007880780963509244,22.17557916639677,0.0000030774463839945837,24.89217324714907,0.0000030774463839945837,44384936.27890622,0.0,6906046.45864086 
 12/08  04:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.253929496476104,19.173240190017864,16.38763774081905,15.778809561460568,15.56005505325215,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,12.991334554045638,0.00019054522194233132,42.96740847377027,21.75008792031323,53.15093506811937,59.91985527317674,63.63241683224197,0.0,0.0,0.04879504122767169,22.166517167639622,0.00019054522194233132,38.474999999999994,0.00019054522194233132,44322551.6317858,0.0,6906046.45864086 
 12/08  05:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.119798485186532,19.085185410735836,21.10241018336814,20.760462195554684,22.21527120886932,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40973.02156915343,0.9659825198220506,18.343804941919007,22.617494452256057,20.479849850962683,23.80140187563209,16.431127925287008,0.0,0.0,247.77120513516556,27.969464988682176,0.9659825198220506,38.475,0.9659825198220506,45276857.84103385,0.0,6906046.45864086 
 12/08  06:00:00,0.7666666666666666,0.35990054166613633,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99995355757724,20.19924427178013,21.999775727528714,22.00002270747392,22.00042130220817,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,48417.625373430965,0.906985812345543,12.438768053983871,17.827977709624488,13.677757921473157,14.379948282768474,14.24518996691014,0.0,18581.531766157426,232.48986114421896,24.699616923362488,0.906985812345543,38.714166666666664,0.906985812345543,45159283.30298703,0.0,6906046.45864086 
 12/08  07:00:00,0.48333333333333334,0.08189508800288897,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00042526421832,21.948823125725998,22.0003495763265,22.00036186736703,21.999395835819815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82913.09791323343,1.6865899270322446,12.050821199269516,9.850340696990237,13.200277555727178,13.817467415181278,13.350277082271582,32705.986731152025,48957.637337087304,432.4711291467774,26.880425782467288,1.6865899270322446,39.004583333333336,1.6865899270322446,53018318.72927872,7076571.42857143,6906046.45864086 
 12/08  08:00:00,0.34166666666666673,0.17565151637000062,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999676884948673,21.999958020389005,21.999497308562212,21.99993154689898,21.999998181555554,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73312.44637658868,1.105330307324157,11.78483571251911,9.460684645042193,12.796107591835037,13.395974246885844,12.86983161271492,33006.87018092385,42967.479680959186,283.13027934970347,23.277491778438858,1.105330307324157,39.149791666666665,1.105330307324157,84001128.23240577,7076571.42857143,27624185.83456344 
 12/08  09:00:00,0.35833333333333334,0.3583316873798359,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999606891484035,22.000002279023125,21.999889764602973,21.999895859631792,22.00092288616227,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69419.38985164005,1.0130040332719126,11.469896365709182,9.093731838597657,12.274811592799963,12.887135090955036,12.516757152018272,32988.60963234878,37804.399886213774,259.44706123268685,22.737389009459392,1.0130040332719126,39.132708333333326,1.0130040332719126,111760855.34755175,7076571.42857143,55248371.66912688 
 12/08  10:00:00,0.34166666666666673,0.34166516082002724,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00025462158384,22.000072818998166,22.000227982486866,22.000214525572193,21.99895763815847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52001.903239772546,0.7356899389241983,10.990408949475153,8.353967151045373,11.168105975774452,11.916926514349994,11.971441704776973,33013.99506346937,26062.536835861025,188.39968530223544,22.234067288627614,0.7356899389241983,39.14979166666666,0.7356899389241983,175510982.0115545,7076571.42857143,124308836.25553547 
 12/08  11:00:00,0.35833333333333334,0.12573923621020283,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008812639447,21.99981376954209,22.000185897198495,21.999910286355643,22.000411001506453,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46931.44472566636,0.660152007562169,10.674934859433234,7.907815489750159,10.089058391044139,10.848217832755891,11.2371542626471,32978.91707989354,23519.381684517914,169.0509305426436,22.12604754672712,0.660152007562169,39.13270833333333,0.660152007562169,176779681.97268945,7076571.42857143,124308836.25553547 
 12/08  12:00:00,0.5750000000000001,0.17178195806522592,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999934195675237,22.000006688419628,21.999830104243063,21.99986681485561,21.997875345457945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38850.71581202959,0.5522450429741901,10.442728267055791,7.537603339118237,9.298098698033447,10.018022925491708,10.648619729634262,32645.365184595805,18366.533164703425,141.41680732928145,22.08363479994105,0.5522450429741901,38.910625,0.5522450429741901,178969255.91521126,7076571.42857143,124308836.25553547 
 12/08  13:00:00,0.7000000000000001,0.5313906991694423,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979903244494,21.99992112113244,21.999992267455628,21.99982510969947,22.0007301913992,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58617.9983603973,1.01961960676552,10.220587601910841,7.2211353864211505,8.724385973141542,9.429910217130356,10.170449209419203,32466.74190908896,16655.46459632047,261.2869515330767,25.028294350386545,1.01961960676552,38.7825,1.01961960676552,180142427.32861108,7076571.42857143,124308836.25553547 
 12/08  14:00:00,0.7583333333333333,0.5213593544958789,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99965752813441,22.00000979550116,21.999963486131904,21.999737325133196,22.005120046137716,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56046.11253685035,0.9967503307531919,10.037445129599668,6.9860498706510965,8.380620631941595,9.095640114820176,9.998550270190888,32376.132602182173,15646.218475214395,255.4424178123293,25.267908275848097,0.9967503307531919,38.72270833333334,0.9967503307531919,180002087.05399477,7076571.42857143,124308836.25553547 
 12/08  15:00:00,0.9166666666666666,0.507117338390431,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000000916448922,21.99998974274051,21.9999894648455,21.99974322834501,21.99739659359503,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55680.05044463675,1.0085518204752517,9.949070327124367,6.8702732657635694,8.55407285014204,9.259842893147352,10.399792541321636,32130.38856800224,15043.07173908509,258.47276637757176,25.34903862135394,1.0085518204752517,38.56041666666666,1.0085518204752517,187985327.22443852,7076571.42857143,124308836.25553547 
 12/08  16:00:00,0.7666666666666666,0.35990054166613633,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982249325886,22.000062615141232,21.99988298194317,21.999840606123637,21.998203976997477,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56375.3841164206,1.0246038711367613,9.911401218186164,6.775263876906763,8.635661585916202,9.350188790226754,10.721775002668883,32356.647600576765,14114.807778906266,262.6013620524772,25.54948715854505,1.0246038711367613,38.714166666666664,1.0246038711367613,206448262.94477668,7076571.42857143,124308836.25553547 
 12/08  17:00:00,0.6583333333333333,0.25357552456388643,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00030285394878,22.000128614656404,21.999972629122055,22.000014926204532,22.003773328751482,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59787.41902429201,1.075211499232167,9.949069455581602,6.723008437725038,8.977801599008993,9.712204425968624,11.185939974750278,32520.054005043537,15716.091082440658,275.5695357704044,25.518499789490644,1.075211499232167,38.82520833333333,1.075211499232167,206671011.59069258,7076571.42857143,124308836.25553547 
 12/08  18:00:00,0.7000000000000001,0.29447037130758286,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999932137689825,21.99994501840079,21.99972134298011,21.999846683872246,22.002680716823846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63612.195432952176,1.1508181710784513,9.980126021390461,6.747210899901965,9.325298828684792,10.077165672218511,11.553016470740717,32457.00203336374,18291.537113451912,294.9500444712685,25.555876991798247,1.1508181710784513,38.7825,1.1508181710784513,206843596.9811839,7076571.42857143,124308836.25553547 
 12/08  19:00:00,0.5833333333333334,0.17996262677813138,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999879346192074,21.99996926792016,21.99996816471389,22.000308335414527,22.002327990275543,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45167.43733776143,0.6565124767012273,10.137158549883786,7.021369081876382,9.751121918521292,10.555783148690159,11.795050588460024,32632.889485070336,21347.335216412288,168.13178053983674,22.452349318072716,0.6565124767012273,38.90208333333333,0.6565124767012273,150486630.08735347,7076571.42857143,69060464.58640862 
 12/08  20:00:00,0.5583333333333333,0.1554246763508681,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00020113049574,22.000093998867623,21.99988119334061,22.00023397013744,21.9973542146334,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52440.68458168022,0.750419278116001,10.2744594762982,7.237537215068066,10.176420327557574,10.932017696508195,12.051920025599875,32670.8218757875,25743.301974866186,192.17033153048564,22.209769159296098,0.750419278116001,38.927708333333335,0.750419278116001,140791751.8685011,7076571.42857143,69060464.58640862 
 12/08  21:00:00,0.8333333333333334,0.425330673284855,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000086246727914,22.000126387815428,21.999802839606804,21.999694302330543,22.000392460214684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48782.11381459011,0.7111728489380967,10.323564007691862,7.378796949198228,10.423898650603503,11.165107868443092,11.946517428970253,32256.360859368,25561.768996980813,182.12109497699097,22.235951334245303,0.7111728489380967,38.645833333333336,0.7111728489380967,140594622.37274772,7076571.42857143,69060464.58640862 
 12/08  22:00:00,1.0,0.5889010783955538,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.878778639703217,21.026747044148767,19.21362184831308,18.808885329482802,18.580263192349395,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.873141522535988,10.411510265289138,24.559177350090504,28.243680342841685,30.363417503988767,0.0,0.0,0.0,22.239357896753777,0.0,22.239357896753777,0.0,65040485.80661473,0.0,27624185.83456344 
 12/08  23:00:00,1.2333333333333334,1.0612176094261634,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.456102092531776,20.133821388680868,17.552250396621307,17.015542677791355,17.015570091065346,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.806501644307165,14.453114682084164,38.200300092642046,43.821179754830666,45.19644589616507,0.0,0.0,0.0,22.239357896753777,0.0,22.239357896753777,0.0,44384913.0011685,0.0,6906046.45864086 
 12/08  24:00:00,1.75,1.5014891072683059,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.936480344433303,19.791800801308682,16.974786573448373,16.420600795738853,16.307085716397594,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.85912262772616,16.666185972969064,44.84197407831548,50.91179105892835,53.639557568228916,0.0,0.0,0.0,22.239357896753777,0.0,22.239357896753777,0.0,44384922.77172661,0.0,6906046.45864086 
 12/09  01:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.722937008049048,19.620218414045898,16.673162121166076,16.14923348631212,15.93641934797178,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.467377374202606,18.02533718507387,48.84166666628254,54.73233228388448,58.5035839685975,0.0,0.0,0.0,22.239357896753777,0.0,22.239357896753777,0.0,42196463.424351044,0.0,6906046.45864086 
 12/09  02:00:00,1.7666666666666666,1.3412111074027653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.51027933903703,19.45975045768058,16.45567982734139,15.94153058049046,15.677284740238917,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.791269561181686,19.32860971792447,51.4346333743874,57.24569979819436,61.561704168253186,0.0,0.0,0.0,22.239357896753777,0.0,22.239357896753777,0.0,42259023.7910773,0.0,6906046.45864086 
 12/09  03:00:00,1.4833333333333334,1.0632054782749951,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.371567777839942,19.32805346021742,16.435966499693475,15.914537038552394,15.613714117653464,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.47849576527765,20.480267248175206,52.004746272654764,57.889697831086465,62.469600166005414,0.0,0.0,0.0,22.239357896753777,0.0,22.239357896753777,0.0,42259027.12017866,0.0,6906046.45864086 
