Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/09  04:00:00,1.2833333333333334,0.6570777409914876,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.1944648213091,19.191165494375873,16.25062146903372,15.727489338437012,15.560043550513084,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,23.073174878261444,0.00034518690273805915,43.5487121347061,21.718047283776002,54.38918424364018,60.27747892962379,63.66311940642483,0.0,0.0,0.08839703676705862,22.224736287470297,0.00034518690273805915,38.18458333333333,0.00034518690273805915,42196786.17772409,0.0,6906046.45864086 
 12/09  05:00:00,1.0833333333333333,0.5217618691149885,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.005650763010205,19.05440848497717,20.946856989974833,20.593207881332255,22.211250312685205,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,42921.02417637995,1.0687088389555917,19.09561911933064,22.9068625813069,21.635622206416972,24.896772933640914,16.56077116695571,0.0,0.0,274.15451946737954,28.661508823128553,1.0687088389555917,38.38958333333334,1.0687088389555917,43245937.67454749,0.0,6906046.45864086 
 12/09  06:00:00,0.8250000000000001,0.16905443932451944,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000245311101065,18.947148351622147,21.99985018212466,22.000390232979047,22.000406292166645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,32840.80735488669,0.53753570133013,12.586443456765657,23.71953697181412,13.918748989941882,14.60084264665299,14.423585496335619,0.0,0.0,137.7152375571961,23.960063001059964,0.53753570133013,38.654375,0.53753570133013,42692186.81829091,0.0,6906046.45864086 
 12/09  07:00:00,0.525,-0.5691257714975051,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000131783356753,19.942595785958975,21.99991709314409,21.865695370383616,22.000190946032955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,71827.03337685765,1.2907297259692985,12.353381862369586,18.863875517889834,13.717241713310328,14.87218203599644,13.809461792617627,29427.78336293205,33401.292368627495,330.8166313631398,25.42992217205106,1.2907297259692985,38.961875,1.2907297259692985,50526455.706473246,7076571.428571431,6906046.45864086 
 12/09  08:00:00,0.75,-0.2743062961167685,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00045584220565,21.564781371948936,21.999970431438637,21.98570424456824,21.999926150823566,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87719.72929586614,2.1482776005894784,12.262867359385142,11.976077096591306,13.57636406421848,14.289146567269363,13.599272102250021,31430.587388534583,51341.97026472301,551.122556026278,28.966446624847674,2.1482776005894784,38.731249999999996,2.1482776005894784,67572210.32369581,7076571.428571431,13812092.91728172 
 12/09  09:00:00,0.4166666666666667,-0.20938861685471033,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.9996742569958,21.99982110945112,21.99998262246821,22.000269822376044,22.001139815825553,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78906.71079095671,1.2302730829943267,12.031738163340494,9.79620512967778,13.069447843043108,13.701227468657073,13.243192583553117,32872.02075340687,43318.40692479731,315.16781944248686,23.700749033190665,1.2302730829943267,39.072916666666664,1.2302730829943267,94003097.48132993,7076571.42857143,41436278.75184515 
 12/09  10:00:00,0.5833333333333334,-0.10440919318528846,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99984161704339,21.999705418894166,22.000072146394942,22.00003361811416,21.9986068183912,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64614.008114821714,0.9477007214562355,11.610054973777174,9.097215090901175,12.173811578761928,12.840980854153266,12.80320837113962,32621.996741294177,32811.06135257326,242.71360356982063,22.5951751098132,0.9477007214562355,38.90208333333333,0.9477007214562355,129262807.17408517,7076571.42857143,82872557.5036903 
 12/09  11:00:00,1.0,0.17313676793669508,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999967767494784,21.999866207609305,21.99994297896015,22.000076969936924,21.99927353841871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53502.36562703209,0.7914281288945081,11.147630178837387,8.358254247945942,11.092534066909744,11.876878191520243,12.200439696613314,31987.512408531304,25182.23595976003,202.67655758056,22.301103930731525,0.7914281288945081,38.474999999999994,0.7914281288945081,177021028.10350814,7076571.42857143,124308836.25553547 
 12/09  12:00:00,0.7083333333333334,0.13132966077091712,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999650206340718,22.00023340475063,21.999782368738412,22.000013924741054,21.996959962491776,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45801.75677019696,0.6604166901855913,10.805810859756221,7.8157977215885,10.342326111674014,11.128271975968,11.678340758685811,32437.86505339779,19803.788166588445,169.12083008240276,22.17754293779643,0.6604166901855913,38.77395833333333,0.6604166901855913,178686686.0739858,7076571.42857143,124308836.25553547 
 12/09  13:00:00,0.7916666666666666,0.38443550349339284,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000114815606537,22.000048881299595,22.00000793022385,22.00010456217778,21.997527967004157,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66106.60040851177,1.1804039948276859,10.537569972200982,7.420312936994596,9.812010957009923,10.548552101434971,11.396716782521713,32319.080178571614,18197.375150115196,302.5110483440988,25.285159893283325,1.1804039948276859,38.68854166666667,1.1804039948276859,179886262.52975368,7076571.42857143,124308836.25553547 
 12/09  14:00:00,1.0,0.5889010783955538,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993078930513,21.999953903135076,22.000004848386144,22.00002436101877,22.00742001788163,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63194.19287521956,1.185741306376673,10.32443634374448,7.145856339386239,9.468798584198119,10.193940540819339,11.16783367119451,32004.604564520676,16922.768167104285,303.9149174629027,25.72261596414599,1.185741306376673,38.474999999999994,1.185741306376673,179982602.08948556,7076571.42857143,124308836.25553547 
 12/09  15:00:00,1.2333333333333334,1.0612176094261634,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999861381302,21.999989070485015,21.999940089178306,21.999978475715082,22.001848703334662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60701.180739719995,1.1646321347911621,10.135339544365822,6.935746530044573,9.208048463243813,9.923513522932156,10.893647593333656,31662.676865540114,15723.476001254867,298.50793432471426,25.763141366244565,1.1646321347911621,38.23583333333333,1.1646321347911621,188025357.55089596,7076571.42857143,124308836.25553547 
 12/09  16:00:00,1.75,1.5014891072683059,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000123910525303,22.00004670907421,22.000109531572264,22.00031242925832,22.00023632403327,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58661.17256958709,1.204842949932465,9.93215169642239,6.7457521839418675,8.948674811422576,9.651570711067421,10.710483571568757,30880.832367970386,14590.176837573636,308.839462052799,26.04892272261337,1.204842949932465,37.706250000000004,1.204842949932465,207074054.1582119,7076571.42857143,124308836.25553547 
 12/09  17:00:00,2.2333333333333334,1.7990534336011257,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000136075686537,22.00012728306167,22.000054099441883,21.999977484396073,21.999818450652608,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55624.742846588,1.2553272410677285,9.759782380900738,6.597959338501234,8.749192184123105,9.445331233513073,10.585415321859685,30144.692781023954,13182.4676897971,321.8304862969541,26.60886119306855,1.2553272410677285,37.21083333333334,1.2553272410677285,206942100.31765872,7076571.42857143,124308836.25553547 
 12/09  18:00:00,2.75,2.305881278006115,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006726304537,21.999965043588308,22.00027463414149,21.99975243801107,21.960177396015087,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56413.170781546454,1.3481051540196958,9.60698394227606,6.531203771644002,8.635854133922045,9.33193492157176,10.492814710881426,29364.924941191915,14947.686764242468,345.6218925788665,26.66837840353161,1.3481051540196958,36.68125,1.3481051540196958,206924888.8576509,7076571.42857143,124308836.25553547 
 12/09  19:00:00,3.0,2.5510993865273863,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000141740231296,22.000064437374963,22.00005992697783,22.00000038858684,21.99829190623289,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47876.44057381285,0.8273051705443576,9.666597069172141,6.850642008502149,9.048757563126365,9.717549918994928,10.404174294793306,28987.72794574357,23980.43723197623,211.8784629554384,22.59003959398308,0.8273051705443576,36.425,0.8273051705443576,142325319.97094575,7076571.42857143,69060464.58640862 
 12/09  20:00:00,3.5833333333333335,3.123195803108882,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999973713470762,21.99995284052727,22.00003421277641,21.999921467429953,21.99967775594196,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52031.53957446417,0.9280837437227151,9.762615267362845,7.185199364159895,9.505000176239207,10.112072975215675,10.41229243459781,28107.299757455694,26091.462787528115,237.67872848707142,22.408162948732922,0.9280837437227151,35.827083333333334,0.9280837437227151,105065605.65367621,7076571.42857143,41436278.75184515 
 12/09  21:00:00,4.0,3.5318051637454455,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999686177378297,22.00012638705697,21.999759370173507,21.999900680455823,21.99960104117955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49491.94491306852,0.9176204078735792,9.715059309053636,7.298857632809899,9.61984123289424,10.193781859179753,10.251941036528484,27478.444702511497,26104.60302726683,235.00408315090513,22.496817200130277,0.9176204078735792,35.400000000000006,0.9176204078735792,103937036.67326894,7076571.42857143,41436278.75184515 
 12/09  22:00:00,4.0,3.5318051637454455,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000063635742432,21.999972514501067,21.99942662625912,22.00006196964205,21.99982612404666,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55507.98884926235,1.0508074745007103,9.748787288393016,7.524853209109629,9.897399943312635,10.400103216628066,10.272241570832156,27478.166937154132,30121.887598780642,269.1306959132453,22.761681720696867,1.0508074745007103,35.400000000000006,1.0508074745007103,66918053.2877618,7076571.42857143,13812092.91728172 
 12/09  23:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.734366028799254,20.888685929914192,19.283659964202375,18.97150292351088,18.818038487820086,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.410217892017386,10.868268026926982,22.617220145776088,25.366168530606842,25.72202416472045,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42196436.69782955,0.0,6906046.45864086 
 12/09  24:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.52081483029897,20.071345813125472,17.84941610418661,17.413586369474572,17.486900677539563,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.77946074145431,14.474649602336699,34.213967519446584,38.61423539746754,38.060842313237366,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42259004.64282373,0.0,6906046.45864086 
 12/10  01:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.143100601117727,19.818255535668296,17.273796788629998,16.8215912915818,16.765516798302578,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.654944042044974,16.208244983762444,40.78131232776721,45.647531523406435,46.63161895396334,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42259011.41105511,0.0,6906046.45864086 
 12/10  02:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.8869277010956,19.645918623834252,17.00485529419198,16.54200802128295,16.385023696977612,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.29867767718007,17.44092219683051,43.88317114444707,48.96862457401713,51.26552093891953,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42259016.844932474,0.0,6906046.45864086 
 12/10  03:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.777209484920725,19.53581283230527,17.0089430395079,16.532203533291455,16.31086887910158,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.689707507701364,18.344560295631226,44.2273658491744,49.47542600660552,52.53074155897713,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42196463.26373028,0.0,6906046.45864086 
 12/10  04:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.708427246755992,19.44828867830577,16.94059644925453,16.453926159906896,16.21179272566705,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.72718096803941,19.137088859260725,45.390566531044506,50.767707123070075,54.01744375318244,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42259019.685206994,0.0,6906046.45864086 
 12/10  05:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.600658665179342,19.347586441430188,16.818359849717947,16.325532899176228,16.08177257426964,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.035004417011656,20.015704820414896,47.007069792874624,52.479873637114714,55.719235451796784,0.0,0.0,0.0,22.81305590961693,0.0,22.81305590961693,0.0,42259023.31601656,0.0,6906046.45864086 
 12/10  06:00:00,4.0,3.2950752777277184,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.010473976831154,19.256530263374927,20.990456344212795,20.634776347660353,22.21086897023846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,35923.448311901295,1.105866513253145,17.45954952455928,20.78481803874432,19.396315712178588,22.368698617758998,14.497245522814616,0.0,0.0,283.5948505950966,27.591461414754267,1.105866513253145,35.4,1.105866513253145,43217363.43916497,0.0,6906046.45864086 
 12/10  07:00:00,3.4166666666666665,2.7935194861505566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99998843183386,19.185080305375568,21.999999266434838,21.984468297973184,22.00031592800376,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,27932.2092883365,0.5757389894060595,11.557707971568448,21.269499142222124,12.568907978618867,13.27253862824974,12.792941275093712,0.0,0.0,147.51478521363276,24.153218246200694,0.5757389894060595,35.99791666666667,0.5757389894060595,42789997.34176501,0.0,6906046.45864086 
 12/10  08:00:00,3.0,2.3242866868784993,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999765888585276,19.13229403712013,22.00006156824588,21.999746327998704,21.999828738849548,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,26337.331880152382,0.46196201862958747,11.253554129708485,21.76971116838942,12.25488474225635,12.703134364373492,12.191289410859724,0.0,0.0,118.31743979497122,22.78506381522742,0.46196201862958747,36.425000000000004,0.46196201862958747,42622354.35060528,0.0,6906046.45864086 
 12/10  09:00:00,3.0,1.9323234008350034,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000445195005142,19.95638001351607,22.00015425988094,21.993669845966206,22.000635755243763,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,60671.29337567815,1.2051433694133318,11.207959530783862,17.97908341269576,12.24129204068725,12.706937755435407,12.492712153885533,25771.72436288239,26590.289633830504,308.7832812955999,24.131754948528584,1.2051433694133318,36.425000000000004,1.2051433694133318,40851275.21109819,7076571.428571431,6906046.45864086 
 12/10  10:00:00,3.0,1.767893130584665,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000115794994002,21.352519332198995,21.999872779530104,22.000064199696507,22.000114993004658,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78196.29490070506,2.0682056649945655,11.12582066478405,12.138745213002691,12.13304794728218,12.555119791180502,12.476346258013848,27648.72838011519,45251.47437690547,530.3443026147007,27.380786497199864,2.0682056649945655,36.425000000000004,2.0682056649945655,37855574.71264211,7076571.428571431,13812092.91728172 
 12/10  11:00:00,3.0,1.767893130584665,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000304918614585,21.999097672802367,22.000011775041642,21.999965338996592,21.998548040375027,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62432.22209063274,1.1637654337496561,10.832302148941286,9.186241939557299,11.041336202459652,11.587316116635963,11.50671409924646,28925.243162654388,36390.31344201426,298.1225636300641,23.45385657657029,1.1637654337496561,36.425000000000004,1.1637654337496561,93555286.93953247,7076571.42857143,55248371.66912688 
 12/10  12:00:00,2.533333333333333,1.3261018063431835,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000078784353335,22.000377463519797,21.99968032848142,21.999560418528812,22.00051043025036,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58934.53308585434,0.9876325438387109,10.6700612143171,8.857783738046903,10.22392818248081,10.76745927448235,10.698456646276808,29662.361198673407,33675.42210456086,252.94185214407682,22.619354666179564,0.9876325438387109,36.903333333333336,0.9876325438387109,93636714.34410176,7076571.42857143,55248371.66912688 
 12/10  13:00:00,2.0833333333333335,0.8630465611086633,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000135290784396,21.999900401655765,22.00024060165389,21.99985626779721,22.006176512300215,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71509.54905991325,1.449111516532953,10.508630612542142,8.487985871623705,9.637222879604934,10.234288693200034,10.363058905338173,30339.779612063456,27475.691197402542,371.4014173001414,25.558369854189298,1.449111516532953,37.364583333333336,1.449111516532953,131085745.83840866,7076571.42857143,82872557.5036903 
 12/10  14:00:00,2.0,1.0147790488470385,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000394904745306,21.999874153310827,22.000174813091462,22.00001706383287,21.994222742827066,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69344.55480314331,1.3870052335852983,10.451956051582982,8.288628952179408,9.477351630573912,10.103224299084332,10.216114453882634,30474.53070568212,26473.695206924433,355.4769266959488,25.486456411633117,1.3870052335852983,37.449999999999996,1.3870052335852983,130956964.33711872,7076571.42857143,82872557.5036903 
 12/10  15:00:00,1.7083333333333333,0.9162110143582286,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999909296319398,21.999798614494708,22.000024562639684,21.999662447374018,22.002437955752598,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70979.9270657111,1.3915844188043398,10.453397641341274,8.192925323275453,9.836335708134973,10.501386816122107,10.680012502127148,30921.500298206112,26651.809264621163,356.656206448193,25.54328055544455,1.3915844188043398,37.748958333333334,1.3915844188043398,140302531.72019595,7076571.42857143,82872557.5036903 
 12/10  16:00:00,1.0333333333333334,0.47222826413984054,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999745996173022,21.999949422655803,21.999782378737965,21.99988111130628,22.000257293452563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74374.16000959568,1.3636654971983715,10.475302970751974,8.14090531323957,10.062776899151082,10.746747149364714,11.13772551666009,31948.232333368283,27742.348811208383,349.4853659104263,25.38484996733786,1.3636654971983715,38.44083333333334,1.3636654971983715,159630734.9598564,7076571.42857143,82872557.5036903 
 12/10  17:00:00,0.525,0.35728428271658985,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000022383556786,22.000209871650895,21.999901513352906,21.999716774171816,22.00289975320732,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76036.35869894257,1.3121049511660907,10.458448621935505,8.05651489837046,10.096422813715568,10.785433383068456,11.20050192935036,32730.894054981993,28141.25513745326,336.24361611046373,25.094413297856956,1.3121049511660907,38.961875,1.3121049511660907,159839987.0918169,7076571.42857143,82872557.5036903 
 12/10  18:00:00,0.39999999999999997,0.39999777287130894,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999876520300344,21.999823213210366,21.999512571385026,22.000818957292026,22.007985384047767,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82801.07676630226,1.4064570419855285,10.525458210312708,8.1936667863281,10.34574081752797,11.00547688611344,11.26214073191889,32925.80081001818,33123.90895372771,360.413264582923,25.002445817274207,1.4064570419855285,39.09,1.4064570419855285,123290863.27732353,7076571.42857143,55248371.66912688 
 12/10  19:00:00,0.75,0.5123599293455755,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000007786057836,22.00040800634892,22.000237124008688,22.000249767827228,21.998652230570404,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64446.09355277038,0.9645005641346046,10.669342133041477,8.482828431777206,10.773120285852109,11.355814619774888,11.501889426941085,32389.091920445946,36747.27124721997,247.02481477010156,22.746401305142385,0.9645005641346046,38.73125,0.9645005641346046,85396466.01187308,7076571.42857143,27624185.83456344 
 12/10  20:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.94773163010439,20.73779659534449,19.469222660066748,19.177688221027196,15.729852212823127,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1178.6977862209021,0.01682501487057519,20.161104162596697,13.085404744221863,23.65324425300049,26.295775146970808,51.48393517715409,0.0,0.0,4.308104917489849,21.814388428680644,0.01682501487057519,37.418787004442486,0.01682501487057519,42211944.75959182,0.0,6906046.45864086 
 12/10  21:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.47255904879494,19.63046617016144,17.79619686359558,17.370958715518096,16.704985350873997,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.45770599986859,18.7336498218433,36.81226510451901,41.19985544737711,49.282923119129805,0.0,0.0,0.0,20.879783803033533,0.0,20.879783803033533,0.0,42259005.26971905,0.0,6906046.45864086 
 12/10  22:00:00,0.4166666666666667,-0.024981015685539548,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.000810840976488,19.253695111569336,17.262641244507634,16.812824662927923,16.5238534640762,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.284125766887584,21.547904583492382,42.95825009186558,47.83149540810993,52.53488264476766,0.0,0.0,0.0,20.879783803033533,0.0,20.879783803033533,0.0,42259014.7873224,0.0,6906046.45864086 
 12/10  23:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.719534774860296,19.041526390405984,16.914257614051746,16.452823682644347,16.183759519943127,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.517677549217694,23.466366627882184,47.30488890830361,52.400389731590764,56.83294805635834,0.0,0.0,0.0,20.879783803033533,0.0,20.879783803033533,0.0,42196463.84019857,0.0,6906046.45864086 
 12/10  24:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.440545355363216,18.863062029109848,16.586413847881182,16.119535968127305,15.832055761164847,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.61066088995073,25.169412859815875,51.25620843991126,56.45104090647815,60.963905040050484,0.0,0.0,0.0,20.879783803033533,0.0,20.879783803033533,0.0,42259023.80624246,0.0,6906046.45864086 
 12/11  01:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.189964088326064,18.704349432225882,16.333732622247364,15.821027705384099,15.57187404570564,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,12.302247609507655,0.00015797558104505528,44.46422323094981,26.749948384736985,54.44619834151528,60.05383121743373,64.2133455441393,0.0,0.0,0.04044200144078474,20.875942472793586,0.00015797558104505528,33.29326126767784,0.00015797558104505528,44385083.85737865,0.0,6906046.45864086 
 12/11  02:00:00,-0.5833333333333334,-0.7695420692738973,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.975290062153373,18.561662559548378,16.091760448304363,15.598919928387543,15.559982545856647,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,163.8405152727194,0.0020060366303742295,46.986630550555795,28.204918930213967,57.4666545780566,62.966464785503824,65.34613055100881,0.0,0.0,0.5135367029029719,20.813658456155174,0.0020060366303742295,40.09791666666666,0.0020060366303742295,44386788.86740401,0.0,6906046.45864086 
 12/11  03:00:00,-1.0,-1.2531671823308153,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.734092436495356,18.399577202748212,15.802886723604642,15.560007019626909,15.559951209692024,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,553.6741681165705,0.006584570089240037,49.817885309135875,29.88656830102252,60.94984679612139,64.39970749071205,66.25171683511729,0.0,0.0,1.6854740005525102,20.435080233743758,0.006584570089240037,40.525000000000006,0.006584570089240037,44328450.72744779,0.0,6906046.45864086 
 12/11  04:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.571359617506094,18.264310297760563,15.616609901043324,15.560002988914297,15.559968921894187,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,752.4814552970302,0.0086945085788998,52.02534413133844,31.434931196987048,63.4781946665073,65.25833479859484,66.99692830920051,0.0,0.0,2.225273140581305,19.832113670261933,0.0086945085788998,40.525000000000006,0.0086945085788998,44392958.94003908,0.0,6906046.45864086 
 12/11  05:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.89077599132599,18.33784894031373,20.885055576983678,20.701154063597844,22.239535057834303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,50789.823822621634,1.0699571740775344,21.969587748835707,31.326522837913256,24.60707713637764,26.601233793397636,18.213358919746963,0.0,2423.360930355139,274.5103445271434,29.01533267733763,1.0699571740775344,40.525000000000006,1.0699571740775344,45373108.89045112,0.0,6906046.45864086 
 12/11  06:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999972652981523,19.458083671363802,22.00019014887712,21.999448983056226,22.000296105533238,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,68387.5897836792,1.2567876166464247,13.825843875053337,24.93225946234548,15.397750811431841,15.988791455651628,15.72108299520803,0.0,31139.891316162248,322.2898271518564,26.151758695846866,1.2567876166464247,40.525,1.2567876166464247,45482563.65871604,0.0,6906046.45864086 
 12/11  07:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000271421436135,21.663507931504256,22.00016314787152,21.995970336252853,22.000033531171795,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,95476.5489299625,2.1371228562340363,13.228530285173887,12.600324028687274,14.743505430843387,15.254672058955101,14.663522068455302,34521.75344094834,55742.92969173533,548.396098780063,29.831635926669463,2.1371228562340363,40.525000000000006,2.1371228562340363,53435647.705683574,7076571.42857143,6906046.45864086 
 12/11  08:00:00,-1.0,-1.1806882849550873,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99988502187411,21.96413327770904,21.999733310798874,22.000589316512052,21.999621979789342,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88788.58127906629,1.6454274763371952,12.90313825389221,11.062003178142346,14.171986317149466,14.709785233682098,14.031238430091777,34906.23762449936,53562.33247890047,421.96045570692917,27.352306358967265,1.6454274763371952,40.525000000000006,1.6454274763371952,84501414.18983804,7076571.42857143,27624185.83456344 
 12/11  09:00:00,-0.4166666666666667,-0.6789983572741608,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999795156650602,21.999928987745136,21.999730662625506,22.00015114394112,22.000229706694682,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82058.95017509947,1.189805841252034,12.51185050730492,10.36994159314809,13.381293606232262,14.006756220844808,13.443517878551527,34145.17511973934,46053.50360968979,304.77944358222163,23.426020511396842,1.189805841252034,39.927083333333336,1.189805841252034,116723142.17234753,7076571.42857143,55248371.66912688 
 12/11  10:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000057940507762,21.999861674466413,21.999736925049877,21.999960598660195,22.00089813010641,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64454.51448282904,0.9087096796477914,11.940202126052034,9.426434184287023,12.221640065207481,12.886480059637618,12.843546857535168,33509.72506563876,33239.941566874346,232.72394903442864,22.525825016767755,0.9087096796477914,39.5,0.9087096796477914,175672819.6501772,7076571.42857143,124308836.25553547 
 12/11  11:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986645950897,22.00010996891648,21.999924949123272,22.000096958028944,22.000266942723005,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60073.558742567104,0.8376118388893152,11.539728996312213,8.848836401215273,11.423966207804234,12.163583265956085,12.388420077266387,33510.25646061282,30346.746869948518,214.50578423640516,22.34201116151915,0.8376118388893152,39.5,0.8376118388893152,176947292.18120852,7076571.42857143,124308836.25553547 
 12/11  12:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999899888567114,21.999895096872596,22.00019478553922,21.9996976915748,22.000431576237407,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54135.963702635745,0.7502428411424766,11.258476029114663,8.387744518266251,10.804361340809464,11.561018432454189,12.049947980991227,33509.76557712969,25672.85202451984,192.12643947039282,22.237644501455645,0.7502428411424766,39.5,0.7502428411424766,179237784.85971892,7076571.42857143,124308836.25553547 
 12/11  13:00:00,0.05833333333333333,-0.40218220905769925,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999866068290775,21.999812016729226,21.999929315214228,21.999620421495024,22.00435095096456,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75271.14838529311,1.2472403333841326,11.025113729319386,8.01513728045594,10.325473744983036,11.083577081297932,11.812936722555426,33422.07259512739,24034.38499378839,319.6141456640766,25.001444278924783,1.2472403333841326,39.440208333333324,1.2472403333841326,180361932.2143798,7076571.42857143,124308836.25553547 
 12/11  14:00:00,0.15833333333333333,-0.30956978998365897,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999875919157418,21.99996779591608,22.000148015709243,21.999658703018024,22.00134974091634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72310.89734526104,1.2211284805795237,10.838436591406953,7.748161096580286,10.003384851292033,10.737058005846544,11.61500241783673,33271.29758541252,22709.331063890542,312.93619232267235,25.167917911689372,1.2211284805795237,39.33770833333333,1.2211284805795237,180218408.1807552,7076571.42857143,124308836.25553547 
 12/11  15:00:00,0.25833333333333336,-0.4558167030175408,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000077871730372,22.000118851132836,22.000211020406315,21.999686185685523,21.99522811502359,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71487.06396709917,1.218127882454093,10.720740298220425,7.5762756241829265,9.866869590427186,10.592060383590374,11.685901982956828,33111.070545951145,21962.18206517484,312.1693620481138,25.192003844877718,1.218127882454093,39.23520833333333,1.218127882454093,188184563.98062244,7076571.42857143,124308836.25553547 
 12/11  16:00:00,0.18333333333333335,-0.6951260711246959,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999724640238608,22.00001980901308,22.000001164655306,21.99992733605318,22.004066453090598,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68985.56333285487,1.182393865457586,10.674093019780798,7.446139607412772,9.802470814371205,10.532577219095428,11.748547802613702,33217.2495836806,19909.846861422775,303.0252846716655,25.35018583955835,1.182393865457586,39.31208333333333,1.182393865457586,206672600.019617,7076571.42857143,124308836.25553547 
 12/11  17:00:00,-0.5416666666666666,-1.1523827111019402,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000151306144502,21.999876113778196,22.000079479293692,22.00018838176649,21.999185671295972,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72783.4981122149,1.1710807563332657,10.65116154702654,7.368590438336509,9.786900424176155,10.524329775831816,11.799021759967076,34318.556058996306,21857.660847372303,300.1116005256932,25.17970127675507,1.1710807563332657,40.05520833333334,1.1710807563332657,206764339.25311947,7076571.42857143,124308836.25553547 
 12/11  18:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008911846579,21.99988965469504,22.00010176716769,21.999932037949424,22.013267282186998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77608.08492422638,1.191131354550431,10.663630189404715,7.4120001268844815,9.916605302865639,10.67199216454433,11.784965755011035,35015.317079114386,25181.576830792717,305.2296489387864,24.934058168956,1.191131354550431,40.525000000000006,1.191131354550431,206960481.89992964,7076571.42857143,124308836.25553547 
 12/11  19:00:00,-1.0,-1.4348754303326237,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000212641869776,21.999930654566114,22.00042762942101,21.9999656995498,21.998991025377023,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56177.61985305796,0.7426117045065516,10.819204147900974,7.713869828719633,10.274332216041358,11.083257234949023,11.906350860882284,35015.17792899358,27937.125031973945,190.1808904509876,22.43104264817411,0.7426117045065516,40.525000000000006,0.7426117045065516,150570114.5197286,7076571.42857143,69060464.58640862 
 12/11  20:00:00,-1.0,-1.4348754303326237,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00013679716879,22.000188338917766,21.99991562314941,21.999691603345283,22.00143868615807,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63678.380799820814,0.8374668833450337,10.95401016617739,7.941284706124551,10.641058924894166,11.411923701341626,12.058197385626128,35015.86973279653,32425.578111737064,214.46826447628905,22.33434184985873,0.8374668833450337,40.525000000000006,0.8374668833450337,140874605.12827784,7076571.42857143,69060464.58640862 
 12/11  21:00:00,-1.0,-1.4348754303326237,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999853324147725,22.000012806584294,22.000430047299584,21.999370515999214,22.00029552448122,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60769.07690755738,0.8013651824498139,11.007198831349385,8.09080158087758,10.863129309317367,11.62212855657607,11.98694849213657,35015.20614240808,32680.200284598443,205.22533731295084,22.38359012779604,0.8013651824498139,40.525000000000006,0.8013651824498139,140680256.21329772,7076571.42857143,69060464.58640862 
 12/11  22:00:00,-1.0,-1.4348754303326237,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.281462575688234,20.676505930405416,18.840064751059003,18.455105672436535,18.27047485139475,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.613150995659243,12.812783960602225,27.91062516070374,31.65995176588177,32.85719674320537,0.0,0.0,0.0,22.38340677202329,0.0,22.38340677202329,0.0,65040489.102150455,0.0,27624185.83456344 
 12/11  23:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.75598917722008,19.58651700528983,17.15810115400149,16.647551547880862,16.717722870354773,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.93827853967855,18.658203466063046,43.02790735517158,48.57003756122009,48.6452398844631,0.0,0.0,0.0,22.38340677202329,0.0,22.38340677202329,0.0,44384925.27113849,0.0,6906046.45864086 
 12/11  24:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.316079056893653,19.22642820926142,16.632135169068068,16.096239798766792,16.020693378930478,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.19394559872028,21.59491630344412,49.82092106305162,55.763415593047405,57.53211653353168,0.0,0.0,0.0,22.38340677202329,0.0,22.38340677202329,0.0,44384933.92063004,0.0,6906046.45864086 
 12/12  01:00:00,-0.4166666666666667,-0.8642715538006431,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.032498066030303,19.021451901589828,16.30341441415703,15.755979263614643,15.611087566513014,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9.466886755533862,0.0001313043790504356,45.71241208554624,23.558568575326202,54.1761764930285,60.2481664615893,62.901689099855446,0.0,0.0,0.03362628630706432,22.380302011521042,0.0001313043790504356,31.02712005267831,0.0001313043790504356,44385061.335570924,0.0,6906046.45864086 
 12/12  02:00:00,0.11666666666666665,-0.3481586586204332,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.820531102962832,18.87001374316658,16.074222722384487,15.566547923809365,15.559950395158971,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,121.32604139589002,0.0016994053740853853,48.340565271616846,25.099482037749684,57.19281469858734,62.9477487025361,64.56231182953718,0.0,0.0,0.4351968252760523,22.29949750016652,0.0016994053740853853,39.380416666666655,0.0016994053740853853,44323946.80242814,0.0,6906046.45864086 
 12/12  03:00:00,0.19999999999999998,-0.27099358934029255,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.683735451463146,18.745594602498024,15.908934054422852,15.559979121464941,15.559938761316445,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,329.0525199804632,0.004532071688524231,50.21568637762672,26.4363373446389,59.50058914690211,63.930024700868536,65.3686805868299,0.0,0.0,1.1605116428620292,21.94951235162632,0.004532071688524231,39.29500000000001,0.004532071688524231,44389124.86799624,0.0,6906046.45864086 
 12/12  04:00:00,0.31666666666666665,-0.16303735855702076,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.540861724826303,18.617060609762916,15.737621333543723,15.559997334282274,15.560079781063529,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,523.3118698870661,0.007018278878593351,52.06843701431805,27.814573882057445,61.7215213667719,64.64958613050032,65.96993770700796,0.0,0.0,1.7968898589218991,21.35177295798067,0.007018278878593351,39.17541666666667,0.007018278878593351,44391416.67741785,0.0,6906046.45864086 
 12/12  05:00:00,0.4583333333333333,-0.015501153008396279,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.71351487898759,18.518735374136945,20.798083932196885,20.510885572092608,22.212073211539515,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,46574.5781297727,1.160212352313509,22.835340015158682,28.818649895762846,24.542267081883026,27.272504552211412,17.697284555697394,0.0,0.0,297.6839971207266,29.45021732368447,1.160212352313509,39.030208333333334,1.160212352313509,45456534.714779384,0.0,6906046.45864086 
 12/12  06:00:00,0.5583333333333333,0.09750589168206268,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000322893520153,19.75046643310614,21.999726151907154,21.994231067074377,22.000334940619677,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,59896.300750219794,1.2308070705399388,13.729592671704799,22.49877845266246,14.994114786912016,15.721162733675596,15.165566096295118,0.0,25675.14017478265,315.60397899551145,26.754478696681844,1.2308070705399388,38.927708333333335,1.2308070705399388,45458494.43066335,0.0,6906046.45864086 
 12/12  07:00:00,0.6,0.138291436559186,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000095590918814,21.739894153633557,21.99953547351745,21.851077794067947,22.000387803307742,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,90042.56157890364,2.280919480568715,13.024345869276665,11.631954372556438,14.208297078004087,15.447507910380928,14.007676462064941,32257.866715440516,50609.50117754237,585.2290326415048,29.44262543177335,2.280919480568715,38.885,2.280919480568715,53505715.61046644,7076571.42857143,6906046.45864086 
 12/12  08:00:00,0.6,0.138291436559186,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99995676436417,21.981419073469073,22.000050068390525,21.99912623858214,21.99966232856418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82347.90280489014,1.6773387722421156,12.582920556510715,10.367180379511572,13.497682579103442,14.153652798261604,13.349765843992285,32528.523891901048,48232.095933032855,430.0864107404589,26.80787246263263,1.6773387722421156,38.88499999999999,1.6773387722421156,84596799.77022201,7076571.42857143,27624185.83456344 
 12/12  09:00:00,0.6,0.138291436559186,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000444745632894,21.999839863757018,22.00016592578683,22.000016189885788,22.000979389866316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77103.15735910101,1.183474680651334,12.172220048685034,9.808937844254459,12.798198729277471,13.440538039087604,12.882836989542367,32605.19395462319,41848.039401884664,303.1482046023854,23.292917291893712,1.183474680651334,38.885,1.183474680651334,116717647.82331948,7076571.42857143,55248371.66912688 
 12/12  10:00:00,0.5416666666666666,0.0811915668933613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999968165047136,22.00006338890694,21.999892717736483,21.999613058033116,21.99969306957189,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59680.461945791765,0.8653008039960567,11.59917536128214,8.934535705513179,11.736975455307459,12.457228457830668,12.399724496582692,32693.47121715095,29784.78573834663,221.60209830084202,22.43768682031177,0.8653008039960567,38.94479166666667,0.8653008039960567,175633532.24621814,7076571.42857143,124308836.25553547 
 12/12  11:00:00,0.5,0.04040548782697769,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000014232773044,21.999987468509733,21.99999259730428,21.999786041881652,22.00057485238592,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54878.30929217054,0.784967604959777,11.23569145597142,8.427542572723448,10.940922948100997,11.727214035235944,11.960632283636876,32756.311786123257,27012.54370243879,201.0201557048581,22.26227442750638,0.784967604959777,38.987500000000004,0.784967604959777,176900045.69820014,7076571.42857143,124308836.25553547 
 12/12  12:00:00,0.44166666666666665,-0.03656094685979224,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000203515894356,22.000196898084727,21.999995124184178,22.00013661245944,21.99898131514287,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48838.698569658656,0.6926711273768128,10.977325178955752,8.018540527993459,10.35506715645687,11.136833431871294,11.581395195101464,32844.37912833765,22548.966585605394,177.3806636956684,22.179371098166914,0.6926711273768128,39.047291666666666,0.6926711273768128,179187266.2126395,7076571.42857143,124308836.25553547 
