Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/12  13:00:00,0.34166666666666673,-0.1399045043711639,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999847482589008,21.99999937287875,22.00016753919246,22.000493756256954,22.004228397998418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69933.42668667965,1.1918027693655904,10.773789090197232,7.692700114557378,9.958606027343883,10.702360233219565,11.49504539722895,32995.13935392308,21194.098997058452,305.4170556101098,25.111090494313384,1.1918027693655904,39.14979166666666,1.1918027693655904,180314008.8071943,7076571.42857143,124308836.25553547 
 12/12  14:00:00,0.35833333333333334,0.16492483995622617,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000002341722972,21.999977230961367,21.999834778548053,21.999503911904274,21.997813677139103,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65524.209988306546,1.1243294838735973,10.602246898151938,7.461069340243192,9.683428787110559,10.415209951879747,11.269390665519921,32980.86721504725,19628.420592682978,288.1313085668566,25.187813641006198,1.1243294838735973,39.13270833333333,1.1243294838735973,180172832.56332353,7076571.42857143,124308836.25553547 
 12/12  15:00:00,0.4583333333333333,0.4583306900486228,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982512601494,21.999886681002035,21.99989214349576,21.999681237841486,22.006451984434538,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62047.932719792916,1.0787547319116262,10.404321446388208,7.239873717866746,9.365021284772228,10.083034436062677,11.001162620508374,32837.80595221391,18121.21281111029,276.4580499631796,25.26726437406602,1.0787547319116262,39.03020833333333,1.0787547319116262,188094887.60632172,7076571.42857143,124308836.25553547 
 12/12  16:00:00,0.44166666666666665,0.44166416249957763,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997739805873,22.000144544563785,22.00018308494431,21.99992875820428,22.00616186748863,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59508.7413208824,1.0417740004171352,10.238221398247568,7.029630151219325,9.088187204639164,9.79305534088005,10.948747165569742,32863.32574814786,16028.092956751025,266.9891744753284,25.378630761617273,1.0417740004171352,39.047291666666666,1.0417740004171352,206544512.5008791,7076571.42857143,124308836.25553547 
 12/12  17:00:00,0.39999999999999997,0.39999777287130894,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015499560902,21.99994989117621,22.000173149689143,22.00019940683558,22.005152223766043,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62310.8480577537,1.0876130252957987,10.194296116159464,6.918460132837647,9.263412585672278,9.998919013072962,11.300301011829568,32925.90666084562,17353.343379568003,278.7371233855642,25.380396667572665,1.0876130252957987,39.09,1.0876130252957987,206688999.55820605,7076571.42857143,124308836.25553547 
 12/12  18:00:00,0.39999999999999997,0.39999777287130894,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00041505546935,21.99991777464513,21.999992252698878,22.000095687654802,21.987912119241795,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66573.7986670006,1.1527544148084956,10.179509390154118,6.926116126601289,9.52775564207502,10.285586924836993,11.716552004850286,32925.890765937686,20177.316719907318,295.42262722288984,25.270653092186166,1.1527544148084956,39.09,1.1527544148084956,206926893.03418648,7076571.42857143,124308836.25553547 
 12/12  19:00:00,0.39999999999999997,0.39999777287130894,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999830856321115,22.000056438992175,21.99979144090642,22.000400170861,21.99895341784166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46794.92851891887,0.671322478976618,10.284034100983684,7.176421935516809,9.863548165046117,10.630638349869715,11.812033957199978,32926.01037265797,22912.3127751484,171.9233643265641,22.41828489449847,0.671322478976618,39.09,0.671322478976618,150452751.12317726,7076571.42857143,69060464.58640862 
 12/12  20:00:00,0.2833333333333333,0.28333196989508785,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000017782140002,21.999682553804387,22.00039131908056,21.999933116096532,21.999570105288722,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54757.82386359265,0.7713750253435618,10.372316998610486,7.368465181212372,10.221083532684647,10.963899369579778,12.010972937285045,33101.350688138875,27550.287618723803,197.53763675183924,22.227932586771146,0.7713750253435618,39.209583333333335,0.7713750253435618,140865843.7496524,7076571.42857143,69060464.58640862 
 12/12  21:00:00,0.08333333333333333,0.08333170260686922,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99990910145112,22.000028873276268,21.999758109602578,22.000072297485843,21.999534616268246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53412.00338509871,0.7458503343260435,10.425578951987253,7.519909970898678,10.547479213683822,11.26221714908575,11.999329666304746,33403.231022716725,28418.31804838308,191.00366276560692,22.2830379951173,0.7458503343260435,39.41458333333333,0.7458503343260435,140629853.0335788,7076571.42857143,69060464.58640862 
 12/12  22:00:00,0.0,-9.864776728270871e-7,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.735066698887103,20.879128233752184,19.014319595378645,18.621234835687304,18.41162414056002,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.91464083911583,11.169922527955826,26.191510816093196,29.874604925241993,31.82945397002672,0.0,0.0,0.0,22.29476461745433,0.0,22.29476461745433,0.0,65103034.90097827,0.0,27624185.83456344 
 12/12  23:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.336897572167587,19.89901057526052,17.342896284590992,16.820124141898557,16.857880396962734,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.151803540535557,15.904212721344791,40.61568278422182,46.15813593285002,47.20879074970362,0.0,0.0,0.0,22.29476461745433,0.0,22.29476461745433,0.0,44322362.93942722,0.0,6906046.45864086 
 12/12  24:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.867234645862343,19.54079578201619,16.77275566194444,16.229525651103625,16.141336447421043,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.11748462072149,18.43555375707388,47.60366226297342,53.57001603088566,56.14585462970916,0.0,0.0,0.0,22.29476461745433,0.0,22.29476461745433,0.0,44384923.87753063,0.0,6906046.45864086 
 12/13  01:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.608855395847886,19.340855386467215,16.43767663414618,15.882773689367577,15.693129980345113,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3.2835271085429665,0.00004564878802925299,39.197888304522394,20.15346763209591,52.03830966314003,58.16564523252498,61.849864718915704,0.0,0.0,0.011690153336103896,22.294330010466908,0.00004564878802925299,25.162303847878608,0.00004564878802925299,44384971.47796248,0.0,6906046.45864086 
 12/13  02:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.398177081942453,19.175812537805975,16.24339405503706,15.676346923439759,15.55988027997448,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,17.652168017889156,0.00024516989525823516,41.6566975417905,21.64882752369216,54.50927398080901,60.763411465394164,63.99817929026878,0.0,0.0,0.06278506712410441,22.272032853957423,0.00024516989525823516,36.62772269582304,0.00024516989525823516,44322600.1320264,0.0,6906046.45864086 
 12/13  03:00:00,-0.5833333333333334,-0.5833351689173073,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.220597015319566,19.01300139276376,16.193688389367782,15.629303712992895,15.559993656557829,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,92.41011012078752,0.0012173425528022332,43.8136914055794,23.199527020714783,55.4340293272669,61.72111197487373,64.49408687940202,0.0,0.0,0.31174060980682367,22.22696669359415,0.0012173425528022332,40.09791666666667,0.0012173425528022332,44386057.92827667,0.0,6906046.45864086 
 12/13  04:00:00,-0.4166666666666667,-0.6789983572741608,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.95923211873286,18.82965944742159,15.94470963548338,15.560025986446744,15.560044553787739,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,326.8239850536569,0.004342092029556708,46.7638315450612,24.93000900519336,58.454586532031705,63.2597769576874,65.22526275799157,0.0,0.0,1.1118540628068458,21.903332691074336,0.004342092029556708,39.927083333333336,0.004342092029556708,44388944.2607907,0.0,6906046.45864086 
 12/13  05:00:00,0.0,-0.18972673920662875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.029178522659738,18.729073352861246,20.97376601426492,20.682305228330417,22.220636501770073,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,44683.69863935165,1.0203895941018544,19.788121256499036,25.95168450869657,22.353513160931016,25.271085572202228,17.223124022937025,0.0,0.0,261.77930594116,28.806168429201364,1.0203895941018544,39.5,1.0203895941018544,45264739.68441226,0.0,6906046.45864086 
 12/13  06:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999833703758792,19.769400813306998,21.999927332655016,21.999799287370806,22.00038860530181,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,61112.29303643812,1.1926977475320157,12.957237265480897,20.818859221297405,14.266265402012005,14.940412335224762,14.80714573159018,0.0,27580.783332609102,305.8314721113086,25.985239589967307,1.1926977475320157,39.49999999999999,1.1926977475320157,45485844.86828306,0.0,6906046.45864086 
 12/13  07:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99983211231238,21.92116975020976,22.000143938897924,21.998047177668482,22.00017550589781,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,89538.66183674741,2.0953992068411416,12.465683957213848,10.366400805245858,13.665156105198855,14.226513173190412,13.740662510867805,33409.431119525914,51988.398258330126,537.6042477288877,29.266548824388337,2.0953992068411416,39.5,2.0953992068411416,53334266.37855155,7076571.42857143,6906046.45864086 
 12/13  08:00:00,0.17500000000000002,0.17499823998738576,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99969364990821,22.000082937789116,22.000653291771794,21.999924998951162,21.999972463874602,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77813.34163252333,1.2032870023953885,12.075636408018992,9.760519115681076,13.086278576778795,13.695962024054943,13.110348289770693,33264.382453063634,45870.88686269201,308.26449083540797,23.836885747135923,1.2032870023953885,39.320625,1.2032870023953885,84158385.03429444,7076571.42857143,27624185.83456344 
 12/13  09:00:00,0.4166666666666667,0.4166638392012762,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999923612599133,21.999989533885124,21.999993336529652,22.000059280977457,22.000444689178707,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73780.32093905513,1.096199768536491,11.781336264720522,9.348103078709373,12.731967453593306,13.39285630941069,12.894825621209735,32900.923984412635,39830.357687044285,280.7705341510749,22.969906084704004,1.096199768536491,39.072916666666664,1.096199768536491,116599123.9562969,7076571.42857143,55248371.66912688 
 12/13  10:00:00,0.325,0.32499806338477893,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00025695870153,22.000087875344338,22.0001045227737,21.999949828136504,22.0019666667396,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58304.473543696244,0.8318858303248255,11.323614119048708,8.582226844345712,12.10330559352134,12.813885922021278,12.782718830181677,33039.201711235604,28357.02117619677,213.0421697313259,22.392202442061812,0.8318858303248255,39.166875,0.8318858303248255,175643167.93038738,7076571.42857143,124308836.25553547 
 12/13  11:00:00,0.19999999999999998,-0.03857675397115826,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999658093151464,22.000079247488724,22.000261181203353,22.000020473571414,22.000951327327133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55267.64337388568,0.7766636921070358,11.06320884099514,8.166761056170259,11.52729987441792,12.263516265340952,12.693884754081262,33217.87184201567,26330.329390757397,198.8940482811182,22.271323649974743,0.7766636921070358,39.29500000000001,0.7766636921070358,176893656.36320877,7076571.42857143,124308836.25553547 
 12/13  12:00:00,0.43333333333333335,0.025445254593190154,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000133283566168,21.99997558539457,22.000014632710744,21.999493699410863,21.999186346005306,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45801.706684573284,0.6479228119676795,10.738991868427645,7.8063217038772565,10.381204316252704,11.15400330743442,11.883064816342914,32859.004476412585,21061.04842319989,165.92014906131928,22.147096605596488,0.6479228119676795,39.05583333333333,0.6479228119676795,179148611.04535866,7076571.42857143,124308836.25553547 
 12/13  13:00:00,0.5416666666666666,0.3741223537429564,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999831038870123,22.00001875940133,21.999947774356357,22.000098335125116,22.00638195401668,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65668.80765721411,1.1450920102072495,10.516344873784796,7.475972570604131,9.861674053125617,10.621934335332996,11.425082633089003,32705.521633263343,19197.9398507029,293.4560670900061,25.224662606017148,1.1450920102072495,38.94479166666667,1.1450920102072495,180353796.926659,7076571.42857143,124308836.25553547 
 12/13  14:00:00,0.5,0.4999969381655805,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999675406060476,21.99987306774631,21.999977437212554,22.000348308280365,22.01040563891748,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62928.80025244175,1.1055062875424004,10.312465466557176,7.222523663558448,9.487871432356714,10.204625676441713,11.136374780464747,32775.080749091416,18120.175075093233,283.3217248122001,25.366617424767863,1.1055062875424004,38.987500000000004,1.1055062875424004,180117714.33642298,7076571.42857143,124308836.25553547 
 12/13  15:00:00,0.44166666666666665,0.44166416249957763,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999764503423275,22.000095482760837,21.99977690075689,21.999586986810886,22.00251091733016,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61875.93873839185,1.080867778237563,10.158860009848071,7.0448976841634305,9.249415606613498,9.960430622887337,11.078364887108314,32863.21186357663,17470.39095259867,277.0059195752819,25.348227170575445,1.080867778237563,39.047291666666666,1.080867778237563,188061848.50013912,7076571.42857143,124308836.25553547 
 12/13  16:00:00,0.39999999999999997,0.39999777287130894,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999940268461284,22.00007547089856,22.000069534795497,21.99986391296431,22.00850797121434,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59222.03464490556,1.0356103904208287,10.033413043714326,6.8807909571773465,9.031842711450418,9.734650354924531,10.98960884599981,32926.17913129496,15426.886929178343,265.4116007723705,25.406306828886063,1.0356103904208287,39.09,1.0356103904208287,206540323.38561124,7076571.42857143,124308836.25553547 
 12/13  17:00:00,0.39999999999999997,0.39999777287130894,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999714337788472,22.00011234786395,21.999959955363096,21.999950236152827,22.007520953127557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60027.762755438416,1.0475323224093425,9.925383123821812,6.768959994191803,8.87366969103112,9.571361301993432,10.917110928741517,32926.09176415734,16343.425401550981,268.46487865335047,25.37789963790245,1.0475323224093425,39.09,1.0475323224093425,206677493.6106086,7076571.42857143,124308836.25553547 
 12/13  18:00:00,0.4583333333333333,0.4583306900486228,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999683439322933,22.000034281983613,21.9997347202364,21.999561342908663,22.005792883574316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61846.69200424871,1.0763808240546366,9.840824236979229,6.761456417072658,8.850978721739471,9.555347761666622,10.848640034006316,32838.08851862301,18537.98269756608,275.85078716882737,25.2814321483813,1.0763808240546366,39.03020833333333,1.0763808240546366,206834192.70758033,7076571.42857143,124308836.25553547 
 12/13  19:00:00,0.6166666666666667,0.6166637239597205,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000090060955618,22.000159933613066,21.999710090776265,22.00012629811008,22.0014979270624,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41094.42461141024,0.5971483484099633,9.901774382430405,6.989517841702612,9.058992005864908,9.78139506091103,10.831174160002819,32599.702558245874,20829.41555269955,152.92724051571437,22.411677940126694,0.5971483484099633,38.867916666666666,0.5971483484099633,150438669.83774275,7076571.42857143,69060464.58640862 
 12/13  20:00:00,0.7000000000000001,0.699996504630862,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000132007135758,21.999877311624406,22.000044135212857,21.999594427720254,21.99954297669459,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47766.52913657433,0.6863185071010481,9.960889508789123,7.1583582387907185,9.317991572822612,9.999996993576298,10.92481414980855,32473.598536283,24923.1656432111,175.75189545627867,22.132767276872304,0.6863185071010481,38.7825,0.6863185071010481,140763179.9298876,7076571.42857143,69060464.58640862 
 12/13  21:00:00,0.7000000000000001,0.699996504630862,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999909779448448,22.000016949396837,22.000117657794476,22.000177117494157,21.99959277227553,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44594.502580855326,0.6412120099454011,9.971987859163834,7.277316876583529,9.49359203593029,10.161096996045787,10.831573073114333,32473.59939474997,25059.708021534854,164.20154073142825,22.144978353173396,0.6412120099454011,38.7825,0.6412120099454011,140578842.17045212,7076571.42857143,69060464.58640862 
 12/13  22:00:00,0.46666666666666673,0.4666645653500034,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.288907924087546,21.152352630123772,19.92264429752078,19.54135147909162,19.326844032645486,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.22695817627382,9.86974468204375,18.925678305246315,21.9887130578596,23.747296129425838,0.0,0.0,0.0,22.145099074484303,0.0,22.145099074484303,0.0,65040476.06526019,0.0,27624185.83456344 
 12/13  23:00:00,0.24166666666666667,0.241665519795636,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.796703504884682,20.158462181394725,18.193745906650488,17.640563444287736,17.742439438870594,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.7412764490156,14.123028484766296,31.270572675010914,36.623662836057385,37.0276544019731,0.0,0.0,0.0,22.145099074484303,0.0,22.145099074484303,0.0,44384905.314546004,0.0,6906046.45864086 
 12/13  24:00:00,0.08333333333333333,0.08333170260686922,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.23507643321258,19.773411896708506,17.532685136457047,16.959736832180795,16.95454746781728,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.958950816666743,16.606660311250028,38.30781484778374,44.33379635459727,45.96222264171126,0.0,0.0,0.0,22.145099074484303,0.0,22.145099074484303,0.0,44384917.426167466,0.0,6906046.45864086 
 12/14  01:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.814540571714534,19.51192244915212,17.03622043653762,16.45651457970909,16.345391147260102,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.2335705839315,18.570086597759428,44.033943402458675,50.37594704675575,53.15741640572438,0.0,0.0,0.0,22.145099074484303,0.0,22.145099074484303,0.0,44322367.59468693,0.0,6906046.45864086 
 12/14  02:00:00,0.0,-0.265849870473656,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.45904697327021,19.291961133305993,16.62829500669221,16.045359495043936,15.86050645511397,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.0609741939601,20.404472377358765,48.99199889196861,55.474420576235566,58.98875474628391,0.0,0.0,0.0,22.145099074484303,0.0,22.145099074484303,0.0,44384932.003813446,0.0,6906046.45864086 
 12/14  03:00:00,-0.5833333333333334,-1.0272941631761079,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.139110390304477,19.081536746740454,16.24328044431082,15.672426836242451,15.568898064712206,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,81.90557978798853,0.001068079766661189,43.75770954007362,22.310520205754084,53.89299253416393,60.30096387783406,63.2071522781514,0.0,0.0,0.2735099211870121,22.124281190873077,0.001068079766661189,37.176960956858494,0.001068079766661189,44385921.8636769,0.0,6906046.45864086 
 12/14  04:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.851233704465567,18.865372763399616,15.887898585011309,15.560022091688296,15.55997474593382,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,471.50605970840905,0.0059943258609817225,47.366838627867004,24.41421284692555,58.60583188460137,63.010886079378,64.94257940337258,0.0,0.0,1.5348655425949895,21.746224375490915,0.0059943258609817225,40.525000000000006,0.0059943258609817225,44390469.285038136,0.0,6906046.45864086 
 12/14  05:00:00,-1.5833333333333333,-2.0056208343810797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.022778003150645,18.69108164939711,20.978171859436873,20.73694983794092,22.201567422327713,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,47840.45215574445,0.9655177323069055,19.954160507411334,26.164464738798415,22.643438940374114,25.26339502429769,17.58953042482379,0.0,0.0,247.71754142863463,28.752071411234624,0.9655177323069055,41.12291666666666,0.9655177323069055,45214113.02771714,0.0,6906046.45864086 
 12/14  06:00:00,-2.5833333333333335,-2.7517008034908694,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999975345923275,19.773895533760605,22.000319179093825,22.00015622454447,22.000111272763842,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.164999999999996,27.8,22.0,23.89,22.0,23.89,22.0,39.99999999999999,66381.55462132978,1.112979931150251,13.221043905682109,21.162000155237163,14.820740713176194,15.495297580845934,15.432446910162959,0.0,29726.333009742713,285.45328666633947,26.326373874660458,1.112979931150251,42.14791666666667,1.112979931150251,45412483.65297041,0.0,6906046.45864086 
 12/14  07:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999934049669235,22.00007674998781,21.99991361674303,21.99971645506606,22.000860020889462,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,97646.38996626616,1.4353076307278927,12.895565629734277,10.383944340918807,14.506342201542784,15.079369581541895,14.659671972028788,38042.468266798394,57683.53194191743,367.9404178368991,26.136289100303454,1.4353076307278927,42.574999999999996,1.4353076307278927,52723475.83519782,7076571.42857143,6906046.45864086 
 12/14  08:00:00,-2.4166666666666665,-2.653924963276918,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000005197028198,21.999988234375138,22.000144294660476,22.00032947432521,22.00039345430126,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88168.4495973225,1.1490246666918833,12.762226825686772,10.255562743425799,14.214878074250302,14.832988866053972,14.2513811174698,37154.648514886336,51349.593682120896,294.3465544389218,23.618158511841084,1.1490246666918833,41.97708333333333,1.1490246666918833,84108428.92733572,7076571.42857143,27624185.83456344 
 12/14  09:00:00,-2.0,-2.4133451167289617,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000102867161235,22.000025439858472,22.000464679915016,21.999684855522858,21.996848967910847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84064.33919527575,1.0886584007995006,12.575462235382831,10.028498132749844,13.733371620303943,14.45738902633355,14.145916660420449,36520.30666718901,45659.22000729487,278.84602292025875,23.074881441052963,1.0886584007995006,41.550000000000004,1.0886584007995006,116562947.14270811,7076571.42857143,55248371.66912688 
 12/14  10:00:00,-2.0,-2.4133451167289617,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987637322991,21.99991438556012,22.000044965751886,21.999557183298066,22.00067230093808,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67375.50907384568,0.8431346102026245,12.195245701913434,9.295444066994685,12.694658315060487,13.453251945402426,13.579043528026276,36520.642986885185,34162.3876905167,215.92481679972548,22.42859968125627,0.8431346102026245,41.54999999999999,0.8431346102026245,175684956.203499,7076571.42857143,124308836.25553547 
 12/14  11:00:00,-2.0,-2.6266228622352394,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99983254265892,21.99967847437944,21.999965898125136,21.9997094832122,22.001876625021264,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60406.01927270824,0.748152408098309,11.915752775415156,8.851770582672204,11.210357713874236,12.011757213567586,12.384814579842098,36511.414697577726,31243.617499587246,191.59096511502545,22.23349064433165,0.748152408098309,41.550000000000004,0.748152408098309,176872564.5450094,7076571.42857143,124308836.25553547 
 12/14  12:00:00,-2.5833333333333335,-3.1334579267736955,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000391090949364,21.9999547071192,21.9999729549596,22.00045232770184,22.001330826111197,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52812.0315677365,0.6313485829331292,11.715222580479868,8.427835217379837,9.931287947260651,10.679734856360627,11.205227321239454,37392.126636043926,26716.630873115613,161.6751057334968,22.128946219519232,0.6313485829331292,42.14791666666667,0.6313485829331292,179131720.9197174,7076571.42857143,124308836.25553547 
 12/14  13:00:00,-3.0,-3.392188409479815,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011626746382,21.99996180841582,22.00018431445633,22.00007097513799,22.009833989521326,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76409.94838733345,0.9937543935679614,11.513361542101434,8.060643629244709,9.49421167234461,10.240136621970416,10.92555714111517,38025.7167747655,24947.677562936184,254.60505069353738,24.180203272824283,0.9937543935679614,42.574999999999996,0.9937543935679614,180217039.57994643,7076571.42857143,124308836.25553547 
 12/14  14:00:00,-3.0,-3.392188409479815,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999945843326582,21.99992030762486,21.999855629519107,22.00002322049391,22.0090669458995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73489.4285338634,0.9656898915757188,11.369197386361042,7.84915998635045,9.539416317311712,10.29858543903228,11.151283626590486,38025.43532898926,23512.941499638913,247.42601046412108,24.365919243644296,0.9656898915757188,42.574999999999996,0.9656898915757188,179991642.83707345,7076571.42857143,124308836.25553547 
 12/14  15:00:00,-3.0,-3.392188409479815,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000218607196146,22.000097611375367,21.999792887577517,22.00036748863793,21.993297806569675,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74182.0498789756,0.9757349134345246,11.277611461408169,7.715174990590261,9.806153913624398,10.588048531033799,11.736468738663865,38025.75562023921,23122.99530122016,250.00077197563508,24.38325163601924,0.9757349134345246,42.574999999999996,0.9757349134345246,188042270.7910265,7076571.42857143,124308836.25553547 
 12/14  16:00:00,-3.0,-3.392188409479815,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999418645696725,21.99993971038474,22.000151581114746,21.999918853075155,21.992170536990727,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73368.36637836877,0.9697690530683327,11.211231731323169,7.574603927467497,9.891007957488796,10.68416326639902,12.083249148976492,38025.52554023419,21514.81952488761,248.47751636793745,24.47215447113106,0.9697690530683327,42.574999999999996,0.9697690530683327,206480940.17220744,7076571.42857143,124308836.25553547 
 12/14  17:00:00,-3.0,-3.163025614023363,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992941144848,22.000006032976046,21.999743613611233,22.000012911744037,22.00858743957981,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74455.84871705716,0.9878378029725657,11.133616644332534,7.46618457689826,9.86141829060282,10.65289135768868,12.011950113641587,38035.37765987864,22445.245374971408,253.11127044710898,24.539830510611836,0.9878378029725657,42.574999999999996,0.9878378029725657,206599965.43207085,7076571.42857143,124308836.25553547 
 12/14  18:00:00,-3.0,-3.000000158012672,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999685616171806,21.99997729993757,22.00026998876972,22.000289108089813,21.993966466389576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78120.39281506423,1.0313337336123338,11.058595742883666,7.450805876699692,9.909743750822038,10.708192525588323,12.032568784299798,38041.99035818183,25211.6125152637,264.2504382451295,24.450409241579653,1.0313337336123338,42.574999999999996,1.0313337336123338,206818064.77002752,7076571.42857143,124308836.25553547 
 12/14  19:00:00,-3.0,-3.000000158012672,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00010407036588,22.000026850623176,21.999615470168845,22.00023719027807,22.0017262260364,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56098.116593562234,0.6631594289843762,11.161544417171571,7.721515735266341,10.268799729642943,11.10880899155159,12.12959104708799,38042.17191867989,28410.94831528279,169.82972005600257,22.343555307900544,0.6631594289843762,42.574999999999996,0.6631594289843762,150500853.2140817,7076571.42857143,69060464.58640862 
 12/14  20:00:00,-3.0,-3.000000158012672,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999981853843135,22.0000968956784,22.000155974354836,22.000378268320176,22.002640620111432,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63334.5267017176,0.7440838165641507,11.264762846317323,7.9336138136781456,10.666593348527776,11.47506462225695,12.32031768572849,38042.258860301205,32855.935317197465,190.5480444883939,22.212472149311903,0.7440838165641507,42.574999999999996,0.7440838165641507,140791193.28212604,7076571.42857143,69060464.58640862 
 12/14  21:00:00,-3.0,-3.000000158012672,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00010511300395,21.999891090484024,21.999851704456308,22.00009069551639,21.999561063849637,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59669.67505046184,0.7017958779594088,11.300676820873255,8.082948982057474,10.923979678115813,11.716224286513102,12.276005845949994,38042.14997432533,33040.68859143782,179.7197373149298,22.234782968516473,0.7017958779594088,42.574999999999996,0.7017958779594088,140661479.55682555,7076571.42857143,69060464.58640862 
 12/14  22:00:00,-2.4166666666666665,-2.653924963276918,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.58036772264568,20.80361830557865,19.17137594248082,18.76390354091118,18.59693265224652,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.23978915334536,12.281184301499628,25.76561412305976,29.58054347448822,30.970201987348474,0.0,0.0,0.0,22.235737430707584,0.0,22.235737430707584,0.0,65040486.2369301,0.0,27624185.83456344 
 12/14  23:00:00,-2.0,-2.1717818087920193,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.19479896281653,19.83285420630183,17.645232780544045,17.095974241408967,17.176520141214137,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.97728943770987,17.294342760855848,38.85585598395029,44.65114223393871,44.963671541492054,0.0,0.0,0.0,22.235737430707584,0.0,22.235737430707584,0.0,44384916.844543435,0.0,6906046.45864086 
 12/14  24:00:00,-1.4166666666666667,-1.666364444950703,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.648554473970357,19.481378003720938,17.02589042792852,16.459127103708514,16.39632603410913,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.59348014821611,19.90157513012838,45.857968083387526,52.11302142609563,54.041356342646225,0.0,0.0,0.0,22.235737430707584,0.0,22.235737430707584,0.0,44384926.94172691,0.0,6906046.45864086 
 12/15  01:00:00,-0.4166666666666667,-0.8642715538006431,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.31181195012744,19.284188877936216,16.66666667487957,16.090697220730767,15.924266157290484,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.32846855857352,21.627695735394482,50.25720292507409,56.68234144159364,59.73657144724754,0.0,0.0,0.0,22.235737430707584,0.0,22.235737430707584,0.0,44384934.737485535,0.0,6906046.45864086 
 12/15  02:00:00,0.0,-0.18972673920662875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.147514381154163,19.156850863970053,16.35803948723648,15.779498119801362,15.63215709107188,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,24.417073662751232,0.0003379698888809472,45.57612380104822,22.90496788269486,54.585925685311686,61.003936971089225,63.934058853733056,0.0,0.0,0.08654880543880938,22.228003720775487,0.0003379698888809472,30.86786871535379,0.0003379698888809472,44322688.54297458,0.0,6906046.45864086 
 12/15  03:00:00,0.4083333333333334,0.1742170595164001,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.9817319847615,19.02308597192407,15.984379231523102,15.559978134188865,15.559980753112207,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,257.4008591906966,0.0036158962822578685,47.65079043496936,24.19965876720421,59.19625950056669,64.32221728073561,66.00793829695561,0.0,0.0,0.9259257851554424,22.0278765720137,0.0036158962822578685,39.08145833333333,0.0036158962822578685,44388274.02199651,0.0,6906046.45864086 
 12/15  04:00:00,1.1083333333333334,0.9376330870428015,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.847950223568734,18.91300557471135,15.7982517240966,15.559991099463923,15.559969466123215,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,413.75589591557645,0.005873608125392649,49.244743722158994,25.283352050909627,61.48026041530903,64.96783143985624,66.59428020471212,0.0,0.0,1.5038803613205374,21.511050925208846,0.005873608125392649,38.363958333333336,0.005873608125392649,44390356.69721199,0.0,6906046.45864086 
 12/15  05:00:00,1.3416666666666668,1.3416648542222205,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.87567938577384,18.841679871998384,20.78140724196601,20.47217599548029,22.221258808241206,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,42948.14649844868,1.1090341933966676,21.408732198454118,25.916081980517287,24.414687875508907,27.38261285426925,17.685187143407575,0.0,0.0,284.505637499849,28.817397546350723,1.1090341933966676,38.124791666666674,1.1090341933966676,45346558.26447216,0.0,6906046.45864086 
 12/15  06:00:00,1.125,1.1249968810499058,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999988789215347,20.014143184717906,22.00009912519299,21.99998129983373,22.00049250433896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,56326.9810065452,1.1636513097452286,13.448741233582929,20.1988920784265,14.886202998244153,15.613660087812024,15.19550335188601,0.0,23106.9321323124,298.3442900948824,26.104678538038872,1.1636513097452286,38.346875,1.1636513097452286,45458891.3365408,0.0,6906046.45864086 
 12/15  07:00:00,1.0,0.9999982386560159,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00000819516457,21.856793577086233,21.977204886469195,21.716136721235944,21.999609031168745,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,87657.37455113337,2.3284090320843216,12.854267443387775,10.777333615057536,14.488479190298357,16.29022301800961,14.312767467217144,31809.028326671596,49125.69049360275,597.4183654272817,29.4695234661921,2.3284090320843216,38.474999999999994,2.3284090320843216,53549596.36689152,7076571.42857143,6906046.45864086 
 12/15  08:00:00,0.65,0.6499976812534007,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999680607689537,21.999891775044343,21.999845469270962,21.945924218007235,22.000474928372785,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79038.19354282944,1.4119497472819547,12.376188728656166,9.850282216875883,13.777650474369127,14.736197206473959,13.68587833999336,32534.388125997957,45153.68262301807,361.86610262842254,25.346933474679428,1.4119497472819547,38.833749999999995,1.4119497472819547,84351679.42420058,7076571.42857143,27624185.83456344 
 12/15  09:00:00,0.225,-0.012123507901321112,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999450647994745,22.000041025185578,21.999691845026884,21.99993988589922,22.000568642484296,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74801.31177185073,1.1106146879616698,11.985092719590428,9.406910015220602,12.887542461256032,13.60479693341992,13.206026188625271,33180.2835400253,39953.627452120076,284.4750713451712,23.140025216646517,1.1106146879616698,39.269375,1.1106146879616698,116651566.64134224,7076571.42857143,55248371.66912688 
 12/15  10:00:00,0.3333333333333333,-0.2944774625243491,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992673659503,21.99995921453169,22.000158855565545,21.99988155023429,22.00140814567575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58451.64115990011,0.8337213521827954,11.531978252184906,8.681207218489105,12.067256332684728,12.788684261540551,12.980922322106125,33001.61229302222,28352.112506340865,213.5117814848793,22.38649829534502,0.8337213521827954,39.158333333333324,0.8337213521827954,175633869.5766485,7076571.42857143,124308836.25553547 
 12/15  11:00:00,0.5,-0.2886296453386353,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00027017112687,22.00017255296484,22.00029015415151,21.999834800473096,22.000788131539792,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54140.00187622456,0.7749084284408573,11.328999812070327,8.286072556024621,11.510960707111115,12.270799193389083,12.766513041755076,32744.684155896462,25682.66204188314,198.44464517454028,22.272616228240718,0.7749084284408573,38.987500000000004,0.7749084284408573,176939101.89384255,7076571.42857143,124308836.25553547 
 12/15  12:00:00,0.6749999999999999,-0.11991120281873356,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999815361947995,22.000147973733988,22.000185322500215,22.000089995005215,22.00225866778359,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46454.59930605656,0.6677243697765779,11.154286665651,7.9329477932366315,10.514724192259415,11.313090670098639,11.888468553851451,32480.740198666997,20954.632724497384,170.99170031795677,22.166004215409817,0.6677243697765779,38.808125,0.6677243697765779,179172058.40586954,7076571.42857143,124308836.25553547 
 12/15  13:00:00,0.9166666666666666,0.15240357558169274,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999752720503057,21.999955278148345,22.000055058218795,22.0001463441759,22.01049792181756,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66089.83509683984,1.1886069295976063,10.975053898987627,7.608621437992184,9.651147282522496,10.384067296584368,11.11142347314788,32115.963129497013,19404.588668730987,304.61056544046085,25.25809688318189,1.1886069295976063,38.56041666666666,1.1886069295976063,180396117.01374406,7076571.42857143,124308836.25553547 
 12/15  14:00:00,0.9416666666666669,0.17653029825479535,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000059452669564,21.999829121183378,22.000004013943492,22.000113382527832,21.99877099854184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63111.97809872438,1.148653680667971,10.819924692923093,7.376931452572234,9.313947156808807,10.037117469631584,10.87987305463943,32078.014448100934,18263.075604226815,294.38133759290446,25.386774352451226,1.148653680667971,38.53479166666667,1.148653680667971,180167603.78419986,7076571.42857143,124308836.25553547 
 12/15  15:00:00,0.9,0.34335459536096646,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999824670939063,22.000064690368347,22.000176357411807,22.000138408853605,21.991435261393914,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63239.033568166116,1.1534290670614524,10.680598536506208,7.2222471985753005,9.70842002276369,10.473250750015316,11.431662830009216,32149.648972153376,17587.373612199175,295.611093672693,25.45786696327065,1.1534290670614524,38.57749999999999,1.1534290670614524,193006359.92802906,7076571.42857143,124308836.25553547 
 12/15  16:00:00,0.9,0.4907630857507829,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000068567714376,21.999918041888147,22.000067807224593,21.999999802755394,21.99405815403085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61971.98343593117,1.1478974276921132,10.516353101732477,7.043318522043734,9.75268895751635,10.532288236206199,11.712775367807723,32155.3725098135,15782.877917354586,294.2100081700034,25.658875552324485,1.1478974276921132,38.57749999999999,1.1478974276921132,206647102.15960187,7076571.42857143,124308836.25553547 
 12/15  17:00:00,0.9,0.4907630857507829,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001707223655,21.99999958229398,22.00016504988001,22.00041362042015,22.002492242815038,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63625.905800200446,1.1868001572453994,10.38472895734459,6.918710704762269,9.677399810626964,10.452105113120426,11.804129192337754,32155.383685250865,16907.69648612507,304.18860374088405,25.749247563634977,1.1868001572453994,38.57749999999999,1.1868001572453994,206785442.58329704,7076571.42857143,124308836.25553547 
 12/15  18:00:00,0.725,0.31900979237068844,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000118079224873,21.999961602623063,22.000007522564506,21.999971675632555,22.006181228226126,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67716.08465252246,1.2409177615046634,10.312045557337482,6.919028451351115,9.757827753475441,10.542782826168228,11.869621703327065,32419.467456344864,19850.397869495384,318.05499490669393,25.698835542876637,1.2409177615046634,38.756875,1.2409177615046634,207013410.71360493,7076571.42857143,124308836.25553547 
 12/15  19:00:00,0.8333333333333334,0.42533026006195734,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99997695708584,22.00001288364881,22.00042218569565,21.999907021821674,21.998536847909122,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47159.93198831971,0.697632761087356,10.414165397316962,7.177848461718362,10.09294993241919,10.893811491528467,11.956456118184,32255.988251823215,22253.39667795398,178.66388103913178,22.47621236838343,0.697632761087356,38.64583333333333,0.697632761087356,150533959.36061096,7076571.42857143,69060464.58640862 
 12/15  20:00:00,1.0,0.5889010783955538,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00018706887842,21.99989256583045,21.9997431999784,22.000176021522105,22.00034270526416,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53003.207259106675,0.7812308304442364,10.476186276989843,7.353293181912091,10.389150195381275,11.133122122980849,12.026934481979803,32004.604607953675,25998.796017696135,200.06233605280227,22.24429134703098,0.7812308304442364,38.474999999999994,0.7812308304442364,140897156.91439238,7076571.42857143,69060464.58640862 
 12/15  21:00:00,-0.16666666666666663,-0.33264394430250005,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999982370081884,22.000231071869106,21.99982521916043,22.000126217265834,21.999324088898607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53504.74736552648,0.7358702221577413,10.53593124570969,7.505012431339099,10.722052592118466,11.460942209408678,12.062499052287977,33772.441368829044,27986.413119015477,188.44748604817207,22.274586264492516,0.7358702221577413,39.670833333333334,0.7358702221577413,140623017.48452795,7076571.42857143,69060464.58640862 
