Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/15  22:00:00,-1.5833333333333333,-1.5833354863163185,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.63806041820703,20.866012164014943,18.86058656801313,18.466404057618274,18.25708579739604,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.84374189979825,11.284718059343186,27.92327447173669,31.73179430025751,33.49818003247257,0.0,0.0,0.0,22.279207537746498,0.0,22.279207537746498,0.0,65103029.16223802,0.0,27624185.83456344 
 12/15  23:00:00,-2.0,-2.000002975242937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.16982182214638,19.859913411536493,17.084022608113372,16.55875298562624,16.60371713586463,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.09808975971879,16.297011426101907,44.009343727738234,49.706715416453456,50.49621142106394,0.0,0.0,0.0,22.279207537746498,0.0,22.279207537746498,0.0,44384918.52251449,0.0,6906046.45864086 
 12/15  24:00:00,-2.0,-2.000002975242937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.66293385537529,19.483492538471097,16.461292752846266,15.915294549674071,15.813241578481966,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1.9833387684501071,0.00002461957107195667,38.66258692546176,19.071324289135212,51.80369961693244,57.84332124660654,60.384927990699424,0.0,0.0,0.006304780050135547,22.27897583602895,0.00002461957107195667,25.491006281455412,0.00002461957107195667,44322394.2805064,0.0,6906046.45864086 
 12/16  01:00:00,-2.5833333333333335,-2.583334386495292,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.27681469046579,19.223169086698068,15.945631804483078,15.56861938802715,15.559993672476445,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,325.7188783319107,0.0038477449091801064,43.12756957115263,21.304640786011063,58.244069231183516,62.904341392242664,65.02773040256382,0.0,0.0,0.9853106115590915,22.1304924759918,0.0038477449091801064,42.14791666666667,0.0038477449091801064,42262573.73290828,0.0,6906046.45864086 
 12/16  02:00:00,-1.8333333333333333,-1.8333353090452642,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.050048873292102,19.033163005602464,15.706009507341948,15.560036779050046,15.559990656049552,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,499.2526841783281,0.005982588804751211,46.09304490626645,23.175409862293787,61.46378200655229,64.0278435370138,66.18085062929326,0.0,0.0,1.5317991188145248,21.505488761511007,0.005982588804751211,41.37916666666667,0.005982588804751211,42264548.08923444,0.0,6906046.45864086 
 12/16  03:00:00,-2.1666666666666665,-2.4018534642193163,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.833224206767063,18.822008095923042,15.63472740297258,15.559983719824787,15.559976763968024,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,785.6425040621658,0.008925228304089823,48.995879176979685,25.390441195910267,62.95882772923894,64.84968235233934,66.81006906109366,0.0,0.0,2.284851978131598,20.901035886862378,0.008925228304089823,41.72083333333333,0.008925228304089823,42267260.894031465,0.0,6906046.45864086 
 12/16  04:00:00,-2.4166666666666665,-2.8211638062936637,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.547289229361883,18.56367620994158,15.559992564231775,15.559953255301723,15.559894981460195,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1455.9988550492042,0.015751522799978688,52.5572339680306,27.991029461407546,64.87665354626185,65.98645752506488,67.77436005798712,0.0,0.0,4.031477949291289,19.871903409915813,0.015751522799978688,41.977083333333326,0.015751522799978688,42210990.3491914,0.0,6906046.45864086 
 12/16  05:00:00,-2.0,-2.1717818087920193,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.949528937438966,18.416093686843016,20.89918696052678,20.753612480668803,22.211759264826114,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,50005.07607367612,1.0177137966113603,21.95337079248931,29.56148959004553,25.152571981113596,26.824785592645416,18.82917249502587,0.0,0.0,261.1568983252765,29.494734862678026,1.0177137966113603,41.550000000000004,1.0177137966113603,43199144.22921491,0.0,6906046.45864086 
 12/16  06:00:00,-2.5833333333333335,-2.583334386495292,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00023719361853,18.318301387227507,22.000110193350633,21.999453921520125,21.99952332172745,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,37362.328174438306,0.47865743938205324,14.111883290354081,30.424954148259378,15.891892603419805,16.460292176830784,16.206024401616663,0.0,0.0,122.61315285140535,23.42140951315682,0.47865743938205324,42.14791666666667,0.47865743938205324,42637818.90356081,0.0,6906046.45864086 
 12/16  07:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00004077002742,19.8685344522212,22.000488259289426,22.00025592202857,21.99968679897182,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,88092.51690289855,1.214376562104733,13.690710191925278,21.42787100671175,15.495305164026787,15.96437780726236,15.384217390638673,34633.87467074958,46111.570601327316,311.2263579369113,24.339536442742574,1.214376562104733,42.574999999999996,1.214376562104733,50455930.370634586,7076571.428571431,6906046.45864086 
 12/16  08:00:00,-2.4166666666666665,-2.416668189367003,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99998324624089,21.552368248737224,22.00014149418124,21.999763304563444,21.999966886608274,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102669.11538462226,2.0125335647057296,13.46660099956263,13.271782449927928,15.170338448461436,15.670003177354138,14.941140645952224,36230.97939364742,60964.13575800259,516.4164425717066,29.766554480759467,2.0125335647057296,41.97708333333333,2.0125335647057296,67516461.23834522,7076571.428571431,13812092.91728172 
 12/16  09:00:00,-3.75,-3.7500019940158666,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99962635852761,21.99999406154443,21.999485144948874,22.000082743092943,21.99847710301498,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95430.00777145855,1.190068658239692,13.184840213389284,10.777099316493162,14.62590015718598,15.19975465531171,14.90196785082914,39154.17441085702,54054.712039218524,304.89860970285366,23.998058264721934,1.190068658239692,43.34375,1.190068658239692,98733916.23912542,7076571.42857143,41436278.75184515 
 12/16  10:00:00,-4.416666666666667,-4.41666833720078,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000042164527667,21.999793100169658,22.000043335794558,21.999655477221953,21.999767661992124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79806.74226916932,0.8902259470961149,12.917176587825805,10.168152704716734,13.600384541729197,14.30775499326752,14.477811281796496,40173.07915910394,43475.67092682898,227.9933593634976,22.585062718007055,0.8902259470961149,44.02708333333334,0.8902259470961149,129246876.64581864,7076571.42857143,82872557.5036903 
 12/16  11:00:00,-4.0,-4.000001328840391,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9996146999686,21.99998720060921,22.000087019812778,22.000187188412955,22.0011435312321,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65621.90552241223,0.7354803240240475,12.52461426274386,9.364144396928182,11.142079224628489,11.854502110018423,12.186475504059148,39546.402663945184,35576.98769529645,188.3467617637675,22.25338200285941,0.7354803240240475,43.599999999999994,0.7354803240240475,177030938.67473236,7076571.42857143,124308836.25553547 
 12/16  12:00:00,-1.0833333333333333,-1.083334927780085,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000088957947586,21.999926627698073,21.999769582606362,21.999824215928736,22.00016168495189,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45523.87948090443,0.5874653972782823,12.036762200065404,8.601274494972245,8.520767886223092,9.1357685376893,9.13772815286324,35157.95616373991,25057.13348773173,150.4378829780408,22.138172967860143,0.5874653972782823,40.610416666666666,0.5874653972782823,178682842.14629912,7076571.42857143,124308836.25553547 
 12/16  13:00:00,1.0583333333333333,1.0583303786077538,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999823616811202,21.99998663100109,22.000000342940126,22.000057600414323,22.00059128135702,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58294.2389860022,1.0031600575601316,11.446112448361646,7.835534032074307,7.131467334592219,7.6429132349129505,7.449507900434384,31933.634127274137,19163.458784118746,257.03547002908687,24.51394949291769,1.0031600575601316,38.41520833333333,1.0031600575601316,179795211.18842787,7076571.42857143,124308836.25553547 
 12/16  14:00:00,1.1583333333333334,1.1583304324449704,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000447368032,22.000014545335727,21.999961995463355,21.999960777116527,21.99515956888278,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55995.772152070036,0.9879213697148583,11.01180394692422,7.391471021262468,6.986757854256422,7.506357193405559,7.458032430742175,31782.733316366404,17615.2447300062,253.14546834536478,24.748916043518605,0.9879213697148583,38.31270833333334,0.9879213697148583,179899169.01811445,7076571.42857143,124308836.25553547 
 12/16  15:00:00,1.2,1.1999960054088146,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99979228522238,21.99997885714313,21.999921572172752,22.000021381270056,21.997332731805844,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57381.845226060344,1.0366858919306516,10.727930828678744,7.162047004462569,7.798694305290304,8.449311690423004,8.704170896764232,31720.018396705254,16948.15047715558,265.6589531957996,25.02441796766369,1.0366858919306516,38.26999999999999,1.0366858919306516,192718048.80301756,7076571.42857143,124308836.25553547 
 12/16  16:00:00,1.2,1.1999967739832675,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992116724749,21.999969728928658,22.000172619171167,21.999917323932255,21.992362555213315,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57004.21946102575,1.0446333283922309,10.48258777456684,7.001241858721589,8.113751719998149,8.810842046462234,9.651296066481066,31720.03067264949,16288.58152452507,267.7094655606754,25.212421664912636,1.0446333283922309,38.26999999999999,1.0446333283922309,207013535.16268075,7076571.42857143,124308836.25553547 
 12/16  17:00:00,1.2583333333333333,1.015949485877497,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999987296171582,22.0000851291072,21.99989730371422,21.99974392391013,22.002759211171153,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57422.986957567606,1.0762062763267772,10.249667383727989,6.8320032433088995,8.166148462377414,8.830024248099704,10.103747498804887,31622.291602380294,15714.651250215407,275.81851433431115,25.441411398786745,1.0762062763267772,38.210208333333334,1.0762062763267772,206863054.9351943,7076571.42857143,124308836.25553547 
 12/16  18:00:00,1.2416666666666667,0.8260642674755215,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000155469086142,22.000058195336816,22.000141110187077,22.000043371447475,22.0021913293826,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61934.13987002862,1.1687464692487952,10.097318412924963,6.789367890671109,8.309046689483308,8.983646345257739,10.384732690586985,31640.32830109827,18393.075672320614,299.54425952887885,25.547113289060423,1.1687464692487952,38.227291666666666,1.1687464692487952,206844807.58488578,7076571.42857143,124308836.25553547 
 12/16  19:00:00,1.0833333333333333,0.6706821853340551,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9997865964815,21.999882600764874,22.000087227037014,22.000020128120223,22.000169363225183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52121.837005844944,0.7836527695712784,10.22361241018743,7.1915114021375,8.955682528431984,9.618998944315061,10.67780244732842,31878.984553877617,27849.370893596435,200.69385977250855,22.48328940779234,0.7836527695712784,38.389583333333334,0.7836527695712784,142295349.24823496,7076571.42857143,69060464.58640862 
 12/16  20:00:00,0.8250000000000001,0.4171528431196796,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00030056751481,22.000020100004534,22.000254977913595,22.000474326848657,22.000279284239344,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57839.50221344109,0.8470544533276755,10.4270138625103,7.637398538950272,9.668544954979538,10.280863316585561,11.031356916452102,32268.402346892213,31049.68231411262,216.92277579799213,22.319440353470082,0.8470544533276755,38.654375,0.8470544533276755,104997630.7166762,7076571.42857143,41436278.75184515 
 12/16  21:00:00,0.6416666666666667,0.23721717745982962,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999979020759607,21.99995118699364,22.000074044843586,21.999982221076895,22.000269731359584,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56205.35049593673,0.8165095682374344,10.539328963619063,7.892861145072499,10.094212540336558,10.687829949313409,11.181728727475216,32545.083909204306,32048.694759176153,209.10328814631123,22.374636994562806,0.8165095682374344,38.84229166666666,0.8165095682374344,103917568.97515145,7076571.42857143,41436278.75184515 
 12/16  22:00:00,0.5416666666666666,0.13906625101862077,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99963791825468,21.99996835005973,21.99965144895283,21.999890139793564,21.999597976114757,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63055.06055921612,0.9233814183828374,10.722333322378296,8.258518444529075,10.622331494751228,11.180435494906304,11.30549156435553,32695.873175590168,36518.84426787256,236.4858275298834,22.60775282843683,0.9233814183828374,38.94479166666667,0.9233814183828374,66802972.12128931,7076571.42857143,13812092.91728172 
 12/16  23:00:00,0.5,0.0981697366897578,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.612929183045207,20.6831165031187,19.213994578255686,18.902642145235,18.753944675517136,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.97788979661222,12.84477069358609,24.688409280999178,27.55591604576267,28.323589104113456,0.0,0.0,0.0,22.654675275315885,0.0,22.654675275315885,0.0,42258977.72085756,0.0,6906046.45864086 
 12/16  24:00:00,0.44166666666666665,0.040996590235548865,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.233089219113022,19.709915395094452,17.748462820360462,17.31250598610009,17.396921116674495,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.18624922588868,17.74671858679987,36.691989710128404,41.212450745634094,41.10336193496591,0.0,0.0,0.0,22.654675275315885,0.0,22.654675275315885,0.0,42259010.79419574,0.0,6906046.45864086 
 12/17  01:00:00,0.39999999999999997,0.0005249325536704641,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.82975371778237,19.43530951046667,17.165735508425474,16.71157184229829,16.642649756017857,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.752040524988466,19.93072407363316,43.90300752132299,48.86553351146302,50.39719343990128,0.0,0.0,0.0,22.654675275315885,0.0,22.654675275315885,0.0,42196460.98143652,0.0,6906046.45864086 
 12/17  02:00:00,0.39999999999999997,0.0005249325536704641,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.47874345293824,19.221903013090305,16.662585716497485,16.20387316803522,16.049517633991425,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.59794890062387,21.761788382823713,49.70115531228178,54.828621019313864,57.5379091897535,0.0,0.0,0.0,22.654675275315885,0.0,22.654675275315885,0.0,42259023.64174666,0.0,6906046.45864086 
 12/17  03:00:00,0.39999999999999997,0.0005249325536704641,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.30069781738206,19.079986793306453,16.59947407249074,16.128868669370352,15.88493979609506,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.804825629474614,23.097718292905494,50.83007375552693,56.09456040424652,59.787564223286495,0.0,0.0,0.0,22.654675275315885,0.0,22.654675275315885,0.0,42259027.87939261,0.0,6906046.45864086 
 12/17  04:00:00,0.4583333333333333,0.2917249816137408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.113396634169273,18.94708111314294,16.287182521391152,15.814900001898224,15.630531221680343,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,18.771815846400983,0.0002744056359061837,45.19401212330454,24.41603657516392,54.97854899639328,60.23258480245965,63.40034881223207,0.0,0.0,0.07027812031678247,22.646557825234407,0.0002744056359061837,30.829629304324612,0.0002744056359061837,42259283.55201794,0.0,6906046.45864086 
 12/17  05:00:00,0.5,0.4999969381655805,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.864469562856645,18.78884426739538,15.856077402955334,15.560033300351863,15.560125084866868,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,327.8622240558357,0.0047132997931105996,48.03206890408796,25.91934763523084,60.028964966594316,63.83792241481823,65.42353795633151,0.0,0.0,1.2070400543309525,22.394800110057844,0.0047132997931105996,38.987500000000004,0.0047132997931105996,42200819.52885202,0.0,6906046.45864086 
 12/17  06:00:00,0.5,0.265952326227658,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.8969979281253,18.671681214147586,20.774830319880625,20.504204768953624,22.211954723972084,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45169.240950858606,1.0978419977703164,20.936705179594053,27.062641225192767,24.526966657012412,27.109567339292738,17.734538052989283,0.0,0.0,281.6581598764724,29.092683771869435,1.0978419977703164,38.987500000000004,1.0978419977703164,43272945.4995961,0.0,6906046.45864086 
 12/17  07:00:00,0.5583333333333333,0.1554246763508681,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999637450415076,18.61330161710439,21.99980885475921,21.994924678776076,22.000710121451167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,33873.74864638238,0.570528328762419,13.294392374972631,27.548184903509323,15.174040573315061,15.83539075394278,15.451390391171644,0.0,0.0,146.19432417379062,24.574688230251784,0.570528328762419,38.927708333333335,0.570528328762419,42722711.03316364,0.0,6906046.45864086 
 12/17  08:00:00,0.6583333333333333,0.25357552456388643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999593778094166,18.591984235078723,21.99977713788002,21.99987792497522,21.99960749126826,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,31228.611406417866,0.47284061454793885,12.858256569954262,27.900747597045058,14.68458989256297,15.169396918813447,14.637936273090986,0.0,0.0,121.11064239384278,23.022249440103053,0.47284061454793885,38.82520833333333,0.47284061454793885,42694941.97657139,0.0,6906046.45864086 
 12/17  09:00:00,0.7583333333333333,0.5894275270770498,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00007649343355,19.903070894244667,22.000347598353045,21.959260631841058,21.99951146773594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,76245.02614845872,1.4378507244942742,12.674636174506391,20.460932375921605,14.45336393078186,15.085839033722998,14.1990039554939,28996.878364506643,36555.34932048951,368.56922770328464,25.624061420855558,1.4378507244942742,38.72270833333334,1.4378507244942742,45801903.132402025,7076571.428571431,6906046.45864086 
 12/17  10:00:00,0.9166666666666666,0.6778318491235863,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999725027610253,21.310612725297588,22.00064964171193,21.999584894046762,21.9977773419605,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90755.58266657701,2.186455315191267,12.443134520173913,13.511495353495377,14.032457571044164,14.516305893415664,13.809171737072013,30780.157756180914,51641.627766302634,560.8638167471187,28.626896360374115,2.186455315191267,38.56041666666666,2.186455315191267,38032136.84696553,7076571.428571431,13812092.91728172 
 12/17  11:00:00,1.0,0.829083149384498,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00042866392582,21.988993030711114,21.999802597122187,21.99989454089297,22.00100873859697,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75856.53816631179,1.334052164164527,11.992252952203492,10.040624931555785,13.045373497910775,13.628878927533655,13.139855436981392,31946.010489530145,43646.96799989529,341.8611173806512,24.39805268041413,1.334052164164527,38.474999999999994,1.334052164164527,93716951.80609877,7076571.42857143,55248371.66912688 
 12/17  12:00:00,1.2333333333333334,1.233330245414717,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000079171881552,22.000154212694014,21.9998071822727,22.000466638113064,22.00064965366124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72124.0949981924,1.1346259745895673,11.663607016283239,9.528276673456922,12.30428217116877,12.87307560335295,12.405994369127681,31670.0082435824,40024.134024758765,290.6166489546028,23.02731952302344,1.1346259745895673,38.23583333333334,1.1346259745895673,93847264.45319082,7076571.42857143,55248371.66912688 
 12/17  13:00:00,1.4583333333333333,1.2137737998534435,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00024164355666,21.999939431647174,22.000023322903413,22.00015286066531,21.993490182699635,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84963.32700953928,1.6431475658348473,11.276505922299721,8.960491674881041,11.615487596592894,12.198521834578221,12.209276965488314,31320.717165001963,33054.795655716196,421.1411728653336,25.63472840862363,1.6431475658348473,38.005208333333336,1.6431475658348473,131271485.47298238,7076571.42857143,82872557.5036903 
 12/17  14:00:00,1.5,1.3252105840662802,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999926621933614,21.999963623854512,21.99989939930248,21.99991848423818,22.006972750396894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81115.96567866899,1.5901980665578508,11.053592789315461,8.619693288643418,10.988859635426515,11.647436348486652,11.682552475821664,31260.27117043415,31304.355683368736,407.5843266720123,25.756751702935123,1.5901980665578508,37.962500000000006,1.5901980665578508,131222687.25567344,7076571.42857143,82872557.5036903 
 12/17  15:00:00,1.5,1.2551378395747117,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999498965517265,21.999968911174467,22.000029773950498,21.999839855930517,22.001149796833264,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79778.8993009043,1.5671958279286413,10.879201659319158,8.383852189585847,10.989009477398689,11.63288218257032,11.889743077506346,31258.00355372505,30154.758565333366,401.69143560545575,25.781702971493942,1.5671958279286413,37.962500000000006,1.5671958279286413,145339358.7142972,7076571.42857143,82872557.5036903 
 12/17  16:00:00,1.5,1.3252105840662802,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999913090255294,21.999856178708836,21.999331101441953,22.000024284605043,21.99896340579814,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78423.65162009651,1.5440398667629687,10.763614742791576,8.242040815716615,10.984066864396686,11.613549564268569,12.014666331218761,31260.224473342107,29259.959163980366,395.7593221374996,25.809123242873167,1.5440398667629687,37.962500000000006,1.5440398667629687,159803608.19230714,7076571.42857143,82872557.5036903 
 12/17  17:00:00,1.5583333333333333,1.5583290289755052,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999839987750974,21.999785630541172,22.000299908635224,21.99977552211044,21.993372452247055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77453.53713323422,1.532905354973523,10.617529621927103,8.077578058089715,10.803183752444832,11.476862634203576,11.867897994009317,31179.556682586666,28519.478175155862,392.9057569447031,25.812400543391572,1.532905354973523,37.90270833333333,1.532905354973523,160122824.9575512,7076571.42857143,82872557.5036903 
 12/17  18:00:00,1.5999999999999999,1.5999966332198456,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000254524758176,22.00010515474689,21.999765124867967,21.999538302927466,21.994208545504183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84256.39667418052,1.6804650036072246,10.611205175237332,8.182784725255226,10.975674576720023,11.541408563224083,11.906480651882314,31117.014441428106,33379.3349256462,430.73351215277467,25.862702084544836,1.6804650036072246,37.85999999999999,1.6804650036072246,123549859.08477801,7076571.42857143,55248371.66912688 
 12/17  19:00:00,1.7166666666666668,1.7166646143992412,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99964941262296,22.000370910071894,22.000016039581013,22.000307595087587,22.000557518283234,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67764.08048866132,1.1039809437999109,10.701770779781457,8.442387701970178,11.378183211577364,11.836863384104165,11.994663660125509,30941.48922628372,37276.84698454019,282.7692496531913,23.05752214865763,1.1039809437999109,37.74041666666667,1.1039809437999109,85528275.88165785,7076571.42857143,27624185.83456344 
 12/17  20:00:00,1.9166666666666667,1.6669426347543908,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.848512140392867,20.740827779077176,19.10336862527202,18.838635077824993,15.731885683199936,0.0,0.0,0.0,0.0,0.0,15.560000000000004,23.890000000000004,15.560000000000004,29.44000000000001,15.560000000000004,23.890000000000004,15.560000000000004,23.890000000000004,15.560000000000004,40.00000000000001,1109.4273059143572,0.017061362752865978,20.68882243899781,12.958667469039584,26.903170844793493,29.475853754302594,52.30480983206568,0.0,0.0,4.368888365861941,22.073973765433806,0.017061362752865978,36.556464648047516,0.017061362752865978,42274711.70556136,0.0,6906046.45864086 
 12/17  21:00:00,2.0,1.8213132107190644,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.15413942115073,19.475312932412447,17.092319865425676,16.698750297982603,16.27817737596214,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.623929203217685,19.342898966992106,43.573701436998086,47.8078217082956,53.7805351114664,0.0,0.0,0.0,21.086302829765163,0.0,21.086302829765163,0.0,42196458.20916655,0.0,6906046.45864086 
 12/17  22:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.616093525754838,19.103159419704507,16.50062758554673,16.08686387573364,15.817844010366649,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.03929458624173,22.154543181876164,50.4566189481034,55.01684919158842,59.43200495073069,0.0,0.0,0.0,21.086302829765163,0.0,21.086302829765163,0.0,42259020.61261501,0.0,6906046.45864086 
 12/17  23:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.27371117368902,18.890491439587603,16.113281756667657,15.692341579106646,15.560082937530678,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,27.575607474845118,0.00040263256857262474,41.80439960243684,24.043842488145742,55.204979869406294,59.85085989749333,63.09465666054327,0.0,0.0,0.1030794110110056,21.0714262154066,0.00040263256857262474,37.449999999999996,0.00040263256857262474,42259399.62258419,0.0,6906046.45864086 
 12/17  24:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.111945206554807,18.754002385789338,15.905025712920839,15.560388271150662,15.560100011269602,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,195.085852005084,0.0028229018271961823,43.97915577191151,25.428460302909603,58.12221084813964,62.168935771434484,64.18750322951671,0.0,0.0,0.7226755085205904,20.948345856034482,0.0028229018271961823,37.449999999999996,0.0028229018271961823,42261632.77028664,0.0,6906046.45864086 
 12/18  01:00:00,2.0,1.7496708384237076,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.972735204359292,18.63760699865541,15.746287891291688,15.559980914895151,15.559990102408298,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,460.7355423604037,0.006507039078610351,45.84104329539633,26.66396983029897,60.42776663343921,63.17389960723265,65.02381835290859,0.0,0.0,1.6656687659375213,20.540643491304028,0.006507039078610351,37.45,0.006507039078610351,44328375.60402619,0.0,6906046.45864086 
 12/18  02:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.831310435721214,18.51931445148608,15.632850507425212,15.559990178642401,15.559961629993152,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,532.2718207838784,0.007282452905955448,47.61262505114748,27.922331393736354,61.86195933676486,63.5729825777996,65.36177790356933,0.0,0.0,1.8639238962402127,19.93701657817702,0.007282452905955448,37.449999999999996,0.007282452905955448,44391653.94146548,0.0,6906046.45864086 
 12/18  03:00:00,2.0,1.8213132107190644,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.741309899414762,18.421751282445076,15.6843484992551,15.560008262054309,15.560057354722973,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,499.55896608987683,0.006647880388658337,48.85294073605812,29.002314365520803,61.56472995197108,63.653038669234924,65.30933424410031,0.0,0.0,1.7013509916400151,19.48893100019347,0.006647880388658337,37.449999999999996,0.006647880388658337,44391069.798511446,0.0,6906046.45864086 
 12/18  04:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.648602364315177,18.323078729546054,15.611724358426324,15.560013038080326,15.560056945422376,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,575.7716252986646,0.0074784024160759535,50.165297728698356,30.104289290946397,62.66146708590585,64.1339502161954,65.59640076130239,0.0,0.0,1.9137495924622898,19.038805878886887,0.0074784024160759535,37.449999999999996,0.0074784024160759535,44391837.18789551,0.0,6906046.45864086 
 12/18  05:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.570650272137883,18.332147990174484,20.460772883194295,20.218349852645378,22.258691435666393,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45535.05812567534,1.2026483191001076,22.768744437909863,30.34036400966254,26.326152251699437,28.574012811955452,17.12023867437017,0.0,1345.739312142499,308.48205362675975,28.422594451412465,1.2026483191001076,37.45000000000001,1.2026483191001076,45432872.621637955,0.0,6906046.45864086 
 12/18  06:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.984823772728987,19.51150334210433,21.981500539661184,21.7934267267413,21.99989304086832,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,61447.52545623842,1.632791842237322,13.302644100882752,23.878370161891066,14.92764653522755,16.436342241254035,14.77603063033879,0.0,25991.855868963292,418.81797050403065,28.497422162894946,1.632791842237322,37.449999999999996,1.632791842237322,45892597.24064902,0.0,6906046.45864086 
 12/18  07:00:00,2.0,1.9999973949302687,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99230263734054,21.352495635517002,21.78435023771834,21.523261265529005,21.99990543010802,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,84389.06418247778,2.568023755670083,12.516917366540818,13.137113054074296,14.887611447916159,16.61646993925641,13.630680309838132,29611.960189872698,47495.19826469081,658.9204308247812,29.58086639403466,2.568023755670083,37.449999999999996,2.568023755670083,53771004.228876665,7076571.42857143,6906046.45864086 
 12/18  08:00:00,2.0,1.9999973949302687,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999704686899154,21.667909677421807,21.991660639284774,21.725551101944024,21.99993189500296,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81434.78643673414,2.258614491361719,12.065010724555245,11.489537557038096,13.333383881370041,15.1343880189565,12.94180538051637,29912.084055230982,46910.933361875555,579.4056237458698,28.819839803876846,2.258614491361719,37.449999999999996,2.258614491361719,85135284.46416186,7076571.42857143,27624185.83456344 
 12/18  09:00:00,2.0,1.9999973949302687,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000012084696525,21.9759212160842,21.99986934593927,21.979517556948736,21.999262017185824,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77893.40727077525,1.7118538559815637,11.631163626335455,9.854192537784556,12.480857285902866,13.266500489273204,12.443872856984143,30421.369887540466,43888.99624834727,438.86743361314484,26.200780783513213,1.7118538559815637,37.449999999999996,1.7118538559815637,117208471.29800776,7076571.42857143,55248371.66912688 
 12/18  10:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999857874547512,22.000176241495904,21.999947502359845,21.999955618258458,21.99805490395681,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60084.06326118006,0.973037647759505,11.061399511674557,8.83273843896246,11.391080828869072,12.039123399095722,11.902952117024157,30513.931696233543,30710.515559714742,249.20734574124052,22.66724040077908,0.973037647759505,37.449999999999996,0.973037647759505,175807723.1165541,7076571.42857143,124308836.25553547 
 12/18  11:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000052399095054,22.00000255319648,21.999698367439464,22.000165996612036,21.9961054942216,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55210.47126570758,0.8766254209606732,10.69478784164241,8.2979709542605,10.597789164805691,11.303065254624086,11.435170960599386,30513.809371812556,27661.83513300672,224.4990510816549,22.382039872200238,0.8766254209606732,37.449999999999996,0.8766254209606732,177018207.6221645,7076571.42857143,124308836.25553547 
 12/18  12:00:00,2.0,1.9999973949302687,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999879964425293,21.999957962829242,21.999989563116184,22.000101262751755,22.000189530314486,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47815.66323594674,0.751423345073002,10.419905134534948,7.85952218997533,9.827061915194989,10.528892711780328,10.865095209999007,30513.597726628883,22635.74388793699,192.42825478453858,22.226633777132026,0.751423345073002,37.449999999999996,0.751423345073002,179306870.78632414,7076571.42857143,124308836.25553547 
 12/18  13:00:00,2.5833333333333335,2.3250153146230814,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000055013479813,21.999984540135383,21.99989447211567,21.999887172915166,21.981203788349177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64739.353779540565,1.4382039259114734,10.188926987476336,7.507149804785101,9.281937978586699,9.941288036872145,10.631192547246789,29623.80619456362,20261.028763364626,368.65986103679967,26.069792135122167,1.4382039259114734,36.85208333333333,1.4382039259114734,180639959.9931259,7076571.42857143,124308836.25553547 
 12/18  14:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000198084059203,22.00000632571984,21.99975808979983,22.0000766696248,21.92506650270924,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60919.8583771597,1.4390447958099857,10.01109190264571,7.270749710021673,9.111204262653905,9.770735771901473,10.79632049648962,28987.637208573553,18518.730688988016,368.8980107141033,26.295639425148952,1.4390447958099857,36.425000000000004,1.4390447958099857,180474994.74019253,7076571.42857143,124308836.25553547 
 12/18  15:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999891539222546,22.000023369679564,22.000017113857258,22.000242684470475,21.91959895130888,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60240.85382502546,1.4275316489576484,9.872802912220505,7.099472322770834,9.007961976214666,9.670334517420853,10.84614492410949,28987.845918350748,17758.10693099066,365.9499281202587,26.327697010953006,1.4275316489576484,36.425000000000004,1.4275316489576484,193262355.93150002,7076571.42857143,124308836.25553547 
 12/18  16:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014767662596,22.000140437864644,22.00000501047037,21.999791945982086,21.93526636214058,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56104.733382229555,1.3554596680526856,9.749664102551252,6.930444807821272,8.847190070751816,9.508055521404463,10.756927172383458,28987.837723433866,15083.652975351884,347.49304084292436,26.52202676672752,1.3554596680526856,36.425000000000004,1.3554596680526856,206888506.91808885,7076571.42857143,124308836.25553547 
 12/18  17:00:00,3.0,2.813427455387961,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000134534307062,22.000093883263006,21.99996097466817,22.000136620465057,21.933669573838657,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56444.355455521676,1.3625929648465942,9.625096253298317,6.796924052510701,8.677076865294486,9.331683171672124,10.550311965099459,28998.216580008055,15750.691804035747,349.3210067164824,26.513285620326638,1.3625929648465942,36.425000000000004,1.3625929648465942,206968102.519676,7076571.42857143,124308836.25553547 
 12/18  18:00:00,3.0,2.738611392596994,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000083772263846,22.000060051508967,22.000013745254687,21.999972666105634,21.926853918167662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59607.31326746912,1.4159713028450813,9.520289638950958,6.7628410619949575,8.651232258728962,9.312341170478804,10.582588960751673,28995.065747468227,18301.319561156528,362.9889277741538,26.352355779877964,1.4159713028450813,36.425,1.4159713028450813,207239447.94961077,7076571.42857143,124308836.25553547 
 12/18  19:00:00,3.0,2.813427455387961,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99982564202818,22.000041237104103,21.999602290428854,21.999730015207664,21.999949696239366,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41697.09771539094,0.7165621399702674,9.590742312785244,6.986447152964733,8.882860201276408,9.565808254348061,10.364585487817672,28998.213319892664,20746.613106767018,183.51304622642922,22.508487372392704,0.7165621399702674,36.425000000000004,0.7165621399702674,150555297.17025757,7076571.42857143,69060464.58640862 
 12/18  20:00:00,3.0,2.738611392596994,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99995663843772,22.00021312612891,21.999756057370472,21.999848443207373,21.999668948423633,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48241.51528127127,0.8136748645535435,9.616649122107368,7.1176185166936206,9.090513489086893,9.729556030080927,10.403513573873601,28995.299324941265,24687.731508078494,208.37065907474422,22.24144020256774,0.8136748645535435,36.425000000000004,0.8136748645535435,140929602.062318,7076571.42857143,69060464.58640862 
 12/18  21:00:00,3.0,2.813427455387961,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000027329907038,21.99991403610375,22.000306904481548,21.9998833071117,22.000162311711083,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47305.2419220152,0.8024246585653944,9.690420271965857,7.239320915568411,9.551726980153395,10.213095859281566,10.698378026452131,28997.92112613694,25080.029199171462,205.49360304679863,22.32059598731249,0.8024246585653944,36.425000000000004,0.8024246585653944,140695010.56219172,7076571.42857143,69060464.58640862 
 12/18  22:00:00,3.0,2.738611392596994,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.827314408122007,20.925862607404444,19.325828347956943,18.934568204540067,18.75303145401115,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.03607316320033,10.515725596550956,22.13000639992137,25.49421901333193,26.88426627794027,0.0,0.0,0.0,22.370861334060375,0.0,22.370861334060375,0.0,65095659.78885432,0.0,27624185.83456344 
 12/18  23:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.530042830184343,19.958310383733195,17.87585616517774,17.34914750457507,17.41030944868773,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.03588728287147,14.921795404469144,33.85368528278311,39.075255378078175,39.45229241722401,0.0,0.0,0.0,22.370861334060375,0.0,22.370861334060375,0.0,44384911.098631464,0.0,6906046.45864086 
 12/18  24:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.98251500470627,19.575808921362135,17.116615230514338,16.581367273737015,16.535095460153865,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.36129293366531,17.467967191044256,42.23866733641705,47.9862703329778,49.647173074652606,0.0,0.0,0.0,22.370861334060375,0.0,22.370861334060375,0.0,44322365.2890139,0.0,6906046.45864086 
 12/19  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.623191681731054,19.348564665424288,16.684018916110343,16.141940568741763,15.983120534977589,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.17899056095917,19.270767501861883,47.52404325302791,53.48281895496453,56.405900301548776,0.0,0.0,0.0,22.370861334060375,0.0,22.370861334060375,0.0,44384928.88175396,0.0,6906046.45864086 
 12/19  02:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.410336631721872,19.190352809152078,16.477288857211366,15.926579857097616,15.70289016287118,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.65794508459668,20.68016791519633,50.20068304776952,56.29579257834692,59.970922738912996,0.0,0.0,0.0,22.370861334060375,0.0,22.370861334060375,0.0,44384932.463275604,0.0,6906046.45864086 
 12/19  03:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.301391663948262,19.07648531241018,16.49077768827886,15.92322669547451,15.649931890815447,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.14916685823356,21.79991176021328,50.509482371895785,56.79198537202394,60.900175323252164,0.0,0.0,0.0,22.370861334060375,0.0,22.370861334060375,0.0,44384935.254129134,0.0,6906046.45864086 
 12/19  04:00:00,3.0,2.3242866868784993,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.165720501963442,18.96577406507353,16.36049701003346,15.783450438354167,15.564007110244342,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,10.900963623353006,0.00018541614463567368,42.85150803126084,22.902485852817097,52.34431454276393,58.73241222656768,62.311001532504974,0.0,0.0,0.047483815178790634,22.36453482486135,0.00018541614463567368,34.08264355567673,0.00018541614463567368,44322547.82319711,0.0,6906046.45864086 
 12/19  05:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.749804353248248,18.856083842464862,20.758269086817936,20.30583210114352,22.215153592017725,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40369.750827270145,1.186423813008424,19.845772712386076,23.968636806051865,21.897874945092127,25.749038792867395,15.820033485683062,0.0,0.0,304.30965426346035,28.294432603501605,1.186423813008424,36.425000000000004,1.186423813008424,45480403.14150829,0.0,6906046.45864086 
 12/19  06:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999678910953595,19.718719433907463,21.999847087786037,21.830631887645964,21.999869930512332,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,56394.03447277545,1.5525780257684303,12.205105307049102,19.966685974469566,13.380195018541107,14.927234530421687,13.783352769293279,0.0,23884.51874427778,398.1631235034954,27.67210979636776,1.5525780257684303,36.425000000000004,1.5525780257684303,45755707.128538616,0.0,6906046.45864086 
 12/19  07:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.992235554652325,21.580688116041372,21.849198142479867,21.54148922952008,21.99986979017321,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,78355.23114029168,2.56453294953868,11.779707457220061,11.060268905682745,13.49001560109366,15.53877558620178,12.919304303765133,28344.937540160565,43955.75520007252,657.9372271340748,29.107697146659874,2.56453294953868,36.425,2.56453294953868,53829997.02127956,7076571.42857143,6906046.45864086 
