Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/19  08:00:00,2.4166666666666665,1.8197022199978636,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99987000950706,21.905421374933823,21.999250574038438,21.790663338192164,21.999518348350406,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77002.78709297282,2.0738069437035986,11.504976284999346,9.84115500312167,12.551419173741762,14.1911857409445,12.531347546128574,29624.300082462043,44454.65382940657,531.8899875132427,28.031969760527573,2.0738069437035986,37.022916666666674,2.0738069437035986,84964349.62410975,7076571.42857143,27624185.83456344 
 12/19  09:00:00,2.0,1.5701431611581282,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999725920600383,22.000182533667754,22.00029948833597,21.99954217972588,22.000932212284436,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72458.70992826972,1.266107905023089,11.237660549258228,9.191185801578465,12.075569178057185,12.776613607023306,12.339326348146594,30496.75532432597,39293.78594205516,324.35064308747957,23.737027989187812,1.266107905023089,37.449999999999996,1.266107905023089,121594512.97388512,7076571.42857143,55248371.66912688 
 12/19  10:00:00,2.0,1.353097923804374,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999545305740227,21.99984828197604,21.99988070850237,21.999965036819443,22.000173633830258,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56847.27129826994,0.9106450440483886,10.866811332229616,8.489116656312296,11.057727516204336,11.818777322928177,11.881749775121072,30487.809062218632,27934.871392640827,233.21873796381814,22.511053397352825,0.9106450440483886,37.45000000000001,0.9106450440483886,175750839.53137663,7076571.42857143,124308836.25553547 
 12/19  11:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999794017111075,22.00012041036617,21.999958590942082,21.99963473868249,21.999208820712237,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52154.322946307155,0.8246284505164624,10.687284803204053,8.123992599811523,9.557163083849979,10.302787297200007,10.560966397840511,30481.84306858247,26007.27419274882,211.17968883031924,22.319037804502255,0.8246284505164624,37.449999999999996,0.8246284505164624,176945214.4320249,7076571.42857143,124308836.25553547 
 12/19  12:00:00,2.058333333333333,1.253785143125304,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000386012005052,21.99996873871909,21.99995922418545,22.000424739536086,22.00166936835669,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42987.144384923624,0.6773597011427928,10.523064373607497,7.7290681774678065,8.137842947129975,8.805374308685884,9.007741690570784,30393.744091075856,20871.45864619766,173.46092211095674,22.208429730003704,0.6773597011427928,37.390208333333334,0.6773597011427928,179269155.90367758,7076571.42857143,124308836.25553547 
 12/19  13:00:00,2.216666666666667,1.1847205883257648,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99980170704134,21.999967683793304,22.000017883449107,22.000046063222484,21.999434654820273,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61299.11877940459,1.2393332206089165,10.354783307103537,7.390129804468351,7.572399774597971,8.192886886002789,8.520947107156319,30146.053523736507,18971.111358193873,317.62236089885903,25.39139939967426,1.2393332206089165,37.227916666666665,1.2393332206089165,180459217.85461172,7076571.42857143,124308836.25553547 
 12/19  14:00:00,2.7083333333333335,1.4917923037072336,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015157372398,21.99998336178427,22.00007695935068,22.000276180864017,21.99246196157822,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59595.08569956688,1.3407058838039003,10.249186241974956,7.217275009045885,7.8911484074007445,8.566288427784345,8.899868381339587,29398.03549356917,17619.45864456676,343.6680622972328,26.06804901945493,1.3407058838039003,36.723958333333336,1.3407058838039003,180432310.81640342,7076571.42857143,124308836.25553547 
 12/19  15:00:00,3.0,1.767893130584665,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984434901242,21.99998502180593,22.000023115177168,22.000115040883284,21.950553832801063,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58041.28511748398,1.392083435129624,10.127642034928733,7.087988768851815,8.421509333957667,9.186026422280898,9.804999156824072,28957.518540156558,16222.33116641264,356.8748568295787,26.44885866545242,1.392083435129624,36.425,1.392083435129624,193234429.81582883,7076571.42857143,124308836.25553547 
 12/19  16:00:00,3.0,1.9979540761382664,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000166350223633,21.999960745134945,21.999974916600795,22.000053288706287,21.94158124037843,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54959.301013799566,1.3384409364031784,9.985942001366126,6.92804425031174,8.542709648361722,9.314127964571526,10.211653404528024,28966.347445612468,13791.310866347007,343.1376300188751,26.59996613241347,1.3384409364031784,36.425000000000004,1.3384409364031784,206829220.40893915,7076571.42857143,124308836.25553547 
 12/19  17:00:00,3.0,2.1616771824042442,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99989460773581,22.000092248153162,22.00010726086566,21.999839676688453,21.937387250902162,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55274.22681927359,1.343319625213373,9.819789310045559,6.778872217378487,8.470804159259913,9.23212213082113,10.295576827416033,28972.818140093743,14405.255247993971,344.3864090085496,26.579646091025253,1.343319625213373,36.425000000000004,1.343319625213373,207010988.7352385,7076571.42857143,124308836.25553547 
 12/19  18:00:00,3.0,2.1616771824042442,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008112528739,22.000077864501332,22.000057923140506,21.999740458359003,21.92421383588145,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58261.91289920726,1.3942907446032384,9.696323905846945,6.740658538644335,8.490459001245746,9.253434849989148,10.412340488759869,28972.807076389636,16879.989396367346,357.43850594905325,26.426655370756105,1.3942907446032384,36.425000000000004,1.3942907446032384,207161772.89585757,7076571.42857143,124308836.25553547 
 12/19  19:00:00,3.0,2.1616771824042442,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99962963942537,21.99991226377952,22.000000130492463,22.000190258716685,21.999898342624565,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41621.331312998336,0.7165380294357543,9.744410933720872,6.952422631637066,8.790749105960224,9.54118772877409,10.268511227019518,28972.454937052873,19544.88359135984,183.50796616764057,22.53730436490085,0.7165380294357543,36.425000000000004,0.7165380294357543,150629892.13688362,7076571.42857143,69060464.58640862 
 12/19  20:00:00,3.5833333333333335,2.7238344213669095,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005603341396,22.000067033811643,22.00023478096226,22.000057155199315,21.999251316492263,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47172.920178963104,0.8332949328302778,9.765764292678158,7.09552635774205,9.033499074408796,9.737958039539087,10.266581086790344,28092.11119305836,22880.22669928909,213.39707368878922,22.280028930287667,0.8332949328302778,35.827083333333334,0.8332949328302778,140877511.8178991,7076571.42857143,69060464.58640862 
 12/19  21:00:00,4.0,3.1253108212680623,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99993005393054,22.000056281272407,21.99998962875553,21.999962365862917,21.99998774080862,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44048.431487363014,0.8064155536850205,9.689865331240448,7.151797215652472,9.11047581621897,9.791548309937568,10.058876403267078,27462.99127233526,22404.515021311014,206.51617843037442,22.3326121566131,0.8064155536850205,35.400000000000006,0.8064155536850205,140761846.3341711,7076571.42857143,69060464.58640862 
 12/19  22:00:00,4.0,3.1253108212680623,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.678728564534893,21.01442049749633,19.47766649629177,19.06673488618631,18.861638958430863,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.702496253915154,10.054644197907017,20.375666801559355,23.825105437878168,24.955003726950547,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,65103029.045208,0.0,27624185.83456344 
 12/19  23:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.358548737894566,20.138829926421995,18.10501643753387,17.553621603862993,17.59329029911477,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.910074149199584,13.882361499595108,30.802769590338404,36.182354380561804,36.36999115063762,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,44322361.07542639,0.0,6906046.45864086 
 12/19  24:00:00,4.0,3.3628243348072817,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.08554928564747,19.8674413100411,17.766809731354638,17.1881058038775,17.10949588112145,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.112581212367836,15.723253889808376,35.027411746535385,40.98318128795156,42.48261125692559,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,44384921.44955171,0.0,6906046.45864086 
 12/20  01:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.896186285089303,19.71326507610767,17.52879110175376,16.936757636294306,16.7555319359011,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.23596917054274,16.868357164752556,37.91569795553226,44.1808022538082,46.764926716804844,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,44384923.50165431,0.0,6906046.45864086 
 12/20  02:00:00,4.583333333333333,3.859779204261675,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.644364941200468,19.563278391239123,17.249385887674517,16.654076357648346,16.426065480541677,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.686970914634976,17.983569822132374,40.907823580024655,47.36160181305297,50.4869589994554,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,44384928.772533104,0.0,6906046.45864086 
 12/20  03:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.540998591862245,19.469892911614952,17.13967380598123,16.53800481490408,16.282784278415956,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.012114259100805,18.823221427349285,42.48693707642952,49.067716737581065,52.479615652503675,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,44322372.40493568,0.0,6906046.45864086 
 12/20  04:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.528151381888947,19.403044070739316,17.10845743985644,16.495141697535924,16.22669791449736,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.5756921945598,19.501841333365554,43.35321290475241,50.07521606806958,53.5921064453222,0.0,0.0,0.0,22.34023761463986,0.0,22.34023761463986,0.0,44384931.15152552,0.0,6906046.45864086 
 12/20  05:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.87506690923541,19.342427671990738,21.07730774358689,20.627139324531157,22.203445450512376,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,18.329999999999995,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,34151.05204368543,1.1512786907711494,18.08364786351442,20.052234924337995,18.064969059016363,21.65899561222952,14.074023154641246,0.0,0.0,295.21173087856755,27.297439861756377,1.1512786907711494,34.37499999999999,1.1512786907711494,45447633.08643226,0.0,6906046.45864086 
 12/20  06:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99771194162511,20.274862681596954,21.999967271092434,21.93395119579897,22.000157944460454,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,45201.41726122267,1.409279568190512,11.506368827630398,16.259326259485764,12.014394679384152,13.017730111331211,12.400816045905275,0.0,18459.091977800246,361.3088345555872,26.630483840777334,1.409279568190512,34.375,1.409279568190512,45623031.772649184,0.0,6906046.45864086 
 12/20  07:00:00,4.416666666666667,3.766998491865,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99968169974632,21.819371400127647,21.996510108331393,21.808957208282237,21.999395697476455,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,69257.56780022108,2.340266448698921,10.978405592919751,9.511254663858331,11.612585825718428,12.937323055017487,11.693467422983126,26593.062275357934,38846.14439063004,600.1915213804151,27.86669053899352,2.340266448698921,34.97291666666667,2.340266448698921,53559580.55574632,7076571.42857143,6906046.45864086 
 12/20  08:00:00,4.0,3.5318051637454455,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999604517981044,21.999180454874935,22.00008658596312,21.99991266911079,21.999223630822474,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62204.0694308558,1.3876925003982634,10.62912467236814,8.697080452328239,11.15732117560965,11.758677305819361,11.268851995528495,27450.689893453702,36436.027351128105,355.5853573367722,24.38923967993021,1.3876925003982634,35.400000000000006,1.3876925003982634,84329871.94568734,7076571.42857143,27624185.83456344 
 12/20  09:00:00,4.0,3.805440639528335,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000008782877646,22.000031961283156,22.000031076647257,21.999974435635078,21.999678811087303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58063.30022038598,1.1012640763692743,10.308726463969665,8.308502804077056,10.579534818825692,11.231532021676633,10.837815560832368,27488.67905793284,30924.300891581835,282.0551593000113,22.78460671551561,1.1012640763692743,35.400000000000006,1.1012640763692743,121442608.83679302,7076571.42857143,55248371.66912688 
 12/20  10:00:00,4.0,3.7274085610550123,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999996650860936,22.000039401579485,21.9997867436938,21.999949702574114,22.000202749569027,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41636.3145805783,0.7576852447559576,9.832382343168582,7.592302524297864,9.625612857009608,10.325420910327432,10.34760687629634,27485.88402144992,19560.381138242887,194.0330852716677,22.249408290417307,0.7576852447559576,35.400000000000006,0.7576852447559576,175610527.68372902,7076571.42857143,124308836.25553547 
 12/20  11:00:00,4.0,3.805440639528335,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999872309922395,22.00007599718788,21.999667982009807,22.000116237230085,22.000564515225573,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37597.28111580456,0.6786754468340653,9.536314786798245,7.189781170384904,9.034293508705403,9.732265165565346,10.045610577756447,27488.81581316647,17215.37169251245,173.79527420554237,22.14716054207621,0.6786754468340653,35.400000000000006,0.6786754468340653,176884836.05763066,7076571.42857143,124308836.25553547 
 12/20  12:00:00,4.0,3.9999976345853807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999970445588094,22.0000281180094,22.000079326679792,21.99984696420309,22.00141321462483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31459.67548480607,0.5662394949979458,9.296278966112409,6.843716921814888,8.557690303192961,9.237315026240069,9.670015820989562,27496.300615803313,12854.812152281373,145.00132359965355,22.10869876673058,0.5662394949979458,35.400000000000006,0.5662394949979458,179169219.22621787,7076571.42857143,124308836.25553547 
 12/20  13:00:00,4.0,3.9999976345853807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999996147963742,21.99993552127673,22.00000292737136,22.00002793279108,21.832894307111406,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49314.103906485485,1.2834825190588477,9.097656407381178,6.570330478073636,8.190149832315383,8.847246901166272,10.130676605670681,27496.043214574293,11898.016651177784,329.0115080528373,26.207540632058386,1.2834825190588477,35.400000000000006,1.2834825190588477,180503199.6605661,7076571.42857143,124308836.25553547 
 12/20  14:00:00,4.0,3.9999976345853807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000304332310026,22.00004646495755,22.00006161065753,22.00017755416276,21.84968972145026,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46952.41424118928,1.2588957966610572,8.940478486732394,6.382705024721827,7.950304992586903,8.592918746412652,10.019659203975124,27496.225020410904,11111.734766953776,322.7333052178751,26.476093838784312,1.2588957966610572,35.400000000000006,1.2588957966610572,180359806.1787696,7076571.42857143,124308836.25553547 
 12/20  15:00:00,4.0,3.9999976345853807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000139617651215,22.000088716569028,22.000042691344987,22.000005425077294,21.850884527804137,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45999.73287223992,1.2420496700599937,8.815522505690154,6.245787653065804,7.757939537166981,8.419609418321143,9.95379819837918,27496.252595701837,10520.282110401842,318.42018793013784,26.53841204668551,1.2420496700599937,35.400000000000006,1.2420496700599937,193097892.46287605,7076571.42857143,124308836.25553547 
 12/20  16:00:00,4.0,3.9999976345853807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999972491630896,21.999983194652092,22.000048901524405,22.00000451317567,21.845330028513942,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44125.11562924695,1.2079014826650238,8.771031372254624,6.127619485674036,7.8467951412895545,8.495900950746291,10.175351762160508,27496.20952048877,8624.706806917418,309.676246246894,26.659374733999243,1.2079014826650238,35.400000000000006,1.2079014826650238,206710246.14191765,7076571.42857143,124308836.25553547 
 12/20  17:00:00,4.0,3.9999976345853807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995550342076,22.000084167199574,22.00008338851185,21.99973372733595,21.826901225103725,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46675.01222072733,1.2552671309830818,8.744250246894778,6.05793345040324,7.929158427544557,8.573620650624607,10.438735777877328,27496.242861869378,10076.6624964411,321.80550194197485,26.503168197607383,1.2552671309830818,35.400000000000006,1.2552671309830818,206931216.0570775,7076571.42857143,124308836.25553547 
 12/20  18:00:00,4.583333333333333,4.302553690437572,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999909419072107,21.999970599887252,21.99992804479432,21.999756937031876,21.761524439401484,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47980.156142113905,1.3213272017795905,8.700318123072284,6.0603003193615,7.9850182694787435,8.636766018693244,10.675702989317076,26604.83603823942,12085.295244294424,338.70393994861297,26.113915500437397,1.3213272017795905,34.802083333333336,1.3213272017795905,207170841.61040694,7076571.42857143,124308836.25553547 
 12/20  19:00:00,4.416666666666667,3.94035446817947,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999830444005156,21.999872894232343,21.99987949287674,22.000248607192223,21.998048502762305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33411.181975729756,0.6398244484114205,8.80810488776445,6.273235184255228,8.294949005091263,8.97302214797463,10.158351894105005,26848.94997145874,14574.98577298256,163.85956316474272,22.490960476635806,0.6398244484114205,34.97291666666667,0.6398244484114205,150487090.59891695,7076571.42857143,69060464.58640862 
 12/20  20:00:00,4.0,3.5318051637454455,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999984981366854,21.999994337415618,21.99997877923509,22.000133337581172,21.999069467048102,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41258.33198603245,0.7471101150494038,8.967256554727044,6.4834945761392815,8.708245992977039,9.360796723964514,10.442020787185479,27478.26573403591,19416.022466794857,191.32194545290466,22.188856739272566,0.7471101150494038,35.400000000000006,0.7471101150494038,140869833.94767857,7076571.42857143,69060464.58640862 
 12/20  21:00:00,3.4166666666666665,2.9597448402392055,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000088324039336,22.00008298646696,22.000230648432098,21.999850603533,22.00071471668501,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42155.99318998686,0.7332198578628479,9.094716518679776,6.655598789594457,9.06364405608467,9.717081458229684,10.472612776892774,28358.80347466722,21004.270621350566,187.76759330358752,22.248349812438786,0.7332198578628479,35.99791666666666,0.7332198578628479,140695103.9355898,7076571.42857143,69060464.58640862 
 12/20  22:00:00,3.0,2.3242866868784993,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.82808157098466,21.097502883109268,19.25905410995112,18.85585315936491,18.61475413634103,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.232245820689233,9.199682106608082,22.071513968729914,25.581337587872145,27.758599066435266,0.0,0.0,0.0,22.286459588588617,0.0,22.286459588588617,0.0,65040482.94004396,0.0,27624185.83456344 
 12/20  23:00:00,2.4166666666666665,1.8197022199978636,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.47169932952714,20.247526133055715,17.683153526213932,17.14393149139595,17.12996197426308,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.594356910646898,12.759686192855156,34.95659990734333,40.47156729159796,41.99033035305681,0.0,0.0,0.0,22.286459588588617,0.0,22.286459588588617,0.0,44384911.449967206,0.0,6906046.45864086 
 12/20  24:00:00,2.0,1.5701431611581282,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.010339526250565,19.899335771585537,17.11007973363707,16.550932485449227,16.40814452113469,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.43120204703802,14.9705169934228,41.9147442320497,47.979097059575786,51.005075354416924,0.0,0.0,0.0,22.286459588588617,0.0,22.286459588588617,0.0,44384921.79801135,0.0,6906046.45864086 
 12/21  01:00:00,1.6500000000000001,1.2267381212303166,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.718388142956186,19.68729982293011,16.736994204271436,16.167200425828703,15.918539666422504,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.85460521431892,16.539454002393697,46.88043042690902,53.19074748396874,57.34958162830994,0.0,0.0,0.0,22.286459588588617,0.0,22.286459588588617,0.0,44322369.190452345,0.0,6906046.45864086 
 12/21  02:00:00,1.4000000000000001,0.9814355850292671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.461854623415572,19.499752313121483,16.47164594938069,15.893839924575687,15.603911660235402,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1.8100393268274357,0.000027440563590618373,38.8318482163431,18.066484561335603,50.27494344053502,56.72665786529259,61.38288665675271,0.0,0.0,0.007027214736763286,22.284639708893636,0.000027440563590618373,24.91465644440242,0.000027440563590618373,44384957.96085679,0.0,6906046.45864086 
 12/21  03:00:00,1.2833333333333334,0.6570777409914876,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.228548455401874,19.32795186576183,16.35116578974331,15.761836650876594,15.559987765545861,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,28.751869947634702,0.00043109894762457466,41.59639345480013,19.573289748162765,52.068533658294506,58.65840407941564,62.61498016380884,0.0,0.0,0.11039882015829523,22.2658293170325,0.00043109894762457466,38.18458333333333,0.00043109894762457466,44385331.889886245,0.0,6906046.45864086 
 12/21  04:00:00,1.3166666666666667,0.7496787356733167,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.04143632989592,19.164710871008104,16.165971073361224,15.569084775655798,15.560009868339668,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,46.47971612906762,0.0006967851521094403,44.18247193559365,21.13488900985247,54.85930884356094,61.50715523165777,63.64301908482198,0.0,0.0,0.17843485239937693,22.19400671745159,0.0006967851521094403,38.150416666666665,0.0006967851521094403,44385583.123501286,0.0,6906046.45864086 
 12/21  05:00:00,1.5166666666666666,1.0959106107472476,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.93939475287226,19.0787543602658,20.92288517614367,20.50224415690819,22.208423528489277,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,42402.871515682324,1.0806888709328313,19.12244218115992,22.038293691048683,21.53873360722155,25.349378635671428,16.453542405983246,0.0,0.0,277.21139973597633,28.487574040846784,1.0806888709328313,37.94541666666668,1.0806888709328313,45320293.406707615,0.0,6906046.45864086 
 12/21  06:00:00,1.8333333333333333,1.1906491142391407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00008045373296,20.168480092364273,21.99990686194772,21.998726765913045,22.000303289349052,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,49994.12754701893,1.0648542734862005,12.222957916546394,17.393448531434906,13.527673927364425,14.304395601597784,14.139318679433565,0.0,18916.81817451515,272.9815858152189,25.69283079499785,1.0648542734862005,37.62083333333333,1.0648542734862005,45367585.31281511,0.0,6906046.45864086 
 12/21  07:00:00,2.0,1.415199998450346,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000269413936323,21.898046121901714,21.999719352411223,21.823647185772703,22.000484999284236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,81898.24891451329,2.2475423380707924,11.76372595962237,9.62102049887241,12.94650534232859,14.295594650896959,13.129810553342034,30335.3407610728,46053.58043088717,576.5503789080016,28.73387081718541,2.2475423380707924,37.449999999999996,2.2475423380707924,53474471.767105125,7076571.42857143,6906046.45864086 
 12/21  08:00:00,1.7083333333333333,1.2839750994666195,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999763567475103,22.0001162557537,22.000671781679014,21.98765837383424,22.000029001000502,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72611.25186491104,1.3052319260436647,11.448820996551424,9.081912564761025,12.460630030037455,13.18792089850175,12.582354836279885,30936.21885439445,41263.914187710245,334.42975117470195,24.389566406659966,1.3052319260436647,37.748958333333334,1.3052319260436647,84253832.9208701,7076571.42857143,27624185.83456344 
 12/21  09:00:00,1.325,0.9078382323312488,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000003075928575,22.000267004856738,21.999947462680144,22.00069554240271,21.999556843928563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70967.24588509958,1.1222132727472516,11.195487948238458,8.820509134877858,12.052443243524777,12.682474406316606,12.435339207223853,31515.099668795796,37014.447513073574,287.4362293766799,23.01020934559483,1.1222132727472516,38.141875,1.1222132727472516,121462351.18317574,7076571.42857143,55248371.66912688 
 12/21  10:00:00,1.375,0.9569024036786252,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999873930542794,22.000212569871746,22.000343967336082,21.999675608136425,22.000416028818155,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55405.43595722739,0.8457902483206746,10.800980271431449,8.177407311021113,11.099090587094288,11.877259535239586,11.958454376636753,31439.373173637072,25954.926812791837,216.6043624864532,22.41872065975541,0.8457902483206746,38.090625,0.8457902483206746,175692450.67275602,7076571.42857143,124308836.25553547 
 12/21  11:00:00,1.7916666666666667,1.3657388367686405,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999809311001812,22.000169808173634,21.999428767545833,21.99967439567831,22.00180149958555,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50384.565137203586,0.784014958640174,10.496730688173962,7.760566237221393,10.394215209929323,11.201440336004069,11.419451506014836,30811.167439214856,22977.153592937786,200.77759983345132,22.291459837572006,0.784014958640174,37.66354166666667,0.784014958640174,176983181.14472094,7076571.42857143,124308836.25553547 
 12/21  12:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000358618702137,22.000108127980962,22.00017621135459,21.999968322704518,21.998860804105203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43936.71708806152,0.69032088697698,10.238468186341697,7.390104825055741,9.831149401373063,10.598284470775733,11.018269183830869,30496.537298898475,18233.981332223022,176.7806955920404,22.223733917193414,0.69032088697698,37.449999999999996,0.69032088697698,179286094.36490345,7076571.42857143,124308836.25553547 
 12/21  13:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000097057891136,22.00010296791734,22.000188367638316,22.000052026653066,22.003653385926196,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62607.03485702913,1.3456043998386165,10.021237850007344,7.085658714531067,9.353721439699441,10.093143330896984,10.809742746112185,30496.676987735216,16680.531661963527,344.9467344759364,26.321518951804403,1.3456043998386165,37.449999999999996,1.3456043998386165,180563507.21554473,7076571.42857143,124308836.25553547 
 12/21  14:00:00,2.1750000000000003,1.5226763629874387,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999837246335403,22.000083477000686,21.99981791342631,22.000302076864454,22.000994994350176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57894.67681015087,1.2853313079685922,9.856657187623883,6.876732975250344,8.996990608380102,9.718593964955682,10.645212934208642,30224.048975901107,15124.200285494991,329.5120187306288,26.493704886664876,1.2853313079685922,37.270625,1.2853313079685922,180387064.09325996,7076571.42857143,124308836.25553547 
 12/21  15:00:00,2.7083333333333335,2.106094665928685,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999908633372666,21.999945195555096,21.999898437544896,22.000357004591603,21.955611555602445,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56131.22461524464,1.3323144708250156,9.815925892130153,6.754722942421068,9.159531979154053,9.894873062234353,10.900345114555853,29421.613080308245,13957.444309185463,341.570770744944,26.638237642454172,1.3323144708250156,36.723958333333336,1.3323144708250156,188385073.8195275,7076571.42857143,124308836.25553547 
 12/21  16:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999969091262017,22.000004796267252,21.999907088301175,21.999824545881705,21.921653478942588,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52768.691822134424,1.2999356245823142,9.657296405001789,6.5796087800378915,8.93183173292064,9.65179410403804,10.867314374819253,28987.714892080858,11610.939515724427,333.2764895230817,26.71309516197823,1.2999356245823142,36.425000000000004,1.2999356245823142,206870934.8609052,7076571.42857143,124308836.25553547 
 12/21  17:00:00,2.9416666666666664,2.267780984191821,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000093259471893,22.00004898490872,21.999996002992514,22.000156584638997,21.926765550820473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53858.885780417244,1.3156689855401211,9.479068763487051,6.448981280002535,8.559733354757748,9.260650430218583,10.699566837865225,29067.08393953751,12809.96221600235,337.30808893965275,26.68995274340567,1.3156689855401211,36.484791666666666,1.3156689855401211,206988543.33091322,7076571.42857143,124308836.25553547 
 12/21  18:00:00,2.9583333333333335,2.348750214420742,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000316209678843,22.000016565030762,21.999990593862453,21.99997692474133,21.929922320741955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56080.29664737633,1.3537542029385545,9.419511911716107,6.457046573361687,8.594104767356036,9.307042423131827,10.597135857955116,29044.309196191327,15209.65958083688,347.0592169130776,26.55606573740145,1.3537542029385545,36.46770833333333,1.3537542029385545,207127616.41379628,7076571.42857143,124308836.25553547 
 12/21  19:00:00,3.0,2.813427455387961,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999979278575807,22.000082840577708,22.00004298336302,22.000308467724352,21.9984122034562,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37145.24436876216,0.6396709861371028,9.462555581602375,6.655935295489023,8.762738351194544,9.491073846085284,10.158968716116918,28998.060973241594,17231.477367809362,163.82220554215255,22.53977567338309,0.6396709861371028,36.425000000000004,0.6396709861371028,150561561.3122624,7076571.42857143,69060464.58640862 
 12/21  20:00:00,3.0,2.9999957632731875,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00019521302012,22.00014184222742,21.999901182404002,21.999991502593815,22.001242719276835,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43707.174108027386,0.7334104033424551,9.453153014357405,6.760588778016976,8.902722222773328,9.580224381183314,10.08984991469405,29005.558075826255,21260.928708987205,187.81275962268467,22.16837780867243,0.7334104033424551,36.425000000000004,0.7334104033424551,140858027.7850249,7076571.42857143,69060464.58640862 
 12/21  21:00:00,3.0,2.9999957632731875,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999957311652167,21.999935132925852,21.99982744685347,22.000057172112225,21.999940951203637,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40137.34940768334,0.6735925182858021,9.402773691566138,6.82086560523053,8.968076694052053,9.624156868338298,9.992461132553357,29005.225967106293,21121.45172663059,172.4945858971746,22.17013339055921,0.6735925182858021,36.425000000000004,0.6735925182858021,140640875.6072717,7076571.42857143,69060464.58640862 
 12/21  22:00:00,3.0,2.9999957632731875,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.168864098277812,21.198557495614157,19.88377350361699,19.456896684560324,19.282081966465825,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.735433636902478,9.001517487174754,17.85556495293179,21.109522932947392,22.175205110460713,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,65040481.19900051,0.0,27624185.83456344 
 12/21  23:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.974405044450148,20.433924764021736,18.546865809507622,17.971626419638316,18.04427822868193,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.173113882424293,11.995715244660438,27.041315999861506,32.2751856279831,32.344080473069994,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,44384903.87832341,0.0,6906046.45864086 
 12/21  24:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.402186342889177,20.08985151216518,17.905084787323236,17.316348348671244,17.276703127946416,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.920951050820346,13.900529805762714,33.07262248558717,38.984151573568745,40.25305805778647,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,44322360.29411599,0.0,6906046.45864086 
 12/22  01:00:00,2.533333333333333,2.0579873555472274,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.923268985262563,19.83996924714315,17.369685433625726,16.778590465579708,16.646621897793302,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.26396731916326,15.47411727865479,38.614023141093824,44.909516843975695,47.26896615216117,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,44384923.17904162,0.0,6906046.45864086 
 12/22  02:00:00,2.0833333333333335,1.4961079200474285,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.62562579966451,19.64712634312969,17.01794809633353,16.42296943095059,16.236826982955744,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.615851386026485,16.926176831781692,43.08336928393344,49.60717805415887,52.7022718810498,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,44384928.62832059,0.0,6906046.45864086 
 12/22  03:00:00,2.0,1.353097923804374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.436923196369506,19.49606015009331,16.78444932254337,16.185185712648792,15.948784920791011,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.071895272924245,18.246754496016546,46.406749586531156,53.06600385517385,56.68457533362218,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,44384932.66850255,0.0,6906046.45864086 
 12/22  04:00:00,1.4166666666666667,0.5995695731047154,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.261888195662213,19.340164520529797,16.554090196212236,15.949252633332916,15.695501577166985,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.5212401514865,19.687559356240012,49.82815067701034,56.58775326396076,60.36233464659702,0.0,0.0,0.0,22.159614942719625,0.0,22.159614942719625,0.0,44322375.89018358,0.0,6906046.45864086 
 12/22  05:00:00,0.7666666666666666,-0.0851407128964159,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.1091436920966,19.200194403033354,21.13820602039547,20.811795429171827,22.21022701239013,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,41642.84188981576,0.9523680504734839,17.831792346744574,21.067464126600235,19.53766561992881,22.70147345415548,15.779069737599317,0.0,0.0,244.2724620266505,27.81114740129016,0.9523680504734839,38.71416666666667,0.9523680504734839,45264263.16263952,0.0,6906046.45864086 
 12/22  06:00:00,0.25,-0.3714426422068629,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99944459931579,20.219787898201186,21.999554038444103,22.000244870331713,21.999927188275944,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,50788.576274127285,0.920398264479252,12.28467378515394,17.243268302289636,13.551066860283278,14.246487045134074,14.10972437202596,0.0,19087.847919888685,235.93536568401132,24.790788904286575,0.920398264479252,39.24375,0.920398264479252,45171687.088537395,0.0,6906046.45864086 
 12/22  07:00:00,0.0,-0.6928782180310625,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000011058498814,21.941788534219807,22.00047799727821,22.000336753190854,22.000170936141604,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,87853.02974324177,1.8108576005483892,12.109147933478633,9.799647351639607,13.42016136369507,14.04556487202043,13.562232713989424,33411.880285486746,51036.47016780321,464.42034776626883,27.69174571549927,1.8108576005483892,39.5,1.8108576005483892,53133335.8765152,7076571.42857143,6906046.45864086 
 12/22  08:00:00,0.0,-0.8623239975295517,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000043788102797,21.99997507636797,22.001026140655963,21.99940610144344,22.000035607509133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78068.42743914411,1.1751103184138683,12.072567927848239,9.651893790430627,13.322175567402697,13.981307091453267,13.399105092252576,33493.7737206871,45593.90674913729,301.02790763296053,23.600155184447086,1.1751103184138683,39.5,1.1751103184138683,84133702.70781524,7076571.42857143,27624185.83456344 
 12/22  09:00:00,0.0,-0.8623239975295517,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000333984641355,21.99980811484845,22.000357979633794,21.999753782881527,22.000721807593806,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74394.92360833615,1.074385427054571,11.995689781694262,9.502168145865186,12.968006610473738,13.664319297560453,13.45418406028827,33493.41432698598,40705.47597587412,275.18078096484675,22.932430019243103,1.074385427054571,39.5,1.074385427054571,121418592.51886702,7076571.42857143,55248371.66912688 
 12/22  10:00:00,-0.5833333333333334,-1.192631879156077,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999807253339323,21.99990982952586,21.999815168908825,21.999649294550412,22.00011156785008,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60053.05391102223,0.8097809703482413,11.64870625672013,8.86635030786964,11.90484156056994,12.672397030006884,12.892801560442345,34381.318277051156,30451.367709672824,207.3786442617021,22.34102063402966,0.8097809703482413,40.09791666666667,0.8097809703482413,175659955.78908342,7076571.42857143,124308836.25553547 
 12/22  11:00:00,-0.4166666666666667,-1.0972066403555651,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000304295673235,22.00003160883259,21.999947204769878,21.999730267354888,22.000122962330675,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51827.221014461364,0.6982735968403494,11.390695965540871,8.40846710124743,9.587071674979383,10.330653026099126,10.647995069819656,34127.7901306519,27565.25193152654,178.81552416848982,22.182569408986435,0.6982735968403494,39.927083333333336,0.6982735968403494,176905306.66833794,7076571.42857143,124308836.25553547 
 12/22  12:00:00,0.17500000000000002,-0.7027106846534906,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999738543703483,21.99995759790791,22.000033441941188,21.99972156625859,22.00131351629024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39447.838628124264,0.5487313881089247,11.151879702313058,7.890546040526665,7.347567626574336,7.930565872231765,8.096713819804902,33229.757734723586,21165.30119321167,140.5184957230342,22.12664589603502,0.5487313881089247,39.320625,0.5487313881089247,179157983.54225397,7076571.42857143,124308836.25553547 
 12/22  13:00:00,0.5916666666666667,-0.5352477783773756,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011015458928,22.000100941242675,22.234755154282208,21.99994171374738,21.997750348795815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56241.715042222524,0.922241594193629,10.904668535807673,7.464681502195802,6.015097316339056,6.792950057618081,6.922884422703123,32593.246359549248,18064.876399844925,236.29031625488645,24.308311548182957,0.922241594193629,38.893541666666664,0.922241594193629,180175279.00844458,7076571.42857143,124308836.25553547 
 12/22  14:00:00,0.625,-0.6556493497986083,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000207465198027,21.999975232583807,22.57014769647479,22.000079516309153,22.004719750038486,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53617.32520514192,0.8997750666835342,10.773927018535572,7.256014603555118,5.503462569756837,6.69055746660005,6.758164543359544,32536.809304877654,16627.031397915267,230.55055512601606,24.6007036293902,0.8997750666835342,38.859375,0.8997750666835342,180033636.5012005,7076571.42857143,124308836.25553547 
 12/22  15:00:00,0.20833333333333334,-0.8208068743871572,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008967608278,22.00000311948894,22.02664864564826,22.000039399416185,21.99973021905414,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58901.945493408806,0.9728853665709112,10.80157561094287,7.252685613376667,7.384491110028911,8.2227898258754,8.405036262094681,33173.70548724304,17728.391661693844,249.29585196153835,24.802457894642775,0.9728853665709112,39.286458333333336,0.9728853665709112,188112823.1655055,7076571.42857143,124308836.25553547 
 12/22  16:00:00,0.0,-0.62528084745611,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000091135353586,22.00010617113818,22.000043944742387,21.999646683349635,21.997260365377244,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61886.71248223368,1.0119062068592506,10.817307449054084,7.242832966127305,8.30943989590591,9.194456948029355,9.818202497650626,33503.33077818101,17668.525792923258,259.29858559564076,24.86482937979405,1.0119062068592506,39.5,1.0119062068592506,206549170.27780095,7076571.42857143,124308836.25553547 
 12/22  17:00:00,-0.5833333333333334,-1.0272941631761079,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000084061295407,21.999899694395666,22.000146367188492,21.999756584632024,22.000961969080265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67859.85244870708,1.0722682971237605,10.783422415178556,7.191560471960986,8.686571616025411,9.551092565533137,10.65373257046597,34388.17936203062,20357.2522677328,274.7720738243173,24.95215043462383,1.0722682971237605,40.09791666666667,1.0722682971237605,206764897.5553725,7076571.42857143,124308836.25553547 
