Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/22  18:00:00,-0.4166666666666667,-0.8642715538006431,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999791394067454,22.000062254646167,21.999908453450264,22.000141805431934,21.996575394785484,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71856.26386291621,1.131557874857827,10.773797196406903,7.239521913748422,9.027025371887161,9.867094971349244,11.039327900302995,34137.23043158334,23308.270963934105,289.9493931914522,24.726296096134934,1.131557874857827,39.927083333333336,1.131557874857827,206998531.7986147,7076571.42857143,124308836.25553547 
 12/22  19:00:00,0.5833333333333334,-0.10440919318528846,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999971598998645,22.00019037787527,21.999880095034953,22.000305859827808,22.001035585703235,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51470.42516719075,0.747598376760001,10.844145358440892,7.494031860624834,9.402235037849453,10.250212729977157,11.105366136749284,32622.598088274168,25417.981352550163,191.4577527931822,22.432360916264958,0.747598376760001,38.90208333333333,0.747598376760001,150629015.94746003,7076571.42857143,69060464.58640862 
 12/22  20:00:00,0.7666666666666666,-0.30571965470534584,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000247684562552,21.999990683859778,21.999935937949967,22.0001366579981,21.99845531389563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58812.350832836324,0.8601372413176227,10.866391482706417,7.637537945453896,9.816716573961857,10.61988107125903,11.45346945825147,32331.631084589146,29188.01026319842,220.27514684715706,22.357009495973774,0.8601372413176227,38.71416666666667,0.8601372413176227,140936860.2185721,7076571.42857143,69060464.58640862 
 12/22  21:00:00,0.775,0.024099639372901743,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99996033803009,21.999879206689553,21.99988138165138,22.00015451092548,21.999570898551355,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54508.589161182645,0.7982202904556375,10.774940580804092,7.686145708818839,9.95688524960184,10.727426809586957,11.384736298056731,32330.779604811123,28423.22322573632,204.41921654927694,22.36872128342996,0.7982202904556375,38.705625,0.7982202904556375,140756545.51191986,7076571.42857143,69060464.58640862 
 12/22  22:00:00,2.125,1.692727597105704,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.259326497444892,20.851627984405845,19.0248504381691,18.611699806252236,18.37374118718282,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.080022715953493,11.380923611416335,25.113957924075933,29.02741585475501,30.854179544616674,0.0,0.0,0.0,22.37713411040454,0.0,22.37713411040454,0.0,65103027.12932972,0.0,27624185.83456344 
 12/22  23:00:00,3.5833333333333335,3.123195803108882,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.942627691015417,20.010125775228346,17.70684175897904,17.153533498236303,17.148939598762997,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.9346682975118,15.337924391187295,35.62473088292726,41.39425066894706,42.338527358822894,0.0,0.0,0.0,22.37713411040454,0.0,22.37713411040454,0.0,44384922.75278634,0.0,6906046.45864086 
 12/22  24:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.8008850314546,19.818200280133905,17.502849449930764,16.919668567053844,16.746341380853647,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.03929129523963,16.772267555631757,38.86122839005764,45.093003811300235,47.59123221202652,0.0,0.0,0.0,22.37713411040454,0.0,22.37713411040454,0.0,44322368.34293451,0.0,6906046.45864086 
 12/23  01:00:00,4.583333333333333,3.6135661907751455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.54283220647844,19.652911292431778,17.073836317134077,16.528779599513236,16.28412998669003,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.63075524060908,17.94381346301475,43.504188184679116,49.591364276223146,52.89130143048653,0.0,0.0,0.0,22.37713411040454,0.0,22.37713411040454,0.0,42259023.43787732,0.0,6906046.45864086 
 12/23  02:00:00,4.416666666666667,3.3511592243923527,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.3057272641114,19.495394758852825,16.79680037645231,16.26643408976533,15.978482974932229,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.08092083190269,19.17969974428341,46.60943100731654,52.62211930954081,56.46220704791344,0.0,0.0,0.0,22.37713411040454,0.0,22.37713411040454,0.0,42259026.94906783,0.0,6906046.45864086 
 12/23  03:00:00,3.358333333333333,2.2755771752863883,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.08662026697433,19.287663541311804,16.603125002395124,16.069691561654174,15.750679009973824,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.706126773456866,20.95934176256826,49.17442076860511,55.25220535834628,59.30969874297916,0.0,0.0,0.0,22.37713411040454,0.0,22.37713411040454,0.0,42259032.04706753,0.0,6906046.45864086 
 12/23  04:00:00,2.841666666666667,1.6180266631331364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.85898064335872,19.063363661327614,16.33016021098563,15.794982451578099,15.560041401335434,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,10.084571017872817,0.00016951600498503502,46.6936079791254,22.976717616474946,52.90956482942256,59.004604798772284,62.37504138234305,0.0,0.0,0.043411972448152925,22.369626538316975,0.00016951600498503502,36.587291666666665,0.00016951600498503502,42196628.84225886,0.0,6906046.45864086 
 12/23  05:00:00,2.8000000000000003,1.5785842963505579,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.610545067378993,18.92099140882828,20.822517535781117,20.40282488119274,22.20582418669844,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,40706.37253595776,1.1860304469728515,21.730310929859275,24.395369259214657,21.985367677988545,25.67470487704289,16.106556628946844,0.0,0.0,304.22009799637857,28.428055274592367,1.1860304469728515,36.629999999999995,1.1860304469728515,43354182.313008934,0.0,6906046.45864086 
 12/23  06:00:00,2.8000000000000003,1.5785842963505579,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.95446697631218,18.800255590473345,21.999426485826532,21.869256399224934,22.0000076748499,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,33308.55771296963,0.9255026052708281,13.166955047216264,25.408678800058652,13.80178583398918,15.212994852739461,14.161231713708226,0.0,0.0,237.3668303449492,27.874712945505717,0.9255026052708281,36.629999999999995,0.9255026052708281,43050934.01354133,0.0,6906046.45864086 
 12/23  07:00:00,2.9166666666666665,1.91851017853278,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.833053291447555,19.912280711747755,21.754575090428816,21.48906630196719,22.00036977893069,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,68777.08787872337,1.8536804838491021,13.25933776183413,19.56946788229161,14.483383749303163,16.45562578416008,13.449773730345614,25747.197502810082,33470.61530023002,475.3695209880373,27.496671309923272,1.8536804838491021,36.510416666666664,1.8536804838491021,51046847.78162001,7076571.428571431,6906046.45864086 
 12/23  08:00:00,2.8833333333333333,1.8213280308571658,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.93709328328926,21.23374320614892,21.934621447614834,21.53653839648477,21.999943437327957,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81020.46340510514,2.603095525703685,12.652923203690612,13.348705026566686,13.475413112210143,16.038694851260846,13.08944791283428,27704.917511593852,45812.04879634806,667.8270416362247,29.092782281704956,2.603095525703685,36.54458333333333,2.603095525703685,68063455.87743405,7076571.42857143,13812092.91728172 
 12/23  09:00:00,2.858333333333333,1.6338032743899789,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00004414113818,21.91105539125758,22.000099132192364,21.85706687418656,22.000502514061267,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77413.242296434,2.0972961498475047,12.050188915478188,10.232123351707648,12.58603878461799,14.062515878075537,12.861493161170289,28932.188783548514,43087.083769757184,537.8588048926323,27.634801519255472,2.0972961498475047,36.570208333333326,2.0972961498475047,104406326.80656809,7076571.42857143,41436278.75184515 
 12/23  10:00:00,3.5416666666666665,2.280403016603593,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00033170767927,22.000127896230783,21.999546577706496,21.999502887236606,22.000255293739,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59172.770506256835,1.1001493561996203,11.566252686223125,9.12164565967592,11.514285153829695,12.30476570746035,12.121341034376455,28139.747664637598,30726.305541399634,281.78496099871546,22.99862285811861,1.1001493561996203,35.86979166666667,1.1001493561996203,129479742.45703265,7076571.42857143,82872557.5036903 
 12/23  11:00:00,4.0,2.7139590222547407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999877716323358,22.00007338878775,22.000085856764667,21.999915455772157,22.00107365123772,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46954.692219116034,0.8646506036130926,11.007974938072293,8.21675571949581,9.973659596596383,10.759386061065522,10.833638308879953,27447.65479774641,22096.8147111572,221.43372392330414,22.405550741673114,0.8646506036130926,35.400000000000006,0.8646506036130926,177232228.1469994,7076571.42857143,124308836.25553547 
 12/23  12:00:00,4.0,2.7139590222547407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999046400556,21.999887529564035,21.99998317791878,21.999962168003687,21.998828824318533,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37195.11258392934,0.6763887965444231,10.600328215558699,7.566980990140792,8.717561115706575,9.453678462769249,9.775027359865822,27447.564364912356,15659.811703722784,173.21376345043691,22.243940376775765,0.6763887965444231,35.400000000000006,0.6763887965444231,178782297.2157966,7076571.42857143,124308836.25553547 
 12/23  13:00:00,4.0,2.7139590222547407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99977187550428,22.000039408997754,22.00000609003143,21.99995013769639,21.83686956945262,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54132.13233015136,1.3778001544007779,10.343593092767351,7.181255445730365,8.184417255098621,8.901544114887153,9.913141243201784,27447.542046825914,14182.909373913071,353.168568679067,26.000334255386107,1.3778001544007779,35.400000000000006,1.3778001544007779,180236775.19508895,7076571.42857143,124308836.25553547 
 12/23  14:00:00,4.583333333333333,3.0153099737437064,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999816163026434,22.00000861779071,21.99988798035602,22.000401601310568,21.790140665877242,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50741.56576629179,1.3812581398809016,10.10956043989651,6.939495770640311,7.842304841841153,8.520955861534937,9.799741650924927,26557.461070752455,12940.29276764103,354.05617076371453,26.011624347885647,1.3812581398809016,34.802083333333336,1.3812581398809016,180360956.33890352,7076571.42857143,124308836.25553547 
 12/23  15:00:00,4.416666666666667,2.9302023160123842,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999901425910064,22.00000229181175,22.000362284067098,21.99965955179246,21.738909824850253,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53698.29665403875,1.418459259255356,10.001256841257076,6.81182424237025,8.402998283318778,9.135196688204251,10.75362134800335,26811.79914944516,12999.469679109474,363.58219236589775,25.91605932563515,1.418459259255356,34.97291666666667,1.418459259255356,188360528.17548326,7076571.42857143,124308836.25553547 
 12/23  16:00:00,3.4166666666666665,1.6509445204244184,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000065782628003,22.00007112453083,22.000126001206613,22.000189776092487,21.811867085171954,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59261.21049399967,1.4448985385299922,10.02819052559702,6.755519659464089,9.04552313219188,9.80816471275457,11.877259723167986,28309.531482499064,14263.954403614336,370.3872579306194,26.18586912309898,1.4448985385299922,35.99791666666666,1.4448985385299922,207394907.8991996,7076571.42857143,124308836.25553547 
 12/23  17:00:00,3.1166666666666667,1.20312548156062,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999927682928146,21.99999631371477,21.999774099989214,22.00044738203053,21.863108754663916,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58437.082489839784,1.4092763244921034,10.198440540731584,6.7980081689350245,9.421086844108578,10.204773553181417,12.203641115140384,28756.176094073337,13902.154705337765,361.27593010485697,26.385371985288074,1.4092763244921034,36.305416666666666,1.4092763244921034,207256873.831864,7076571.42857143,124308836.25553547 
 12/23  18:00:00,3.025,1.023806187697191,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999988471897623,22.00002321427718,22.000098937437347,21.99984324763901,21.86023582766707,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60546.96481567435,1.4372047661168679,10.260770931144002,6.850765234192195,9.594036602386504,10.391514864364941,12.398754459456283,28891.09818031549,16143.789360882518,368.4287651942547,26.319166743554543,1.4372047661168679,36.399375,1.4372047661168679,207103631.8333123,7076571.42857143,124308836.25553547 
 12/23  19:00:00,2.375,-0.002334947696260433,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99977557506321,22.000079103702785,22.000034843663652,22.000055164631295,22.000454200588653,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56698.90752060303,0.9486049199943989,10.64466499250976,7.395155712287564,10.49925094423674,11.31244458339504,12.565333941998093,29859.26939163942,27211.749213654566,242.95540949143052,22.782654067132807,0.9486049199943989,37.065625000000004,0.9486049199943989,142531191.31935084,7076571.42857143,69060464.58640862 
 12/23  20:00:00,2.058333333333333,-0.8505566318777079,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000134961821914,21.999873807818606,21.999707759213454,22.00002493629935,21.999703922273525,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66526.78273822495,1.1348144882280868,11.189320356701552,8.046787664492847,11.660813182841421,12.415256192495043,13.344428646112137,30319.11671167234,31797.976365692797,290.68840073281484,23.34213396612601,1.1348144882280868,37.390208333333334,1.1348144882280868,105269541.68500869,7076571.42857143,41436278.75184515 
 12/23  21:00:00,2.0416666666666665,-1.157848814817578,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00032272305681,21.999842357589596,21.99971474245073,21.999819255963473,22.000736000630827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64938.34568886866,1.1643978930217738,11.615730417676668,8.495082078945066,12.435056916258647,13.155019913581995,13.733789978332096,30334.065465879277,32778.92560129326,298.3165954431023,24.062209524003155,1.1643978930217738,37.40729166666667,1.1643978930217738,104312397.26199706,7076571.42857143,41436278.75184515 
 12/23  22:00:00,2.0,-1.2200368658301377,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000075758010485,21.99980803180556,22.00011321170933,21.929626789615142,21.999174794123547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70433.9557856462,1.3250911258319038,12.007107180556702,9.012075482472362,13.156429496391139,14.0599591703894,13.927302095751855,30395.633798190378,36796.194646501186,339.5404957837054,24.730242362553735,1.3250911258319038,37.449999999999996,1.3250911258319038,67176250.41863912,7076571.42857143,13812092.91728172 
 12/23  23:00:00,1.6500000000000001,-1.3482239987709648,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.06145540222453,20.57804142565759,18.276252359321315,17.938837164810355,17.729139962782536,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,27.830089085538862,14.553762731747144,35.88957668112421,39.50797835012438,40.7256654917831,0.0,0.0,0.0,24.793030710434863,0.0,24.793030710434863,0.0,42258985.82018797,0.0,6906046.45864086 
 12/23  24:00:00,1.1666666666666667,-1.635067982758339,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.50567142045054,19.558421631617378,16.51689050034745,16.08320308341482,16.053018196345196,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.12621611960681,20.323481568389006,52.897811299331,57.79076841869971,58.62789077571575,0.0,0.0,0.0,24.793030710434863,0.0,24.793030710434863,0.0,42259022.70005566,0.0,6906046.45864086 
 12/24  01:00:00,0.7666666666666666,-1.9660521930445627,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.95352956044066,19.208269166504788,15.859439322817243,15.577553165637044,15.559930794031198,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,331.9283868800782,0.005508106062982403,47.57858664152953,23.309637364406274,60.945432427925006,64.65563211629869,66.04619113150244,0.0,0.0,1.4112720574431077,24.533416711889462,0.005508106062982403,38.714166666666664,0.005508106062982403,42264113.3752177,0.0,6906046.45864086 
 12/24  02:00:00,0.5416666666666666,-2.152614389171729,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.536052131507244,18.947987751990066,15.559986905427914,15.56001085196882,15.559844563350929,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1009.3132353327001,0.015119436405319766,52.5590800791093,25.80043072007975,64.94703386872185,66.1947604389326,67.72156378611105,0.0,0.0,3.872555832953686,22.956470867629935,0.015119436405319766,38.94479166666667,0.015119436405319766,42210419.23050399,0.0,6906046.45864086 
 12/24  03:00:00,0.3833333333333333,-2.138034927544869,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.236950779607866,18.68197348119679,15.56000585440543,15.559993416016539,15.559935508010549,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1570.8447851355975,0.02078735565935001,56.52164924558969,28.637065322767953,65.9545646064992,67.01499242387109,68.43338966358321,0.0,0.0,5.321808204563512,21.103012805333055,0.02078735565935001,39.107083333333335,0.02078735565935001,42278204.47443053,0.0,6906046.45864086 
 12/24  04:00:00,0.125,-2.251521307027851,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.9891873616599,18.439641512198488,15.560041040554376,15.559911783723685,15.560187584016896,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2310.714253021935,0.027411751178366393,59.85071087256398,31.261749585263733,67.06119157231592,68.03177131513966,69.2767401745653,0.0,0.0,7.014990319741435,19.243349603443416,0.027411751178366393,39.371874999999996,0.027411751178366393,42284303.36075051,0.0,6906046.45864086 
 12/24  05:00:00,0.0,-2.3573192817064013,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.757329478531515,18.23732922868636,15.559930015803213,15.559898432251009,15.559926042461791,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3101.308347460194,0.03409396448744247,62.81771877821592,33.54823300147313,67.98617436052206,68.90070612548332,70.04004487402163,0.0,0.0,8.722743737944514,17.775916304241466,0.03409396448744247,39.5,0.03409396448744247,42290458.395912826,0.0,6906046.45864086 
 12/24  06:00:00,0.5833333333333334,-2.200226137892775,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.87447297137462,18.08147634851392,20.121468454235636,19.92430265759373,22.188882232749265,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,49295.67507423691,1.1875296420757395,31.717452924422847,35.33492622214383,32.6693382178121,34.80748118382389,20.546136234687086,0.0,0.0,304.6545433515371,28.988068433413314,1.1875296420757395,38.90208333333334,1.1875296420757395,43293195.67377516,0.0,6906046.45864086 
 12/24  07:00:00,0.4166666666666667,-2.243483752447176,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.492384860022696,17.96565744678041,21.63126378453364,21.364509737982946,21.999559995402176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,42576.715518298086,1.182365003166422,19.05024353982556,36.4616645724001,20.179121536842636,22.401527252226916,17.765998963981716,0.0,0.0,303.4587835743521,30.458089935777725,1.182365003166422,39.072916666666664,1.182365003166422,43351407.70222505,0.0,6906046.45864086 
 12/24  08:00:00,0.0,-2.3573192817064013,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.85638748482968,17.846892659100792,21.972139433348627,21.70527817871071,21.999948090432067,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,42092.84231111452,1.1643273085540429,16.35171626817435,37.75488047184205,17.510770416374857,19.580471923435848,16.779157171000723,0.0,14.616270055191933,298.8671204759052,30.84894079210999,1.1643273085540429,39.5,1.1643273085540429,43272335.52536895,0.0,6906046.45864086 
 12/24  09:00:00,0.0,-2.3573192817064013,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.634636881836286,19.763832034102567,21.457121418906066,21.191030365217948,21.99992092492535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,91176.78440598042,1.991246776622248,17.12785066280699,25.27811744981283,19.835701660159987,22.0681946736415,16.356622467281916,29859.7039935403,45610.30412537113,510.7778475893784,28.3389499952676,1.991246776622248,39.5,1.991246776622248,51174321.42907612,7076571.42857143,6906046.45864086 
 12/24  10:00:00,0.0,-2.3573192817064013,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.84840631009871,21.08088964594858,21.779186030538202,21.43363197053772,22.002516839794,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,101041.15931796277,2.68111234481646,15.783854051879958,17.368761024413345,17.54912858286163,20.09980156841684,15.691820569151615,31792.946616009056,54818.85749649728,688.1250553258884,30.48366094172864,2.68111234481646,39.5,2.68111234481646,38491256.48454688,7076571.42857143,13812092.91728172 
 12/24  11:00:00,0.0,-2.3573192817064013,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000101467920413,21.800591040066863,21.999861748631247,21.995818193830512,22.000687345190013,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90737.648961387,2.103784015565157,14.396018614685174,12.949834598662465,13.168495932241896,13.952651971095248,12.963004498782974,32975.888580222956,52526.74454820505,539.7409714988154,29.169747341312007,2.103784015565157,39.5,2.103784015565157,94470722.74046606,7076571.42857143,55248371.66912688 
 12/24  12:00:00,0.0,-2.3573192817064013,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999885937118723,22.000050482416984,22.000061880491938,22.000038661032033,21.998752284639068,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78852.75592608922,1.2719823638345602,13.970341596882923,11.319825408773918,10.120878748827428,10.72304319301787,9.889725657982765,33435.0273374727,47825.107669422614,325.930509097824,24.596138163976704,1.2719823638345602,39.5,1.2719823638345602,94011469.59919894,7076571.42857143,55248371.66912688 
 12/24  13:00:00,0.0,-2.3573192817064013,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99988767722257,21.999617826607672,21.999921834178725,21.999915347366727,21.99760803017706,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87921.77393619005,1.394664924997109,13.473051960717576,10.493522387955911,8.38856571888376,8.941095027915829,8.195762207177445,33434.74938994051,38722.14297037906,357.34090612100454,24.415572569542373,1.394664924997109,39.5,1.394664924997109,131119730.94208845,7076571.42857143,82872557.5036903 
 12/24  14:00:00,0.0,-2.3573192817064013,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000409365456992,21.999790491030165,21.999991953899098,22.000048525136297,21.998346400837324,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84857.50671091446,1.3406197307828267,13.196130812824052,10.039401134630301,8.148948445952847,8.714635587719036,7.862405927240784,33435.00872928065,36597.762558670824,343.48840052418586,24.35378054790746,1.3406197307828267,39.5,1.3406197307828267,130998264.32630077,7076571.42857143,82872557.5036903 
 12/24  15:00:00,0.0,-2.3573192817064013,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000347064162522,21.99999225893876,22.000167363739738,21.999740512810636,21.99731104290389,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89289.38690658259,1.434041735795942,13.127388785768261,9.96280431165498,10.120527601898244,10.862299556370985,9.93797866036676,33435.22313048938,36677.98359637099,367.4464554577568,24.59982931835593,1.434041735795942,39.5,1.434041735795942,140423793.24896944,7076571.42857143,82872557.5036903 
 12/24  16:00:00,-0.5833333333333334,-2.665881637287406,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99964197553207,22.000327071842303,22.000251961464826,22.00029364382806,21.99945074621171,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93449.12990753666,1.4594586185262077,13.112583625112846,9.983796274823604,11.3446616137594,12.17196890642837,11.77850539734038,34323.49451003794,37815.27123824854,373.97461690658673,24.774039384625144,1.4594586185262077,40.09791666666668,1.4594586185262077,159802462.22312704,7076571.42857143,82872557.5036903 
 12/24  17:00:00,-1.0,-2.8925113075016458,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999521750942375,21.999829892327625,21.999993511118262,21.99967578848195,22.000741672666297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95196.23752436951,1.4412739307609161,13.081172104259155,9.931910425881169,11.779353626510757,12.64115704107693,12.605781952908591,34957.03923014217,38322.11037373229,369.3101411485177,24.720142926921415,1.4412739307609161,40.525000000000006,1.4412739307609161,160044603.07490876,7076571.42857143,82872557.5036903 
 12/24  18:00:00,-1.5833333333333333,-3.4511378645968502,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000008689328585,22.000260635637442,22.000658897670586,21.99995047884641,22.000270264316708,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,104047.18109047205,1.526940546549435,13.202824863122295,10.214245748643853,12.399858022785153,13.180040125019543,13.30481706746707,35835.30854528299,44125.27922409091,391.2700922219022,24.813734601674444,1.526940546549435,41.12291666666667,1.526940546549435,123484381.20605353,7076571.42857143,55248371.66912688 
 12/24  19:00:00,-2.0,-3.8496054301956826,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000575804439148,21.99983275695564,21.99988653011701,21.999778542477106,22.001843685709044,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85205.27466891524,1.1162355365525505,13.453031556859935,10.673346947908678,13.18294870307659,13.790725140058015,13.840156703025059,36462.40798975223,48938.311813610046,285.92410714051204,23.28835432983736,1.1162355365525505,41.550000000000004,1.1162355365525505,85542602.97555773,7076571.42857143,27624185.83456344 
 12/24  20:00:00,-2.5833333333333335,-4.19340159156608,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.27429315723713,20.267865594288143,18.874070407399913,18.587981721185404,15.700014505931327,0.0,0.0,0.0,0.0,0.0,15.560000000000008,23.890000000000004,15.560000000000008,29.44000000000001,15.560000000000008,23.890000000000004,15.560000000000008,23.890000000000004,15.560000000000008,40.00000000000001,1821.3874267719941,0.02158602958970708,29.119166524552472,18.75437576472203,32.25357817448977,35.282620762725266,57.006342108869354,0.0,0.0,5.527566561162192,22.11977410088598,0.02158602958970708,41.22445691428229,0.02158602958970708,42278884.09746026,0.0,6906046.45864086 
 12/24  21:00:00,-3.0,-4.444635967149007,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.274927445193615,18.676992342517174,16.74117212010961,16.319629163932976,16.02264011787244,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.237609919565955,29.33185955243101,51.83460799733831,56.525397262718315,60.847676225955276,0.0,0.0,0.0,20.898748678245394,0.0,20.898748678245394,0.0,42259028.06620314,0.0,6906046.45864086 
 12/24  22:00:00,-3.0,-4.444635967149007,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.72027860103021,18.24196443025911,16.119134691535585,15.68957494361836,15.59549842838232,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,79.34149544116188,0.000873948085135719,53.054114969972595,33.79240488241527,59.767275291789424,64.53194385865599,66.98736901864542,0.0,0.0,0.22373139788575794,20.88707142108903,0.000873948085135719,35.349582892748465,0.000873948085135719,42197278.6123864,0.0,6906046.45864086 
 12/24  23:00:00,-3.5833333333333335,-4.811664636366777,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.3989424516877,17.983070626327713,15.714405516236402,15.55999509683412,15.559959212628044,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,599.5294917738826,0.006318659024036325,57.31840928475642,36.806554159853455,65.0508861974934,67.58491381310448,69.26609544716396,0.0,0.0,1.6174607210897536,20.58541648098937,0.006318659024036325,43.17291666666667,0.006318659024036325,42264867.087522544,0.0,6906046.45864086 
 12/24  24:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.16170113280857,17.765165060934446,15.559972627715652,15.559990000207437,15.560154923940944,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1363.5948734134295,0.01369065110119652,60.550205444550336,39.45391023885511,67.89549841016334,68.94946840851155,70.62312872439198,0.0,0.0,3.5039615847392915,19.819425248872296,0.01369065110119652,43.599999999999994,0.01369065110119652,42271661.43631499,0.0,6906046.45864086 
 12/25  01:00:00,-5.166666666666667,-5.795633027504103,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.902510860285458,17.54427728707798,15.560061801831054,15.560002434229204,15.559922168565464,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2456.1653190815478,0.02243030302131727,63.796628278655305,42.111409468247686,69.22690186937864,70.14096915011584,71.76757491595167,0.0,0.0,5.7396252086224315,18.72352523888497,0.02243030302131727,44.79583333333333,0.02243030302131727,42279714.374139965,0.0,6906046.45864086 
 12/25  02:00:00,-6.0,-6.526308303743306,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.623848097193587,17.31038346879272,15.559992298397837,15.55995189308416,15.559971032547367,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3575.6652431676243,0.030448184716840965,67.11242977627465,44.898797715808335,70.35515591774801,71.20679362287251,72.75121272580924,0.0,0.0,7.789742728188602,17.601347312909397,0.030448184716840965,45.65,0.030448184716840965,42287101.75188349,0.0,6906046.45864086 
 12/25  03:00:00,-6.0,-6.6659207869743655,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560026894348475,17.106966384856218,15.559956676875451,15.560088429637553,15.559875190266903,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5035.045710159607,0.04154806944481558,68.65079376124619,47.45221756091263,71.28703928952488,72.10649597943483,73.5354437396668,0.0,0.0,10.627784541415553,16.699387030885052,0.04154806944481558,45.65,0.04154806944481558,42297319.01693766,0.0,6906046.45864086 
 12/25  04:00:00,-5.416666666666667,-5.9019493488437575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.55999548710132,16.920719298565256,15.559874616770173,15.559829857299318,15.560198583471538,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6503.006401309212,0.05370627763723541,69.3911669201493,49.76241839326496,72.02293024805975,72.79407707819638,74.1252772688543,0.0,0.0,13.736333430636813,16.1022652357837,0.05370627763723541,45.052083333333336,0.05370627763723541,42245938.96894295,0.0,6906046.45864086 
 12/25  05:00:00,-4.416666666666667,-4.779642168126295,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559989688210814,16.79850542293509,15.559991469843373,15.559869613147695,15.559755180366166,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6606.303432004515,0.05592385674641767,69.82211863214486,51.330633682984875,72.3375999403779,73.07140465984784,74.31764253212509,0.0,0.0,14.302767806618794,15.801605408589914,0.05592385674641767,44.02708333333334,0.05592385674641767,42310550.830526695,0.0,6906046.45864086 
 12/25  06:00:00,-3.4166666666666665,-4.027906787655671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.333164082111924,16.757245040612407,20.8103558603629,20.64781396009749,22.17688050084318,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,58030.170277309,1.161946694088443,32.351412757955764,51.87963693048891,30.904371210137242,32.62741643058663,23.041098924672287,0.0,0.0,298.2870966157183,31.093295246761944,1.161946694088443,43.00208333333334,1.161946694088443,43332822.81308561,0.0,6906046.45864086 
 12/25  07:00:00,-3.0,-3.789176521883894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.981674413133337,16.785305478114697,22.000213767183272,21.99936703350267,22.000542908464542,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,43085.51943025669,0.6645007861428103,18.384087005426704,51.32878420449082,19.50057940577924,20.022159046131147,19.337879205304763,0.0,0.0,170.38372120644394,26.56488675254323,0.6645007861428103,42.57500000000001,0.6645007861428103,42809793.80247669,0.0,6906046.45864086 
 12/25  08:00:00,-3.0,-3.557209056009088,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99950487576645,17.81792322723195,21.99998597778945,21.999834454344295,22.000416741280507,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,51513.432521739946,0.6496977377088647,17.17237680138626,43.106146337076275,18.55733465491719,18.97555806378159,17.9697545368912,0.0,11068.790262756695,166.4342415644468,23.330076036579147,0.6496977377088647,42.574999999999996,0.6496977377088647,42858107.620632716,0.0,6906046.45864086 
 12/25  09:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000733227067002,19.751904795470985,21.999403643773416,21.997337957250533,21.99632370593912,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,106827.52913981274,1.5957871379581707,16.542605314836663,28.54070554346161,17.860779435206723,18.281512954534623,16.74438913280741,34418.295222702465,56923.444115901155,409.11834025373554,25.853764338732645,1.5957871379581707,42.574999999999996,1.5957871379581707,50745810.211902305,7076571.42857143,6906046.45864086 
 12/25  10:00:00,-3.0,-3.392188409479815,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999949319860093,20.989940690813565,22.000418239108186,21.999932495189075,21.998405006429124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,111723.01989722658,2.0636296269709704,15.878442261738982,19.730045142458543,16.94224461714869,17.361902854175607,16.015769885744984,36253.86456500031,64142.60822108697,529.5048287429429,29.62598761182492,2.0636296269709704,42.574999999999996,2.0636296269709704,37920301.4912165,7076571.42857143,13812092.91728172 
 12/25  11:00:00,-2.4166666666666665,-2.8211638062936637,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000277222301623,21.67638430765017,21.999348040204193,22.000144794394984,22.000351675087206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,100550.22509452498,1.989767269251417,15.038193943242947,14.785969641554054,15.626691861551956,16.16797285949013,15.125930121714385,36509.971593325005,60287.15466984097,510.5907350555613,29.88869442209409,1.989767269251417,41.97708333333333,1.989767269251417,94398578.2868409,7076571.42857143,55248371.66912688 
 12/25  12:00:00,-2.0,-2.4133451167289617,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00025072990316,21.95628872100002,22.00036857643099,21.99971591613901,21.999746103757715,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94891.49329390192,1.8250199234926328,14.395358537042108,12.641947840013971,14.566106073861498,15.155078542803642,14.273173465608778,36412.639139655505,57426.303908152804,468.2127627921093,28.970059276349847,1.8250199234926328,41.550000000000004,1.8250199234926328,94562061.68507081,7076571.42857143,55248371.66912688 
 12/25  13:00:00,-2.0,-2.4133451167289617,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99992471435579,21.999922443459866,22.000229399932675,22.000486847190285,22.004676252774953,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106839.84468900585,1.5280143951865437,13.772362720027637,11.492491718849221,13.044723929758447,13.648123538659805,13.283889059845194,36520.8662212808,48265.05720978308,391.5465018791926,24.813341962835377,1.5280143951865437,41.55,1.5280143951865437,131172148.83409394,7076571.42857143,82872557.5036903 
 12/25  14:00:00,-1.4166666666666667,-1.8425425533150233,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99951738867273,21.999729988335957,21.99981396731955,22.000087330705927,21.99990436948228,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99502.64914666768,1.4480694278979078,13.341201791747041,10.853397314543413,11.840293162638176,12.483588970612852,12.174429589529167,35642.11565695066,44450.22956804489,371.03262285502177,24.50968365479841,1.4480694278979078,40.95208333333333,1.4480694278979078,131169920.73403038,7076571.42857143,82872557.5036903 
 12/25  15:00:00,-1.0,-1.6594827903677871,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99988665841259,21.99983508368736,22.000207513971784,22.000507223637914,21.998141467829303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,101141.95077302994,1.5389887868729055,13.148414038642608,10.501566721910342,12.483775242668921,13.16248223160899,13.043985140259446,35006.00090240612,43351.803733305635,394.35595965479,24.79616751639482,1.5389887868729055,40.525000000000006,1.5389887868729055,140521434.74853438,7076571.42857143,82872557.5036903 
 12/25  16:00:00,-1.0,-1.8205957122894099,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999757306986925,21.999939622664453,22.000332312112974,21.999719863518937,22.00221677573076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102930.24052285856,1.588414950272272,13.033559346679546,10.30124700358523,12.988674897927373,13.70729829282189,13.879415067059815,34999.32778611811,42994.589970132416,407.04292335138183,25.018762079490017,1.588414950272272,40.525000000000006,1.588414950272272,159922324.28720266,7076571.42857143,82872557.5036903 
 12/25  17:00:00,-1.0,-1.8205957122894099,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999788462365675,22.000118775136798,22.00035958753989,22.000297348382023,21.994691387117058,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,101756.63674988497,1.568531973849946,12.889486409142213,10.108351146069472,12.996976463270554,13.728334129138473,14.082121294115273,34999.92793601868,41913.42090155316,401.94581503062244,25.001220339713825,1.568531973849946,40.525000000000006,1.568531973849946,160162971.85268408,7076571.42857143,82872557.5036903 
 12/25  18:00:00,-1.0,-1.8205957122894099,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999990669323967,21.999951020736717,21.999695886710658,21.999677062589583,22.000115512417352,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,107553.95828761302,1.675570134737079,12.888323277139627,10.237609696008581,13.28753397627149,13.967777959028949,14.180564638628645,34999.80247036386,46303.93098124452,429.3947236965712,25.16509360329253,1.675570134737079,40.525000000000006,1.675570134737079,123622395.27127126,7076571.42857143,55248371.66912688 
 12/25  19:00:00,-1.5833333333333333,-2.1627912494304837,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99972783200565,22.00037135847053,22.000176606440988,22.000132003329686,22.0031761681973,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89784.63073931776,1.231523160909799,12.998554187115099,10.552588665122487,13.842883150236338,14.42405987163176,14.351512623895266,35887.16480753338,50915.2533252896,315.48476076528885,23.678181048716727,1.231523160909799,41.12291666666667,1.231523160909799,85649434.93602206,7076571.42857143,27624185.83456344 
 12/25  20:00:00,-3.1666666666666665,-3.3316506674774544,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.320972702586484,20.18675361015183,18.413572612648505,18.164398957910567,15.693967667874162,0.0,0.0,0.0,0.0,0.0,15.560000000000008,23.890000000000004,15.560000000000008,29.44000000000001,15.560000000000008,23.890000000000004,15.560000000000008,23.890000000000004,15.560000000000008,40.00000000000001,2046.5291327353673,0.023698525563075806,27.990011971847604,18.93439800869067,36.8031642896304,39.47609246656819,58.186521440379515,0.0,0.0,6.068767824147227,22.31046251261583,0.023698525563075806,41.83080754853531,0.023698525563075806,42280832.227605246,0.0,6906046.45864086 
 12/25  21:00:00,-3.4166666666666665,-3.641705992093763,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.267119761325194,18.47217984750827,15.975807651403548,15.729829722355957,15.600038678180184,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,322.41842377468924,0.0035169260843656847,45.171112181804176,30.321801086685316,59.5516659950576,62.585536110994155,65.61221153780099,0.0,0.0,0.9003189177062324,20.870302237111805,0.0035169260843656847,35.53330535221036,0.0035169260843656847,42262268.61415685,0.0,6906046.45864086 
 12/25  22:00:00,-3.5833333333333335,-3.7430081453205264,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.641502642365165,17.975071450596896,15.560031567387616,15.559987713372402,15.559977733678855,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1612.6369509429153,0.016608065205384784,52.56388301649059,35.25700049931444,65.90324956397718,66.80949937586155,68.83549670634066,0.0,0.0,4.2508187492986895,20.011665430421928,0.016608065205384784,43.17291666666667,0.016608065205384784,42211777.564765334,0.0,6906046.45864086 
 12/25  23:00:00,-3.4166666666666665,-3.641705992093763,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.356866629183035,17.744051471061173,15.55991027226316,15.560003739223518,15.560098580937543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2639.0286970397938,0.02596066852880624,56.371196626026325,38.000749984595,67.53797678458761,68.30940737401023,70.44790093649267,0.0,0.0,6.642972205470008,18.706598705496635,0.02596066852880624,43.00208333333333,0.02596066852880624,42282959.24860199,0.0,6906046.45864086 
 12/25  24:00:00,-2.4166666666666665,-2.8211638062936637,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.093512578437796,17.583411384593266,15.559928044426448,15.56003264606325,15.559892431466766,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2993.580669314421,0.029249378824560513,59.58209695633473,39.9836515369388,68.40187112924482,69.12135404657947,71.24933345665507,0.0,0.0,7.482965303926236,17.510214142777553,0.029249378824560513,41.97708333333333,0.029249378824560513,42285987.63765357,0.0,6906046.45864086 
 12/26  01:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.963056128163478,17.481910263232464,15.560102834302539,15.560129281597419,15.560226673923884,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3362.116457569195,0.03239051238748329,61.372667667289136,41.36078485269819,69.01881758453875,69.71679610426234,71.74595341027207,0.0,0.0,8.285411072484589,16.75018281937756,0.03239051238748329,41.55,0.03239051238748329,42288878.502352625,0.0,6906046.45864086 
 12/26  02:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.80274783362114,17.355750812699572,15.560107940934977,15.560142093317788,15.560164584899718,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3250.899230829403,0.030733742398840996,63.28483219053092,42.94384369997249,69.13474938372774,69.8296102398933,71.73715567374641,0.0,0.0,7.860947310937782,16.25560382810752,0.030733742398840996,41.550000000000004,0.030733742398840996,42287355.171475485,0.0,6906046.45864086 
