Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/26  03:00:00,-2.5833333333333335,-2.9843043550854724,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.67706247614448,17.20379853705946,15.560020162410686,15.560121886664858,15.560166994871013,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3500.5128961361693,0.031952273904808974,65.00316212953018,44.930111487319586,69.3679147020249,70.04478541872307,71.71301166215481,0.0,0.0,8.172218769342662,16.004163305310907,0.031952273904808974,42.14791666666667,0.031952273904808974,42288476.426721804,0.0,6906046.45864086 
 12/26  04:00:00,-4.166666666666667,-4.323026936071613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559989572415907,16.9569962631601,15.560034264614542,15.560051430645503,15.560051145418099,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5453.5535394781555,0.04654802282375952,66.97449303714792,47.87568114375512,70.42769492763681,71.06432113413788,72.46310671470044,0.0,0.0,11.904880087839416,15.816441661527518,0.04654802282375952,43.770833333333336,0.04654802282375952,42239345.67633976,0.0,6906046.45864086 
 12/26  05:00:00,-5.583333333333333,-5.583334529922413,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559989718508504,16.714584692503294,15.559768736805315,15.55991900702581,15.560037193174244,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6821.626307917312,0.05520042401495001,67.95262833385975,50.879704392531416,71.45991160045547,72.06227510713596,73.27182803818533,0.0,0.0,14.11748211097071,15.699483115653921,0.05520042401495001,45.22291666666666,0.05520042401495001,42309883.71096341,0.0,6906046.45864086 
 12/26  06:00:00,-6.0,-6.000002732671267,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.688401600061358,16.541531499324712,20.983376109915515,20.876400320720922,22.181443805727216,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,60966.46922082251,1.0133389455590658,28.80909065255936,53.01991434483963,29.36840758585107,30.636731009278662,22.609118876671573,0.0,0.0,260.1580287907946,30.8498180818483,1.0133389455590658,45.65,1.0133389455590658,43195551.703635454,0.0,6906046.45864086 
 12/26  07:00:00,-6.583333333333333,-6.583334216243396,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999980808886278,16.450692133774627,21.99968476621085,22.0005695755715,22.000510745339696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,46059.97570840085,0.49052934223052697,17.459348452659132,53.91156834953777,19.506515271435735,19.88609828202443,19.22669406217481,0.0,0.0,125.66367649794911,23.737352337640747,0.49052934223052697,46.24791666666666,0.49052934223052697,42648800.781903185,0.0,6906046.45864086 
 12/26  08:00:00,-6.416666666666667,-6.606646375866016,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000059911732095,17.779833556873687,21.999499564498517,21.99955689699296,21.999292913899527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,58151.77273231703,0.6265452961246707,16.689110104922673,43.64614520376302,18.779301341486093,19.115622464808915,18.12147016751796,0.0,15978.250514983645,160.5186410308479,23.432972895713565,0.6265452961246707,46.07708333333333,0.6265452961246707,42836811.2993947,0.0,6906046.45864086 
 12/26  09:00:00,-6.583333333333333,-6.718073046130075,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00019540417556,19.769298992434724,21.999494511707724,22.00000488412536,21.99732165638086,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,120088.08323124783,1.4078567471842753,16.378977485899487,28.926045939306878,18.563143255354802,18.879266117255415,18.1662040217434,39859.43410199565,65298.92518824333,360.868253643805,24.987108565027555,1.4078567471842753,46.24791666666666,1.4078567471842753,50572109.965014115,7076571.42857143,6906046.45864086 
 12/26  10:00:00,-7.0,-7.18192933416353,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000549235327437,21.098281220196363,22.000422344969834,21.999497795756863,21.997976851754498,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,129430.5653955936,2.005270137154373,16.083286836423948,20.06271971783779,17.95229202798981,18.339551966837256,17.620701667123218,42431.89308821498,75968.13536693736,514.7919657507622,31.236713110632213,2.005270137154373,46.675000000000004,2.005270137154373,37867463.63608843,7076571.42857143,13812092.91728172 
 12/26  11:00:00,-7.583333333333333,-7.710196692394123,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000000670406035,21.857914846415408,21.999613580555636,22.000148086350066,21.996926744638483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,116807.4481660549,1.7090071666435946,15.556394928509503,14.902257156709327,15.431393315474246,15.933508257794188,15.436189959384985,44564.83988525849,73908.26780493137,438.69506490663707,30.484235410843336,1.7090071666435946,47.27291666666667,1.7090071666435946,94140306.61488885,7076571.42857143,55248371.66912688 
 12/26  12:00:00,-6.833333333333333,-7.020240867052844,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000082903499845,21.999808424308583,22.00004139588853,21.999867030342973,22.00290266452438,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102707.59721818136,1.1234662109964646,15.095082763000114,13.386284973479283,12.752723986595706,13.239304639246777,12.548366646327949,43800.52863634905,66657.51456929889,287.871820121925,24.629794572150256,1.1234662109964646,46.50416666666666,1.1234662109964646,93913469.61964491,7076571.42857143,55248371.66912688 
 12/26  13:00:00,-5.416666666666667,-5.5576815384247125,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999780247306422,22.000358749678895,21.999918501719247,21.99994915688484,22.009406717039425,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,114246.79547093139,1.304073147915806,14.54328038068302,12.364883000107477,10.709792675063106,11.246290624588111,10.360515473655019,41672.15653152146,54849.2936730111,334.10374121988536,24.094512882552653,1.304073147915806,45.052083333333336,1.304073147915806,130966191.38006772,7076571.42857143,82872557.5036903 
 12/26  14:00:00,-4.416666666666667,-4.41666833720078,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99999546284558,22.00016226400152,22.000198333905672,22.000077752966188,21.997780943625997,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106363.28857679153,1.268347666215073,14.099564618593716,11.652810225670628,10.04406363373591,10.621409011168268,9.607789311053864,40173.77874070042,50389.32854420589,324.94035500793285,23.96086228612892,1.268347666215073,44.02708333333334,1.268347666215073,131004868.10724494,7076571.42857143,82872557.5036903 
 12/26  15:00:00,-3.4166666666666665,-3.641705992093763,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000181317815844,22.00011806915722,22.000152839198506,21.999943108873854,22.00094476580648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,107081.8796530381,1.3606684058613199,13.888370164476326,11.322745775994237,11.600477525365745,12.270270310089662,11.365981996382482,38659.466610823576,48781.26648150859,348.6092014390426,24.161135557016223,1.3606684058613199,43.00208333333333,1.3606684058613199,140357511.7078141,7076571.42857143,82872557.5036903 
 12/26  16:00:00,-3.5833333333333335,-3.7430081453205264,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000089943856583,22.00015808404774,21.999763919859024,21.99993496878706,22.006142013859463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,111217.52194664472,1.4215920425391362,13.779290351726166,11.134149893734772,12.417593531733646,13.089477635595435,12.780711764052333,38913.16381233786,49330.44863799157,364.24333093164796,24.451567926913544,1.4215920425391362,43.17291666666667,1.4215920425391362,159769021.75998932,7076571.42857143,82872557.5036903 
 12/26  17:00:00,-4.0,-4.216349799643369,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999943920080256,21.999730662325543,21.99992644204657,21.999906777708855,21.992216076868207,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113028.38914573328,1.4077725896622804,13.664987982430908,10.941164370488307,12.66288902900503,13.329257092881642,13.565828958519644,39536.8517305011,49476.76734156706,360.69701886437105,24.388638042482114,1.4077725896622804,43.599999999999994,1.4077725896622804,160036969.67233154,7076571.42857143,82872557.5036903 
 12/26  18:00:00,-4.0,-4.154440616347361,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000097988487866,22.00028181201931,22.00017231721573,22.000290373163846,22.002841573891924,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,121414.85126681482,1.5379147364747159,13.710631682289415,11.118387445566936,13.08706185071022,13.751849661403973,13.84823223884783,39540.26436957453,54766.656445214314,394.0721923743378,24.708677815036072,1.5379147364747159,43.599999999999994,1.5379147364747159,123545847.0164823,7076571.42857143,55248371.66912688 
 12/26  19:00:00,-4.0,-4.000001328840391,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999915049758034,22.000162265487774,21.999655308134056,21.999685838252308,21.999991884074976,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99276.21637780673,1.2337320962263565,13.747505613392066,11.444008537599954,13.711641838385495,14.297372967981502,14.053384204424836,39546.464959808756,58782.278096442686,316.10140979964905,24.345184224432654,1.2337320962263565,43.599999999999994,1.2337320962263565,85652049.77475482,7076571.42857143,27624185.83456344 
 12/26  20:00:00,-4.0,-4.000001328840391,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.111398031501018,19.929594377853153,18.58276094108597,18.327866259793307,15.685548943040176,0.0,0.0,0.0,0.0,0.0,15.560000000000008,23.890000000000004,15.560000000000008,29.44000000000001,15.560000000000008,23.890000000000004,15.560000000000008,23.890000000000004,15.560000000000008,40.00000000000001,1975.7304874718332,0.02282521466699557,30.77954327663764,21.79821693639289,35.24717351682788,37.928291190955925,57.48213668447759,0.0,0.0,5.846129766497765,23.003547230090035,0.02282521466699557,42.63987899043546,0.02282521466699557,42217489.90664459,0.0,6906046.45864086 
 12/26  21:00:00,-3.4166666666666665,-3.416667491038302,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.867379519435236,18.041512583348435,16.147824812206775,15.837134227955739,15.669960278489429,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,165.1971830016022,0.0018662797118975999,50.145213624037545,35.37921086649234,57.66941617605631,61.22664871575747,64.01507698529794,0.0,0.0,0.47783908183846724,21.5341000408189,0.0018662797118975999,32.15392511155747,0.0018662797118975999,42260751.87425944,0.0,6906046.45864086 
 12/26  22:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.083408467830765,17.484727609813163,15.561154570373384,15.559969532980958,15.560021096281325,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1434.7968819723858,0.015665572521177198,58.887591591856854,41.13238312335138,65.28909866320221,66.26660409799383,67.66531708672662,0.0,0.0,4.010213860717745,20.774086721170022,0.015665572521177198,42.574999999999996,0.015665572521177198,42273483.5931012,0.0,6906046.45864086 
 12/26  23:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.706483008980337,17.23337680551536,15.560019222336683,15.560054313653808,15.559890968322497,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2451.0305493505352,0.0250711548731356,63.44022039792861,44.128345886179694,66.87014027850903,67.66112568885028,69.15095582169853,0.0,0.0,6.415978876533706,19.224538948651595,0.0250711548731356,42.574999999999996,0.0250711548731356,42282153.968484126,0.0,6906046.45864086 
 12/26  24:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559999094283391,17.063047246821434,15.560063997248115,15.559913267684742,15.559899090777494,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3867.4099014697654,0.03722150666006019,65.66754508270962,46.24197711863079,67.83985171728035,68.56853900339348,70.05772555330836,0.0,0.0,9.522875929406432,17.785033734174736,0.03722150666006019,42.57500000000001,0.03722150666006019,42293342.30420655,0.0,6906046.45864086 
 12/27  01:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560006238820451,16.924149906300315,15.56003881925958,15.559880210789133,15.560011641488524,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4960.109792775977,0.04575841816512303,66.39163125889456,48.011424856753365,68.5416928434138,69.27900070769604,70.69201768835913,0.0,0.0,11.704731946430117,16.673164746499477,0.04575841816512303,42.574999999999996,0.04575841816512303,44427103.18403053,0.0,6906046.45864086 
 12/27  02:00:00,-2.4166666666666665,-2.653924963276918,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559981783789715,16.811560960309205,15.560024094642644,15.559712040733706,15.560198697598949,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5686.304764880838,0.05248419016719863,66.92736658509308,49.50315335533178,69.07988558198458,69.82303182125317,71.12517631365093,0.0,0.0,13.423707627367106,16.07609325478026,0.05248419016719863,41.97708333333333,0.05248419016719863,44370720.72039995,0.0,6906046.45864086 
 12/27  03:00:00,-2.0,-2.1717818087920193,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.55999707653883,16.709061093659134,15.560031657565625,15.559962260374796,15.55999234781545,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6227.125611137732,0.057779552537586494,67.36002824795325,50.85667682909544,69.53702881222375,70.27804487569456,71.4484062384657,0.0,0.0,14.777345638269253,15.794521702965648,0.057779552537586494,41.55,0.057779552537586494,44438166.46631578,0.0,6906046.45864086 
 12/27  04:00:00,-1.4166666666666667,-1.666364444950703,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559953964198888,16.60588170808968,15.560164201302543,15.559987200488782,15.559932333731128,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6868.496894236632,0.06497833263777983,67.70920806021678,52.170635590189306,69.90509195501119,70.62503534342143,71.6588260266234,0.0,0.0,16.61811558911924,15.678958330458542,0.06497833263777983,40.952083333333334,0.06497833263777983,44444792.13739663,0.0,6906046.45864086 
 12/27  05:00:00,-1.0,-1.1806882849550873,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.777186729984603,18.242950608728265,20.250397996334247,20.044319306034808,22.182968015318988,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,77418.99942251033,1.5372066681918184,34.4603351019474,39.55593413548505,32.83024814659293,34.86227914656277,21.147208258452775,0.0,24109.58184425945,394.3064554438133,28.68679981132954,1.5372066681918184,40.525000000000006,1.5372066681918184,45804398.01371627,0.0,6906046.45864086 
 12/27  06:00:00,-1.0,-1.0000020460782564,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.521239692336962,19.3854083552897,21.875938717776734,21.64328006658503,21.99938860271062,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,83342.55074879086,1.9655769421164784,19.872571972063213,31.06211768579949,19.02134717274293,20.879835790718978,17.663663679117843,0.0,37973.048270015024,504.4635710800796,30.1995290174513,1.9655769421164784,40.52500000000001,1.9655769421164784,46138394.96212089,0.0,6906046.45864086 
 12/27  07:00:00,-0.4166666666666667,-0.4166683256505433,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.588386507515366,20.742670307081973,21.640587140323756,21.393826465292488,22.00015022296891,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,99605.92701340672,2.6555448848539185,17.917910315010907,20.36190998536749,18.62635048144391,20.508099548347655,15.986205027020134,32368.016669590015,56445.221125216856,681.6650480186792,30.953728787853098,2.6555448848539185,39.927083333333336,2.6555448848539185,53915422.63704488,7076571.42857143,6906046.45864086 
 12/27  08:00:00,0.0,-9.864776728270871e-7,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.81716262274307,20.971553292498673,21.94598850708989,21.574969890759615,21.99926336111705,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96830.90964866574,2.6211934568712207,15.933256097034459,18.194682122941526,16.045611975061096,18.54848923982973,14.97458716133684,31850.38146512333,54930.62007982848,672.7841635733705,30.66151538674202,2.6211934568712207,39.5,2.6211934568712207,85472809.40716393,7076571.42857143,27624185.83456344 
 12/27  09:00:00,0.0,-9.864776728270871e-7,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99702740788177,21.39225827795671,21.9997604691482,21.907310471792332,22.00063637803865,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95972.74995735497,2.3222667070955434,14.235735321159433,15.092389331006304,14.626814582569393,15.835170067097913,14.115801432781828,32483.276163067592,53752.67014770336,595.8678511590806,29.596929543740146,2.3222667070955434,39.5,2.3222667070955434,122574752.44319935,7076571.42857143,55248371.66912688 
 12/27  10:00:00,0.0,-9.864776728270871e-7,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00020990203147,21.954079964741286,21.99989507227617,21.99978412639852,21.997819007265022,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81854.37092861974,1.460840761286138,13.316461416576148,11.367291206934349,13.128649348634548,13.897339471969426,13.316383397066845,33339.733057587866,47313.092537703524,374.4748716787265,25.426422199480996,1.460840761286138,39.5,1.460840761286138,176335389.0486516,7076571.42857143,124308836.25553547 
 12/27  11:00:00,0.0,-9.864776728270871e-7,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000038265647152,22.000014755181287,22.00024045214751,22.00029883825724,21.999331829162333,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73618.03354059077,1.0630776488551579,12.743193164810718,10.250863194733215,11.751208468392115,12.424822982919176,12.346999243837873,33528.79327584373,41332.05797649157,272.28444630455033,22.9287046848826,1.0630776488551579,39.5,1.0630776488551579,177247528.7140274,7076571.42857143,124308836.25553547 
 12/27  12:00:00,0.5833333333333334,0.10851538689407557,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000078572276028,22.00010705941564,21.999754205192954,22.000103385797203,22.00013920093576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61343.250407377665,0.8951654444931646,12.291358509434234,9.539354972882577,10.104016197709498,10.765695003495685,10.98394021274766,32630.18909408482,34092.57924855035,229.2543565515878,22.51395870075697,0.8951654444931646,38.90208333333333,0.8951654444931646,179489242.76091713,7076571.42857143,124308836.25553547 
 12/27  13:00:00,0.4166666666666667,-0.20938861685471033,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999831505015937,21.999724276339563,22.000104851428816,21.999560396233253,22.004452867440325,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79513.00924014741,1.323477184380858,11.961211588642657,9.010879188662024,8.999642159961944,9.631450561177507,10.096137755066804,32875.66276811829,31332.44568330959,339.123302226207,24.687851177061418,1.323477184380858,39.072916666666664,1.323477184380858,180639703.3691918,7076571.42857143,124308836.25553547 
 12/27  14:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000223095410735,22.00000572555868,22.000044905692263,21.999764342958542,21.999601216372856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76379.91611774969,1.219537367556727,11.707031005381182,8.64486503511746,8.691166563473764,9.338887411825274,9.797419664794761,33510.01751958519,29686.491285159846,312.47713147538167,24.513767621119413,1.219537367556727,39.5,1.219537367556727,180417696.03139487,7076571.42857143,124308836.25553547 
 12/27  15:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999789927461137,22.000014800921917,21.999960256134983,22.000448010566913,21.999255803983626,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77272.27151422972,1.2449593799636487,11.545208725076629,8.45065099948306,9.4180488341482,10.102560115800836,10.761179385701565,33510.091760121686,28781.349309256653,319.0012240826281,24.647545835320482,1.2449593799636487,39.5,1.2449593799636487,188318559.40323633,7076571.42857143,124308836.25553547 
 12/27  16:00:00,-0.5833333333333334,-1.0272941631761079,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000028523588323,21.999960201898592,22.000286029014422,22.0001112633813,21.99940600999895,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77841.8277048966,1.2158126980337831,11.467876974662266,8.3108006751744,9.74179959096338,10.478185672844598,11.556089120637978,34388.15033338149,27572.795596255248,311.5422489035198,24.772884696121732,1.2158126980337831,40.09791666666667,1.2158126980337831,206801170.97935417,7076571.42857143,124308836.25553547 
 12/27  17:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99971650067145,21.99997862686409,21.999961929545275,21.99983083923256,22.00339092434166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79813.43189204253,1.2029390407100544,11.418431812095285,8.220079340958817,9.84980891870009,10.602649604017293,11.903436390563341,35015.315065825416,28781.600142111773,308.2342279799901,24.648835337728226,1.2029390407100544,40.525000000000006,1.2029390407100544,206967419.80182785,7076571.42857143,124308836.25553547 
 12/27  18:00:00,-1.5833333333333333,-2.0056208343810797,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999873026280582,22.000174749409492,22.000184957095268,21.99989377757993,21.995311215293757,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85013.34283633376,1.231732243627323,11.402984037940636,8.250297941216806,10.015359199112622,10.782291959394186,12.165559723709299,35893.6695622191,31860.028353279533,315.608680650746,24.6042071497491,1.231732243627323,41.12291666666667,1.231732243627323,207098629.7696658,7076571.42857143,124308836.25553547 
 12/27  19:00:00,-2.0,-2.4133451167289617,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000099980350324,22.000083056278996,22.000107328958563,21.999925815211583,22.001357780632915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64374.567297379566,0.8072501119160247,11.5817071377532,8.60033184215087,10.501174333431605,11.288711455796033,12.431198614241886,36520.74794839943,35279.213087877106,206.73684383348325,22.475336771044905,0.8072501119160247,41.550000000000004,0.8072501119160247,150723412.40349343,7076571.42857143,69060464.58640862 
 12/27  20:00:00,-2.0,-2.4133451167289617,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999982110346437,21.99961024111563,22.000522950596274,22.000100144565547,21.99970444826542,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72007.89043754403,0.9044205201422754,11.754733311923594,8.87416428963762,10.998255708112659,11.743777085328185,12.665148522132911,36519.996144346376,39718.74616529062,231.62389500093613,22.502345518949127,0.9044205201422754,41.55,0.9044205201422754,141020388.31332466,7076571.42857143,69060464.58640862 
 12/27  21:00:00,-2.0,-2.4133451167289617,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000504405858056,21.99961213335421,22.000164276789718,22.000128739568087,21.999888156375295,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68405.86219467751,0.8613678957959952,11.866482609691829,9.08194156298221,11.401696486765713,12.13428395840044,12.655977397238077,36520.090073902924,39815.41049712264,220.60059638483025,22.55098667867742,0.8613678957959952,41.550000000000004,0.8613678957959952,140826696.81742364,7076571.42857143,69060464.58640862 
 12/27  22:00:00,-2.0,-2.4133451167289617,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.333176040607366,20.33561418719873,18.971729096917272,18.58631104131595,18.462408935487797,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.99950051449112,16.00495894360836,28.218372028208083,31.922414218730797,32.82741265969582,0.0,0.0,0.0,22.54006991003473,0.0,22.54006991003473,0.0,65095679.537025034,0.0,27624185.83456344 
 12/27  23:00:00,-2.5833333333333335,-2.9843043550854724,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.726992753947666,18.95354109629244,17.213625592966167,16.699726928523187,16.856244503119346,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.4455719808068,24.66108799012711,44.23589415918957,49.7601434003734,49.2316341440827,0.0,0.0,0.0,22.540069910034735,0.0,22.540069910034735,0.0,44384925.97458473,0.0,6906046.45864086 
 12/27  24:00:00,-4.75,-4.903082434593277,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.105958670301266,18.423388651493468,16.439492311740583,15.906059219691365,15.941442380369878,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.70569286757702,29.637479969442143,53.801748490214784,59.65773355006477,60.580860605343595,0.0,0.0,0.0,22.540069910034735,0.0,22.540069910034735,0.0,44384937.68099907,0.0,6906046.45864086 
 12/28  01:00:00,-4.833333333333333,-5.043163667148014,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.63786083779803,18.071765017328087,15.857184667763454,15.560038160068453,15.559904795576799,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,539.6548745857646,0.005876736451742664,52.314026503798345,33.42209471320397,60.960261095645386,64.93164821892067,66.53103618979519,0.0,0.0,1.504935390657747,22.295499645843734,0.005876736451742664,44.45416666666667,0.005876736451742664,44327801.734134056,0.0,6906046.45864086 
 12/28  02:00:00,-4.0,-4.3714564286164395,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.19017259810244,17.81287668069119,15.560012142399195,15.560023167177876,15.559995328124279,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1568.6529786207946,0.01664936928797525,57.48418755904341,36.42667388931231,65.23661429477399,66.5309156470828,68.32372376090872,0.0,0.0,4.2624604937969135,21.143966488675105,0.01664936928797525,43.599999999999994,0.01664936928797525,44400298.705968045,0.0,6906046.45864086 
 12/28  03:00:00,-4.583333333333333,-4.942932380161043,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.923051531744937,17.609756725649554,15.559956310092609,15.559898674542055,15.560099398874426,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2296.6052592766105,0.022258927479107706,61.0367566449739,38.96532036505776,66.70302699495467,67.79546781346504,69.59260683749174,0.0,0.0,5.696652026082293,19.539176495374928,0.022258927479107706,44.197916666666664,0.022258927479107706,44405466.23691063,0.0,6906046.45864086 
 12/28  04:00:00,-5.583333333333333,-5.922962424255502,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.798453587509627,17.44263462123691,15.559999592469744,15.559907094691248,15.560127132092392,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2804.1636237963116,0.024832949955309574,63.21173692905065,41.23240649301028,67.95298850623817,68.96275289124328,70.66683125185564,0.0,0.0,6.3539174939933964,18.244739796129988,0.024832949955309574,45.22291666666666,0.024832949955309574,44407837.6073575,0.0,6906046.45864086 
 12/28  05:00:00,-6.0,-6.13785685380141,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.906981532369983,18.31336753438211,21.16069710518896,21.072728225296512,22.207719296133387,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,71870.2755929203,1.0653073388841217,25.358450077376137,35.547594061043164,25.71910198219081,27.009644533432947,20.878621592336454,0.0,14733.848552504178,273.3547138677565,28.789231299845284,1.0653073388841217,45.65,1.0653073388841217,45306410.36508577,0.0,6906046.45864086 
 12/28  06:00:00,-6.583333333333333,-6.768332555217536,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000185335574376,19.757493700195113,21.999962101311183,22.000151150868714,22.00015013026974,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,78851.35119665555,1.007796170718815,16.14258501405436,26.74250966235779,17.784986659803227,18.317372537001468,18.02225571966287,0.0,36155.5544535229,258.4568694433202,25.599577977864822,1.007796170718815,46.24791666666665,1.007796170718815,45315296.13117985,0.0,6906046.45864086 
 12/28  07:00:00,-7.583333333333333,-7.710196692394123,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000642388894416,21.764799086006875,22.000658545900198,21.99998366113844,22.00106958960365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,125753.94410532275,1.9652512171396792,15.54935701524841,14.200841952921635,17.34201246967626,17.87886301961198,17.09811502317835,44596.222058762214,75219.13611663644,504.6338331000584,31.96628639267446,1.9652512171396792,47.27291666666667,1.9652512171396792,53215572.76985794,7076571.42857143,6906046.45864086 
 12/28  08:00:00,-7.416666666666667,-7.595569054851032,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00019252866043,21.999531764778595,21.99911050165112,21.9993046330661,21.99937402568659,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113489.90887672023,1.3724438937152073,15.29356105008427,12.991591844579387,17.001061053229304,17.547289478338456,16.68401578383538,44656.33016022352,70675.38530795596,351.9308100552348,27.157764584526088,1.3724438937152073,47.102083333333326,1.3724438937152073,84317873.38489446,7076571.42857143,27624185.83456344 
 12/28  09:00:00,-6.416666666666667,-6.740058997191042,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999767000088024,22.000101861180415,22.00011421196643,21.999701845192913,21.997910369633885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106175.68977475453,1.1380132186607368,14.959003136803096,12.538649663023646,16.32868283074208,16.977157578856858,16.47864982276008,43168.15063182616,62211.71399541309,291.5355034658891,23.754272408886262,1.1380132186607368,46.07708333333333,1.1380132186607368,121547558.17806512,7076571.42857143,55248371.66912688 
 12/28  10:00:00,-6.0,-6.13785685380141,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99971021425607,21.999924486358527,22.00012338419626,21.99962537503161,21.99837243262641,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87510.92420099334,0.9132608086108044,14.414163837948147,11.546720601548222,14.761836418338907,15.549407502805058,15.379873087355522,42548.92376671955,48965.69970456514,233.90044641171752,22.720866241223792,0.9132608086108044,45.650000000000006,0.9132608086108044,175759459.35846975,7076571.42857143,124308836.25553547 
 12/28  11:00:00,-5.416666666666667,-5.618043057847584,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00013299221163,21.999822534680423,22.00016271262031,21.999807986882274,22.001656100857563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77592.4107468419,0.8215833177467813,13.972886677291243,10.782381391152718,12.015798035664377,12.754813607371263,12.79926255179288,41668.60576968609,44571.52566753621,210.40730577182424,22.46557034127058,0.8215833177467813,45.052083333333336,0.8215833177467813,177099010.3137282,7076571.42857143,124308836.25553547 
 12/28  12:00:00,-4.416666666666667,-4.779642168126295,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991754247368,22.000241559786655,22.000196465802105,22.000060481641242,21.99876473478717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61015.29165833111,0.6698103958643685,13.533632498859994,9.961536317855114,9.261062032793248,9.910786370266692,9.930242285879103,40158.11766366209,36043.065219172466,171.52933595853872,22.24748145425275,0.6698103958643685,44.02708333333334,0.6698103958643685,179283686.71222237,7076571.42857143,124308836.25553547 
 12/28  13:00:00,-4.583333333333333,-4.942932380161043,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000021056629972,21.99998770797086,22.000008531514197,21.99999531183845,22.00066815449934,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83398.66815648056,0.9735458916792655,13.118873382041327,9.274751630838445,7.812948212874434,8.374442296513509,8.457641965903745,40408.835371550376,32928.38771883973,249.39867098698934,23.69878296708627,0.9735458916792655,44.197916666666664,0.9735458916792655,180319543.91799504,7076571.42857143,124308836.25553547 
 12/28  14:00:00,-4.416666666666667,-4.779642168126295,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999969978421447,22.000131801844926,21.99997370564731,22.00017946237954,22.005718466350384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80703.43142308904,0.9493840656591392,12.867322666354946,8.913552654477542,7.63477441285499,8.202259510794127,8.185895700329079,40157.76437484199,31302.244921848247,243.20831202614545,23.684325600480715,0.9493840656591392,44.02708333333334,0.9493840656591392,180153114.83551082,7076571.42857143,124308836.25553547 
 12/28  15:00:00,-4.0,-4.3714564286164395,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99980998440768,22.00016550388305,22.00025322594496,21.99974508664107,21.999310590540116,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84078.58459350011,1.022282435845762,12.765288648176123,8.794261964362471,9.136095552143916,9.873208675567797,10.010921281612028,39530.9252049923,30933.66976884702,261.8979453150302,23.920410538575055,1.022282435845762,43.599999999999994,1.022282435845762,188131724.90597945,7076571.42857143,124308836.25553547 
 12/28  16:00:00,-4.583333333333333,-4.734495084873964,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999841311654965,22.00010257934359,22.000160813986056,21.99975830509311,22.004594449601115,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86302.50443148443,1.0291736072285913,12.7105300133778,8.720104314118153,10.042776590149492,10.8452723467139,11.653747832419922,40417.651171995785,30464.765230242858,263.6767721402805,24.132099040350724,1.0291736072285913,44.197916666666664,1.0291736072285913,206630238.33761024,7076571.42857143,124308836.25553547 
 12/28  17:00:00,-3.25,-3.4805265293412275,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999756956621543,21.99995149792751,21.99999807055835,21.99994235568506,22.002229441226856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84151.73303489322,1.069164429788202,12.61315546382811,8.622260756237031,10.255948287879406,11.078223473954814,12.115089589243986,38408.387225778155,30458.92301262668,273.91233013769994,23.97627276048723,1.069164429788202,42.831250000000004,1.069164429788202,206845295.57479867,7076571.42857143,124308836.25553547 
 12/28  18:00:00,-1.4166666666666667,-2.063999682023892,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00019694082808,22.000207848020874,21.999930026555166,22.000202981445984,22.008553723306207,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84223.657648819,1.2224970192491302,12.390497908356648,8.548762620137046,10.321862776189638,11.156175539734846,12.132019557890176,35633.82756653889,31231.413747411138,313.2315678674532,24.460405447021998,1.2224970192491302,40.952083333333334,1.2224970192491302,207091548.67293733,7076571.42857143,124308836.25553547 
 12/28  19:00:00,-1.0,-2.0480660777275905,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999709937495208,22.00006055192732,22.000165097334833,22.00016944527438,22.00000344089999,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62683.88875392917,0.8320752187430579,12.387011268523738,8.797669689486986,10.690817552537075,11.531184309862281,12.459536940712319,34990.61698932722,33763.08355600243,213.09610639828415,22.505045514782967,0.8320752187430579,40.525000000000006,0.8320752187430579,150747418.8026249,7076571.42857143,69060464.58640862 
 12/28  20:00:00,-1.5833333333333333,-2.5390405290119666,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999917176126274,21.999747777827867,22.000003110694774,21.999595318405365,21.999831062871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70676.7768348149,0.9081181813464951,12.487390456029246,9.024620310261435,11.177634199691227,11.967609291285932,12.883650750600452,35871.471369761806,38675.02914064486,232.5708762278251,22.502776251928108,0.9081181813464951,41.12291666666667,0.9081181813464951,141061581.24631664,7076571.42857143,69060464.58640862 
 12/28  21:00:00,-2.0,-2.7795553554371213,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999917842196293,22.000340193192486,22.00002054095803,22.000039741663457,22.00037023031075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67351.6168577971,0.8465419584180993,12.506258193847804,9.195324321676111,11.533288663438874,12.324832287870542,12.893406165572314,36505.62227686563,39222.82776831183,216.80178806201738,22.516252441581997,0.8465419584180993,41.55,0.8465419584180993,140839403.268296,7076571.42857143,69060464.58640862 
 12/28  22:00:00,-2.0,-2.995329405675635,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.250923561594707,20.34975369632097,18.9769196031624,18.58360797877106,18.44688636662909,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.489531714335612,16.0775802266052,28.468513410056563,32.294937590891024,33.42475544460263,0.0,0.0,0.0,22.507493972859915,0.0,22.507493972859915,0.0,65103044.3506615,0.0,27624185.83456344 
 12/28  23:00:00,-2.0,-2.9335800777962002,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.549710635514554,19.0176407423918,17.191083517351416,16.669587874241575,16.786933452156656,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.98625723159901,24.453458302457253,44.713671672486676,50.38248090148742,50.32568275998537,0.0,0.0,0.0,22.507493972859915,0.0,22.507493972859915,0.0,44322372.637935124,0.0,6906046.45864086 
 12/28  24:00:00,-3.1666666666666665,-3.9278590634069666,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.89128182444603,18.538797767257165,16.4192302236356,15.878846771953619,15.861110903454074,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5.76676920791866,0.0000653957356598849,49.45483146850131,28.881548065898652,53.97376088397172,59.94774243085987,61.483666373345216,0.0,0.0,0.016747981942028495,22.50685582223795,0.0000653957356598849,26.02291164404993,0.0000653957356598849,44384999.72203727,0.0,6906046.45864086 
 12/29  01:00:00,-3.4166666666666665,-4.188214724868974,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.442469323397574,18.226536658501008,15.873070664257398,15.560035366696829,15.559946699176463,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,467.8001627853505,0.00538977888529383,54.91369763435745,32.22414639620455,60.85609264180041,64.97518704569421,66.712778624032,0.0,0.0,1.380229781981664,22.21939583978543,0.00538977888529383,43.00208333333333,0.00538977888529383,44389919.08622285,0.0,6906046.45864086 
 12/29  02:00:00,-3.5833333333333335,-4.124953438777762,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.165565428630387,18.01212248202151,15.6006591345963,15.559961851635888,15.560094910373989,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1152.7174747188728,0.012538682538176943,58.543558057813435,34.78405339894826,64.8560241189774,66.57381703829809,68.41614766660349,0.0,0.0,3.210225063459126,21.36222657148456,0.012538682538176943,43.17291666666666,0.012538682538176943,44396511.96578813,0.0,6906046.45864086 
 12/29  03:00:00,-4.583333333333333,-4.942932380161043,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.805249255727892,17.76930619649308,15.559963869614222,15.560023805592515,15.560062103757444,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2510.754166780727,0.02452474467097268,62.68802627708586,37.550012872534055,66.78031068626915,67.92931295481185,69.74472456213452,0.0,0.0,6.276815155340201,19.812333661804683,0.02452474467097268,44.197916666666664,0.02452474467097268,44344988.00912911,0.0,6906046.45864086 
 12/29  04:00:00,-6.166666666666667,-6.49495742576569,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.567922378589932,17.541195267462253,15.559998576216016,15.559969555902507,15.560113828832456,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3787.247784858382,0.03269421263950813,65.8953152144141,40.31207948361894,68.21414664538888,69.26153724771613,70.97839324677686,0.0,0.0,8.365242525420143,18.188666535117676,0.03269421263950813,45.82083333333333,0.03269421263950813,44415082.42160055,0.0,6906046.45864086 
 12/29  05:00:00,-5.833333333333333,-6.168117838800825,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.818097699831277,18.317368114724818,21.159573282453955,21.064355746152355,22.195352409339296,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,71255.67838575548,1.0857891772058892,26.654475926758455,35.284023429327476,25.90492133876694,27.288174871447225,21.15293117097823,0.0,13365.685526868014,278.6448421807565,29.542113692343023,1.0857891772058892,45.479166666666664,1.0857891772058892,45388008.797172375,0.0,6906046.45864086 
 12/29  06:00:00,-5.583333333333333,-5.922962424255502,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999948768248725,19.756071316935806,22.000146734930507,22.00002371239692,21.99974384676862,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,76476.91877815464,1.0239061439570418,16.538582463341815,26.588435742660852,17.797101519811278,18.36823117441524,18.09095795102656,0.0,34111.58216146999,262.5722476477197,25.610415886702985,1.0239061439570418,45.222916666666656,1.0239061439570418,45267579.803209096,0.0,6906046.45864086 
 12/29  07:00:00,-6.583333333333333,-6.903524705397387,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999696673874485,21.780484740067646,22.000789595476657,21.999882541801853,21.999397279468138,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,120834.95385675486,1.968315405410667,15.82661971075912,13.992196840747004,17.208306156924326,17.744257668658026,17.017200522064936,43099.91475547296,72137.25769650422,505.3549523581007,31.56357896716384,1.968315405410667,46.24791666666666,1.968315405410667,53280700.31675843,7076571.42857143,6906046.45864086 
 12/29  08:00:00,-7.0,-7.312235222614114,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99979073926407,21.999546974330837,22.000374555813618,22.000116738145817,22.000327712382315,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,108930.37409711316,1.252711230863783,15.489542755520484,12.818427835074734,16.84646597931175,17.414125665648832,16.559444365564996,44030.72110578784,67898.3357677606,321.09444724749835,25.77283200598824,1.252711230863783,46.675000000000004,1.252711230863783,84206954.32722573,7076571.42857143,27624185.83456344 
 12/29  09:00:00,-7.0,-7.312235222614114,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000075592767118,22.000196616715503,22.000370257044608,22.000243771155798,21.999625918891024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,105960.19343401793,1.095102114303273,15.165107439336438,12.405328197809418,16.304091122975514,16.969901903627477,16.518732499864203,44046.13570553242,61572.66743862396,280.52681267150484,23.522562094080566,1.095102114303273,46.675000000000004,1.095102114303273,121440178.17682102,7076571.42857143,55248371.66912688 
 12/29  10:00:00,-7.583333333333333,-7.884654623742374,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999963120776325,21.999800942312913,21.999675860882462,22.000076108099965,22.00052206851811,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89563.60170861654,0.8699134698143287,14.676694852850423,11.506967611507868,15.047909365820098,15.85917261050271,15.94320857703444,44923.934062485634,49872.23131194051,222.79347456422317,22.62624702940977,0.8699134698143287,47.272916666666674,0.8699134698143287,175790654.93884534,7076571.42857143,124308836.25553547 
