Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 12/29  11:00:00,-8.0,-8.293610387667217,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99953121040185,21.999933535937483,22.000164952719988,22.00047677918467,22.001387400799644,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82662.82975441487,0.781308132325759,14.30365520790535,10.906457174423268,13.177446003516486,13.965401383065469,14.386533205492386,45551.24504684269,46945.249693965015,200.08910087509852,22.388011347399594,0.781308132325759,47.699999999999996,0.781308132325759,177052665.51119843,7076571.42857143,124308836.25553547 
 12/29  12:00:00,-6.833333333333333,-7.148822390361322,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000042714435228,21.999993788026156,22.00000161805937,21.99994400107771,21.99918033169752,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67710.23671224763,0.6664486337168687,13.995732828486554,10.228194246233159,10.71781801333311,11.459519007039702,11.803090668875825,43795.114498640985,39110.55105761201,170.6670123560228,22.214318285960918,0.6664486337168687,46.50416666666667,0.6664486337168687,179293912.54583094,7076571.42857143,124308836.25553547 
 12/29  13:00:00,-5.416666666666667,-5.759588545496982,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999806532139008,22.000037931407025,22.000029112321172,21.999849337961663,22.00288637793302,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87848.14658115007,0.9791331099329758,13.5584683555635,9.53090265660139,8.799029583379818,9.445887679228347,9.654012446066966,41662.825267886335,34277.31689285741,250.82356721344198,23.59238364160966,0.9791331099329758,45.05208333333334,0.9791331099329758,180327389.43792492,7076571.42857143,124308836.25553547 
 12/29  14:00:00,-5.0,-5.351197700824927,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000411582788136,21.999817357147123,22.000132317383517,21.999798206532514,22.0029881291801,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82818.960717837,0.9488308968815723,13.23228819394265,9.06508490641391,8.104327983336242,8.711704469570245,8.781113721740054,41035.59039355214,31784.09640090962,243.06988611622327,23.740888438116798,0.9488308968815723,44.625,0.9488308968815723,180160646.5222084,7076571.42857143,124308836.25553547 
 12/29  15:00:00,-5.0,-5.1460456109289305,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999846064364235,22.000245564219338,22.000055844720872,22.00000882243897,21.999798404893294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86635.71590573169,0.9991244442151146,13.115412745937755,8.904267891096474,9.555258189474477,10.310227013817768,10.488378236859582,41044.703292281694,31777.6608420949,255.96243900108675,23.877105553820954,0.9991244442151146,44.625,0.9991244442151146,188134267.02822307,7076571.42857143,124308836.25553547 
 12/29  16:00:00,-5.583333333333333,-5.583334529922413,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000199183046096,21.999811846120707,22.000328701600463,22.000043767836843,22.001090817444634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90093.10717977573,1.018275231040515,13.052311456396701,8.815346305653627,10.408074123364571,11.25187960682262,12.130167886008403,41927.99852064135,31746.5738045199,260.87968064802834,24.053980968575903,1.018275231040515,45.22291666666666,1.018275231040515,206652904.44885176,7076571.42857143,124308836.25553547 
 12/29  17:00:00,-7.166666666666667,-7.343765650028705,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000420194618485,21.999979588558574,22.000203258160557,21.999903246918482,22.000851934019938,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98411.00288473642,1.0368343724349505,13.045153711760102,8.78293705328476,10.807425926027248,11.67142556380484,13.325513921034089,44302.68820781379,35495.34571619484,265.6394949718739,24.13235732808495,1.0368343724349505,46.84583333333333,1.0368343724349505,206758432.69367555,7076571.42857143,124308836.25553547 
 12/29  18:00:00,-8.0,-8.293610387667217,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015891983126,21.999915341372432,22.00033503077799,21.999450584890365,21.99864745238301,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,104903.5385898064,1.0590583945132561,13.12765187198667,8.9442355194914,11.280982335820744,12.180551146438829,14.049397785933591,45551.0532791315,39610.8847997324,271.32467003727317,23.99959146824266,1.0590583945132561,47.699999999999996,1.0590583945132561,206970997.2823048,7076571.42857143,124308836.25553547 
 12/29  19:00:00,-8.0,-8.293610387667217,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99991076063964,22.000000912957507,21.999520406001196,22.000230168741254,22.00002797963978,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77189.41222217648,0.7297283091234547,13.376680367893158,9.41089588894934,11.976280661051824,12.799220597639376,14.400905427257683,45551.533318116126,43179.29243661936,186.88000623031826,22.397454887781738,0.7297283091234547,47.699999999999996,0.7297283091234547,150699376.2644131,7076571.42857143,69060464.58640862 
 12/29  20:00:00,-8.583333333333334,-8.866385161508697,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999502275078083,22.000235525873013,21.999807135462515,21.999366680671898,22.00012714731638,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86045.2611021058,0.7945885227522775,13.599024604327257,9.76378300501427,12.649622695818005,13.428572142061983,14.810771688456365,46429.736776332364,48561.20460014322,203.49027033130665,22.391732224654557,0.7945885227522775,48.29791666666667,0.7945885227522775,140920571.54176572,7076571.42857143,69060464.58640862 
 12/29  21:00:00,-9.0,-9.27559855943497,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99991878934458,21.99972672989972,22.00026740982867,21.999521714693074,21.99935585237871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82331.21179318323,0.7489560827510648,13.751355958443328,10.047287661677963,13.162639644114897,13.925189781227386,14.915422014598894,47056.72229017742,49412.78586785391,191.80563320674983,22.426622639796758,0.7489560827510648,48.725,0.7489560827510648,140716097.7541174,7076571.42857143,69060464.58640862 
 12/29  22:00:00,-8.416666666666666,-8.702720466214073,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.018337188028216,20.13903310183694,18.549351886775966,18.15640668266784,18.033347111442172,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.409324173938746,18.58651972367539,34.6101982462593,38.71594368692504,40.392593137504306,0.0,0.0,0.0,22.432267619057907,0.0,22.432267619057907,0.0,65103030.454669,0.0,27624185.83456344 
 12/29  23:00:00,-7.416666666666667,-7.721092096233523,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.160135609853047,18.728904158356272,16.548156447973316,16.029678419499017,16.15173081018665,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.106424622285004,28.328305444843934,53.919602060827124,59.63161679278175,60.19126489997577,0.0,0.0,0.0,22.432267619057907,0.0,22.432267619057907,0.0,44384936.17341815,0.0,6906046.45864086 
 12/29  24:00:00,-7.583333333333333,-7.884654623742374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.58110389690522,18.283172538146655,15.87705203724529,15.5599798222395,15.559983843100001,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,431.6251526149345,0.004100418285246544,55.224593373834075,32.91110819487999,62.43149191139715,66.52173311842839,68.58197671696563,0.0,0.0,1.0500484564020638,22.24741664644621,0.004100418285246544,47.272916666666674,0.004100418285246544,44388728.030382045,0.0,6906046.45864086 
 12/30  01:00:00,-7.416666666666667,-7.541805754869503,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.181456991280047,17.9924830157963,15.572132777648513,15.559947143663742,15.560033478188982,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1539.560421703268,0.014294118973371859,60.09939166580725,36.22911554512576,66.988094828915,68.3692155925399,70.74423678858493,0.0,0.0,3.659651166210588,21.36977161362188,0.014294118973371859,47.10208333333333,0.014294118973371859,42209653.92535509,0.0,6906046.45864086 
 12/30  02:00:00,-7.0,-7.000000994960401,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.78374491661395,17.745468149240903,15.560026469763889,15.560010564772007,15.560081456558386,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2606.0764258227423,0.023125090813816123,64.60259164227647,39.10041168043953,68.52822423549391,69.56869808107585,71.97505744603079,0.0,0.0,5.918554884318124,19.750689194770832,0.023125090813816123,46.675000000000004,0.023125090813816123,42280362.086981945,0.0,6906046.45864086 
 12/30  03:00:00,-7.0,-7.18192933416353,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.57975804806969,17.547688792102964,15.560109469649802,15.559942946880113,15.559844070905028,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3656.4987648029746,0.030721717302973715,67.34788716983998,41.566571137322654,69.61624498056565,70.56452195261028,72.84697856397123,0.0,0.0,7.860632503676058,18.263474197870043,0.030721717302973715,46.675000000000004,0.030721717302973715,42287356.766903624,0.0,6906046.45864086 
 12/30  04:00:00,-7.0,-7.312235222614114,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.56000106910651,17.352647201247667,15.559986217858752,15.560138818117844,15.559848428310303,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5274.069272824746,0.04251234338916126,68.46442236268554,44.01184108284378,70.58545386169162,71.48773947702746,73.584167394836,0.0,0.0,10.875099861352318,17.04049909164337,0.04251234338916126,46.675000000000004,0.04251234338916126,42298208.69405958,0.0,6906046.45864086 
 12/30  05:00:00,-7.0,-7.312235222614114,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.811369807720588,17.196060895041683,21.155926492848966,21.065086542432024,22.183733153170788,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,60384.50269064973,0.9302482654624753,28.4246419554089,45.93359865888545,27.590424804537406,28.922383700325497,22.973039266297715,0.0,0.0,238.8185232324696,30.430277239205505,0.9302482654624753,46.675000000000004,0.9302482654624753,43118717.030393854,0.0,6906046.45864086 
 12/30  06:00:00,-7.583333333333333,-7.884654623742374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000237112787175,17.922230315475943,21.99968536312303,21.99997996231396,21.999272109596046,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,53920.371714406465,0.5297548162247999,17.79688567123181,40.456031500698735,19.225039119979268,19.743265084667158,19.693064374742953,0.0,8983.512715257644,135.68398280917845,22.860193668779328,0.5297548162247999,47.27291666666667,0.5297548162247999,42684874.32278074,0.0,6906046.45864086 
 12/30  07:00:00,-8.0,-8.293610387667217,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999818595574244,19.819182366619504,22.0002640885865,22.000463296362344,22.00009535846381,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,113004.38325209124,1.200369015827642,17.124690217705552,27.205474477481733,18.769042428573275,19.2362886666147,18.6095050637826,42054.18889976708,61512.08373176365,307.63653037183553,24.360475510352217,1.200369015827642,47.699999999999996,1.200369015827642,50380475.11595481,7076571.42857143,6906046.45864086 
 12/30  08:00:00,-8.0,-8.293610387667217,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000084927497937,21.330693845746698,22.00007146414158,22.000145553014807,21.999808180669962,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,129193.22101484805,1.9579473382817014,16.711168407940033,17.92448560850409,18.337938110760565,18.877278548423657,17.996648278325583,44222.097526593534,78375.18609506448,502.7528386504994,31.916301084470362,1.9579473382817014,47.699999999999996,1.9579473382817014,67538227.65191504,7076571.428571431,13812092.91728172 
 12/30  09:00:00,-8.0,-8.293610387667217,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000049484281707,21.995160119599216,22.000419641997485,22.000238068505883,22.00413772095405,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,117661.79809437347,1.3508226255911382,16.238063500435292,13.705038571980618,17.5463927072714,18.151678628453194,17.483128748123892,45502.501670666614,70600.43282398001,346.34914486610506,26.282245336693382,1.3508226255911382,47.699999999999996,1.3508226255911382,103741487.97526896,7076571.42857143,41436278.75184515 
 12/30  10:00:00,-8.0,-8.293610387667217,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999949086334652,22.000061501142515,22.00009999554548,21.999834117249083,22.002309623197874,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,101652.68274335524,0.9881087354874779,15.676916738875775,12.652238491311246,16.089640438663828,16.833197775324276,16.579364510899662,45551.34252015486,58272.29344325053,253.0921993799327,23.082942106765568,0.9881087354874779,47.70000000000001,0.9881087354874779,129426421.57261306,7076571.42857143,82872557.5036903 
 12/30  11:00:00,-7.416666666666667,-7.721092096233523,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000041809936704,22.000354809586526,22.000116763502522,21.999780304849214,21.99947316281897,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84851.35909012442,0.8264318923181891,15.02911348683704,11.538709636627564,12.830941373301295,13.574656329368038,13.695567454496008,44673.889910049,49142.33046646596,211.65328336512536,22.546933639192588,0.8264318923181891,47.102083333333326,0.8264318923181891,177205330.31107375,7076571.42857143,124308836.25553547 
 12/30  12:00:00,-7.0,-7.312235222614114,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000188717274636,21.999874356003442,21.999975624828636,22.000076410789898,22.000101704474616,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69924.4911286791,0.6859904202121716,14.463147107678,10.525787759476538,9.685749507987703,10.340890536930564,10.418116222871314,44045.87266565511,40921.00542725416,175.67451421774692,22.288257158230806,0.6859904202121716,46.675000000000004,0.6859904202121716,178880660.43150142,7076571.42857143,124308836.25553547 
 12/30  13:00:00,-5.833333333333333,-6.368239833952923,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99980485379659,21.99981859438375,22.000022750320287,22.000043000766016,22.00499192715469,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93263.33780003863,1.0152208744082587,14.029051839186321,9.712229376969875,8.1570006457819,8.726539190191135,8.816631546578002,42281.15184517005,36713.46042148162,260.0621775361779,23.494145155670438,1.0152208744082587,45.479166666666664,1.0152208744082587,179921201.39773253,7076571.42857143,124308836.25553547 
 12/30  14:00:00,-5.0,-5.705948159553196,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999821737548114,21.999819437009254,22.00001079457465,22.000149363572955,22.000530364156162,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88073.15768130212,1.009460547083453,13.638658341731217,9.232538452804937,7.947785213747696,8.52555783023355,8.52059004955719,41020.5020238883,33508.32965457462,258.60244444012125,23.749971040165786,1.009460547083453,44.625,1.009460547083453,180108531.70474255,7076571.42857143,124308836.25553547 
 12/30  15:00:00,-5.0,-5.705948159553196,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999506549803716,21.999961288288876,22.000252776921354,21.999971233839528,21.99643042468138,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91377.26496273371,1.0550716575266155,13.469920231233695,9.060431708148938,9.566854615923091,10.311453038798392,10.564569629335665,41020.402369808566,33136.28073041772,270.2969889205345,23.90133367197066,1.0550716575266155,44.625,1.0550716575266155,188042424.24112898,7076571.42857143,124308836.25553547 
 12/30  16:00:00,-5.583333333333333,-6.06719992543302,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999692046592155,22.000135466752994,21.999890850883286,21.999632459673162,21.993379837451666,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96630.41364810389,1.0938327598969089,13.391976605133777,9.015821334438696,10.634808369718433,11.462214522918776,12.3852168245251,41907.7136006768,34426.556833934126,280.23945279292957,24.085425120943768,1.0938327598969089,45.22291666666666,1.0938327598969089,207156799.08555347,7076571.42857143,124308836.25553547 
 12/30  17:00:00,-5.416666666666667,-5.962951123129212,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000782258196,22.000021702105553,22.00011608587621,21.999918590719798,21.9999895763869,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96524.78467674363,1.1003529373046854,13.306406589590893,8.927848674374113,10.982449066400719,11.837599380355124,13.142375637594078,41654.33901210025,34188.07479605907,281.9082194220086,24.060090653335067,1.1003529373046854,45.052083333333336,1.1003529373046854,206981691.9481582,7076571.42857143,124308836.25553547 
 12/30  18:00:00,-5.0,-5.705948159553196,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99972981888217,21.99990279438886,22.000045934567364,22.00006935289665,21.991862240606793,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99202.11142100186,1.1610332839613529,13.225970917488262,8.919987378342135,11.22137371367507,12.076512040571172,13.555549388928304,41020.5240881765,36311.870856916714,297.46302546646695,24.180815914077545,1.1610332839613529,44.625,1.1610332839613529,206932889.44674873,7076571.42857143,124308836.25553547 
 12/30  19:00:00,-5.0,-5.705948159553196,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999899068512793,22.000120282189446,22.00038198754299,22.000196826380375,21.99827848421393,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84431.69363615487,0.9228219913751293,13.408515980909202,9.47912098020206,12.08683385229987,12.86448719775847,13.895870985071651,41020.76201341479,46598.343232560925,236.34982856616338,22.738817891588468,0.9228219913751293,44.625,0.9228219913751293,142577311.19286346,7076571.42857143,69060464.58640862 
 12/30  20:00:00,-5.583333333333333,-6.06719992543302,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999781915600096,22.000058935467703,21.99986475725866,21.999764487738688,21.99975001048482,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,92023.08999138023,0.9836698167296835,13.638535479991786,10.074203741144993,12.995870252801161,13.653753817705892,14.28178771156689,41907.84383153662,50703.24612635974,251.94030912815893,22.841095520230265,0.9836698167296835,45.22291666666666,0.9836698167296835,105172529.68752706,7076571.42857143,41436278.75184515 
 12/30  21:00:00,-5.416666666666667,-5.759588545496982,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000060023998998,21.999938289047194,22.00000503033179,21.99996203984099,22.000126046607505,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88862.3575412754,0.9625760445804962,13.696049923136778,10.324170931710194,13.415746051933475,14.051970686991064,14.284339955745523,41662.41317215133,51301.397035237744,246.54479480239823,22.959649710630938,0.9625760445804962,45.052083333333336,0.9625760445804962,104176542.26296426,7076571.42857143,41436278.75184515 
 12/30  22:00:00,-5.0,-5.351197700824927,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000258948328437,21.999887345362406,21.999869322359345,21.99908746113009,21.999772869136546,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93659.7252528512,1.05082334350348,13.774069454295393,10.664807503859018,13.808176987103593,14.406932048881293,14.27564535219967,41035.67309837224,54578.28217583447,269.16960800464705,23.300398665893216,1.05082334350348,44.625,1.05082334350348,66925048.14442085,7076571.42857143,13812092.91728172 
 12/30  23:00:00,-4.416666666666667,-4.779642168126295,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.777263504670838,20.017237439002738,18.28250650812889,17.989398115533955,17.854921471173444,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,32.65466897554828,19.697274463737052,36.887383502590346,40.05858140878678,40.32854702710805,0.0,0.0,0.0,23.289206847023067,0.0,23.289206847023067,0.0,42258997.825095,0.0,6906046.45864086 
 12/30  24:00:00,-3.4166666666666665,-3.8001806102811417,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.03466819040811,18.687129841117986,16.484337484546852,16.07818538073773,16.154061180472013,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.25002556572549,28.70483378142219,54.11113531966861,58.6187921599548,58.16847542156569,0.0,0.0,0.0,23.289206847023067,0.0,23.289206847023067,0.0,42259031.331421115,0.0,6906046.45864086 
 12/31  01:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.370079141498604,18.301079370088313,15.777592618676623,15.561061329602838,15.560075392913225,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,372.2551124249885,0.004549213032932918,55.620628184210865,32.515925852777194,62.202548575852404,65.23139964883373,66.09895548649988,0.0,0.0,1.1652013235321912,23.07543723344534,0.004549213032932918,42.574999999999996,0.004549213032932918,42200673.27443778,0.0,6906046.45864086 
 12/31  02:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.003895227926407,18.084089253990275,15.560016954357033,15.559956302635571,15.560054785275442,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1223.4569907060686,0.014168486761533964,59.84673089348479,34.84686805997179,65.49522046714314,66.56993776324389,67.80039711897489,0.0,0.0,3.6280674714479297,22.011164450241825,0.014168486761533964,42.574999999999996,0.014168486761533964,42272111.67866239,0.0,6906046.45864086 
 12/31  03:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.761344440690868,17.926252399834976,15.560055599275474,15.560006432030855,15.559953242461951,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1839.5508037316906,0.019786711111365807,62.76164424325035,36.661222330584906,66.48440713095444,67.40434263326499,68.7335355120938,0.0,0.0,5.064797468038731,20.350537749720317,0.019786711111365807,42.575,0.019786711111365807,42277287.80407091,0.0,6906046.45864086 
 12/31  04:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.613675579840853,17.806198902834023,15.559992562553811,15.560088186070821,15.5600843834751,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2467.7263258275134,0.024868015306034417,64.65346872071972,38.09965844355198,67.16087032739075,68.01200603401378,69.34475852440019,0.0,0.0,6.363591750999089,18.889035653743328,0.024868015306034417,42.574999999999996,0.024868015306034417,42281966.31377717,0.0,6906046.45864086 
 12/31  05:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560011682644067,17.686046279621703,15.559951565826465,15.560079233643927,15.559623435559518,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3438.4900447471396,0.03290875243144926,65.7109745325315,39.507316783915805,67.74736658130594,68.55584916505782,69.84905729649068,0.0,0.0,8.419275780018904,17.61236983770601,0.03290875243144926,42.57500000000001,0.03290875243144926,42289369.65106063,0.0,6906046.45864086 
 12/31  06:00:00,-3.5833333333333335,-3.9633919468039127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.47592787023501,17.587546064046492,20.89596758170384,20.776985834333107,22.19803823455511,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,56338.90553445,1.0803152480528844,28.540077230483984,40.629931538988295,27.25942293318688,28.65375420100896,20.253917642621843,0.0,0.0,277.29589731114254,30.614256726935935,1.0803152480528844,43.17291666666667,1.0803152480528844,43194697.02224109,0.0,6906046.45864086 
 12/31  07:00:00,-4.0,-4.3714564286164395,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000335460454213,17.50841774711561,21.999982248146313,22.00014848619287,22.000023935164084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,42526.20255346735,0.5220464218535726,16.318004688881,41.312994031488834,17.496430879128322,17.9752663834368,17.423363504570684,0.0,0.0,133.74940208464346,24.08204066732833,0.5220464218535726,43.599999999999994,0.5220464218535726,42740441.816198036,0.0,6906046.45864086 
 12/31  08:00:00,-3.4166666666666665,-4.027906787655671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999825346445395,17.838870313469524,22.000033757127543,21.999659116939025,22.000018473502717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,44254.38383020776,0.5267381180169418,15.598844495858422,39.07111138631511,16.876993418973555,17.271377463994153,16.457684580197213,0.0,4441.345533157268,134.9118804876538,22.919316875754202,0.5267381180169418,43.00208333333333,0.5267381180169418,42682094.93365421,0.0,6906046.45864086 
 12/31  09:00:00,-3.0,-3.789176521883894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000444103600056,19.789565822839066,22.000118093531366,21.999890178897306,21.99758705513334,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,99604.32188405948,1.4121242221660948,15.275218042268625,25.881678903669965,16.601400196485656,16.968509435942863,16.144237499025056,34467.924354897164,50602.33388287333,361.9484659049761,25.005158965788173,1.4121242221660948,42.575,1.4121242221660948,50638530.59512365,7076571.42857143,6906046.45864086 
 12/31  10:00:00,-3.5833333333333335,-4.3478614357685,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999911868961323,21.28598776863277,21.999822985340852,22.00032478837784,21.996432829965983,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113037.53552154782,2.0374896285219966,14.895780164815408,16.872602730367586,16.08362587949527,16.494484895136843,15.788371189794553,37516.6732991616,65058.95103048813,522.8419249171667,29.903013575269302,2.0374896285219966,43.17291666666667,2.0374896285219966,37897047.080358535,7076571.42857143,13812092.91728172 
 12/31  11:00:00,-3.4166666666666665,-4.188214724868974,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999744307130296,21.971921821832847,22.0005559412963,22.000460859613014,22.00215227372541,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98672.59087061993,1.5123781768205518,14.381158157783375,12.581099237540423,14.348012938248582,14.883690108768635,14.363355917562316,38513.06904172103,59518.02560023395,387.8258441532166,26.939058982072876,1.5123781768205518,43.00208333333333,1.5123781768205518,93959802.05873178,7076571.42857143,55248371.66912688 
 12/31  12:00:00,-3.0,-3.789176521883894,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00010508520863,21.99993836988524,21.99981386066816,21.999931168911246,22.000122451585867,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91133.42594554981,1.1504392710728273,13.978314859670547,11.77069782798361,12.704661314688442,13.24949079547442,12.680827097584677,38009.04620020606,54135.08267343618,294.709127479889,23.61436692812323,1.1504392710728273,42.574999999999996,1.1504392710728273,93941111.46304728,7076571.42857143,55248371.66912688 
 12/31  13:00:00,-2.4166666666666665,-3.4132860046401317,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000076464985895,21.99963172471885,22.00012943423138,22.00012991011404,21.998257782801186,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102547.04148214032,1.3856949949170982,13.516058592493236,10.99925860689717,11.484450265100358,12.078492424379325,11.735438316416888,37122.799890851304,44624.97393782368,355.03046457422397,24.273951986722953,1.3856949949170982,41.97708333333333,1.3856949949170982,131117344.22927606,7076571.42857143,82872557.5036903 
 12/31  14:00:00,-2.0,-2.9335800777962002,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00002102090143,22.000165049503668,22.000193594565946,22.00019322940871,21.998743317155903,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98736.97627326824,1.376112599076893,13.16603292431173,10.48727933721675,11.130694073318233,11.757810076733115,11.454578293275276,36499.37584044024,41898.74123727129,352.58455790839434,24.381628928353418,1.376112599076893,41.550000000000004,1.376112599076893,131108539.15636452,7076571.42857143,82872557.5036903 
 12/31  15:00:00,-2.0,-2.7795553554371213,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00004101701806,22.000145048415135,22.0001903557632,22.00028019789131,21.993511807529227,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99275.99957865232,1.389564821105175,12.976119133341014,10.224418307443445,11.7546001934655,12.45575822812893,12.275522798350224,36505.796074592115,41144.982912359694,356.0375353024329,24.454934696006706,1.389564821105175,41.550000000000004,1.389564821105175,140387936.03551793,7076571.42857143,82872557.5036903 
 12/31  16:00:00,-2.0,-2.995329405675635,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99971194985935,21.9999434824735,22.000285845889987,21.99978722104461,21.99331098612618,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98754.0807538338,1.3859615467978648,12.872520658886224,10.089627567103548,12.064604989134224,12.779811615611791,13.021150602080608,36496.656100534645,40679.91458512564,355.1181925390249,24.500552776299667,1.3859615467978648,41.55,1.3859615467978648,159811534.16164783,7076571.42857143,82872557.5036903 
 12/31  17:00:00,-2.0,-2.9335800777962002,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99972369402273,21.999806234036186,21.999732037762005,22.000341406208204,22.002264479461658,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96806.9211448868,1.3613656789918391,12.761578671515402,9.941384906121627,12.06602928985153,12.777321114700825,13.122396692893313,36498.990774159116,39601.02845569191,348.8189802494837,24.534683583684497,1.3613656789918391,41.55,1.3613656789918391,159977025.9170794,7076571.42857143,82872557.5036903 
 12/31  18:00:00,-2.5833333333333335,-3.368875655700098,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99998542905641,22.000104331482817,22.000269279823453,21.99987450327985,21.99907608506967,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,105479.42909513724,1.4390042581187643,12.77111327996713,10.068222298527473,12.34991558945365,12.979123325572033,13.349078133780852,37382.841841752146,45038.36268720263,368.71852254352734,24.606980891560166,1.4390042581187643,42.14791666666667,1.4390042581187643,123479497.77423924,7076571.42857143,55248371.66912688 
 12/31  19:00:00,-3.0,-3.789176521883894,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000172921655658,22.000107827606385,21.99984518720379,22.000173463863835,21.998961988152754,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86358.54311816195,1.0642930739328753,12.910963605637365,10.411672186426017,12.951727162002397,13.438202023148113,13.701770273143921,38009.15416474609,49753.65719446664,272.6108067405126,23.162999558855844,1.0642930739328753,42.574999999999996,1.0642930739328753,85497411.5853721,7076571.42857143,27624185.83456344 
 12/31  20:00:00,-3.5833333333333335,-4.124953438777762,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.370063281800686,20.309078119943905,18.846603080148686,18.58896152054604,15.692373685860744,0.0,0.0,0.0,0.0,0.0,15.560000000000008,23.890000000000004,15.560000000000008,29.44000000000001,15.560000000000008,23.890000000000004,15.560000000000008,23.890000000000004,15.560000000000008,40.00000000000001,2006.254404588895,0.02246877798803158,27.3900805501291,18.01023766784474,31.770997143789923,34.43801735297561,56.38992346675645,0.0,0.0,5.753401063686233,21.959932683007256,0.02246877798803158,42.19170126270684,0.02246877798803158,42279696.27374587,0.0,6906046.45864086 
 12/31  21:00:00,-4.0,-4.59022040914352,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.406499585445385,18.71541193413037,16.687026356649206,16.30826716290653,15.964442849806211,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.57303980326642,28.176469486589127,51.22871709620765,55.379775323561596,60.39131516518304,0.0,0.0,0.0,20.730912036704385,0.0,20.730912036704385,0.0,42259025.667836055,0.0,6906046.45864086 
 12/31  22:00:00,-4.0,-4.7470567872810525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.798300689533715,18.27876558830381,16.015789328041418,15.65346036081619,15.568268857634168,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,136.59884676645595,0.0014248612915639003,50.61808104682199,32.43781346716056,59.45618174085262,63.51595223223138,66.2717220809427,0.0,0.0,0.36474890892306994,20.70426419639298,0.0014248612915639003,39.78848533945072,0.0014248612915639003,42197785.2415574,0.0,6906046.45864086 
 12/31  23:00:00,-4.583333333333333,-5.30632450846534,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.39198076719258,18.0227056961804,15.609060485060281,15.559959157995563,15.560023906825572,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1057.5462335539319,0.010486378635250336,55.5145978533397,35.28068133251974,64.79087798799023,66.29177863075421,68.29556782578406,0.0,0.0,2.6840905823712546,20.27247680425202,0.010486378635250336,44.197916666666664,0.010486378635250336,42268706.44109149,0.0,6906046.45864086 
 12/31  24:00:00,-5.0,-5.705948159553196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.033881186980526,17.793707421283017,15.559978447341905,15.560072057930492,15.560000081941004,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2218.400198764087,0.020803436851010337,59.822487146480874,37.92993730753206,66.84672969135966,67.7234585841254,69.67178050143877,0.0,0.0,5.323755058964448,19.158233745195272,0.020803436851010337,44.625,0.020803436851010337,42278214.62576117,0.0,6906046.45864086 
 01/01  01:00:00,2.583333333333333,1.6807937327743672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.037823068953497,17.77436783440594,15.59011081614785,15.56000734688572,15.560138456754556,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,814.933132324883,0.00922459252632044,60.47646453921468,38.682055091727115,66.3712119939192,67.38612290548845,69.2914626503491,0.0,0.0,2.3602986076454577,18.23539889765271,0.00922459252632044,36.85208333333333,0.00922459252632044,42267548.18575636,0.0,6906046.45864086 
 01/01  02:00:00,8.0,6.975788569098467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.326657359082045,17.98537693839572,15.883058202744506,15.571851107015986,15.56000239050699,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,29.26306772455519,0.000529949434395811,57.422807944626435,36.67361567073163,62.528207436271494,65.7831338418735,67.52022825478853,0.0,0.0,0.1355929263828974,18.09615188646168,0.000529949434395811,31.3,0.000529949434395811,42259534.52919298,0.0,6906046.45864086 
 01/01  03:00:00,7.416666666666667,6.685774616357638,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.39522894469732,18.03016406122946,15.956915482715985,15.580553651045411,15.56001082663334,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,29.61421596667913,0.0005090016309243207,56.14830646024864,35.90742222595947,61.078302916308296,65.04070533286709,66.51477266876196,0.0,0.0,0.1302327024403216,18.077622738343738,0.0005090016309243207,31.897916666666664,0.0005090016309243207,42259512.2963459,0.0,6906046.45864086 
 01/01  04:00:00,7.0,6.205461027535866,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.387267436999984,17.98815024539393,15.915763647731511,15.55999742024173,15.560101708348162,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,68.03778411213555,0.0011388516085304534,55.863634716485585,36.09058515548201,61.05818968769521,64.9454836001283,65.96753854254248,0.0,0.0,0.29138374508363957,18.043194049734684,0.0011388516085304534,32.324999999999996,0.0011388516085304534,42197529.06861134,0.0,6906046.45864086 
 01/01  05:00:00,6.416666666666667,5.7130896517702014,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.3270252340008,17.907225267467467,15.815768294181053,15.560005976963986,15.55995188825424,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,188.10339348904677,0.00298890158584315,56.293424975524744,36.74922193405676,61.878545247524734,65.00688806212389,65.83198718250489,0.0,0.0,0.7647213499529126,17.966726058081605,0.00298890158584315,32.922916666666666,0.00298890158584315,42261798.281120546,0.0,6906046.45864086 
 01/01  06:00:00,6.0,5.492566393078679,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.738290472973635,17.808554064503543,19.916991922007128,19.664181998204,22.276890532035424,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,15.56,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,34615.94751816536,1.1915507849509674,30.276330901340057,37.594440351100125,30.254639240130928,32.85416832066934,17.106230260292023,0.0,0.0,305.46451645248004,26.408888009958645,1.1915507849509674,33.349999999999994,1.1915507849509674,43358659.0721977,0.0,6906046.45864086 
 01/01  07:00:00,5.416666666666667,4.920748797492362,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.016972634004862,17.739530768378142,21.230499570543902,20.956797635285977,22.000659049962554,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,31490.85540106615,1.1855122050017872,20.075097723207396,37.9234903565741,19.43528102495898,21.652677971757555,14.83995914084007,0.0,0.0,304.0158599093941,27.592309672209456,1.1855122050017872,33.947916666666664,1.1855122050017872,43290882.08153619,0.0,6906046.45864086 
 01/01  08:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.433752024007003,17.803319352362,21.655883125315338,21.380669760129923,22.00032827934589,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,32448.858194689095,1.2036381352834131,16.91874648476142,37.40536890644838,16.3253326892535,18.266489705359533,13.826089448116358,0.0,1501.4107196666516,308.69299760525956,27.92680128962101,1.2036381352834131,34.375,1.2036381352834131,43370249.59248071,0.0,6906046.45864086 
 01/01  09:00:00,4.416666666666667,3.94035446817947,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.361078881384845,19.66736472672079,21.34025901172403,21.07402069573215,21.998431033601122,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,76496.89221378506,2.2256901979498602,16.664678066600107,24.795006976489944,17.319830748944543,19.358644463581253,13.06262293725552,22995.17992887068,41593.05914566978,570.6193463702601,26.553773624099282,2.2256901979498602,34.97291666666667,2.2256901979498602,51327221.87967699,7076571.428571431,6906046.45864086 
 01/01  10:00:00,3.4166666666666665,2.498774884174806,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.560926137931173,20.651689479869216,21.625262064318253,21.268303188354636,21.99980295635844,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84072.86384082335,2.7059247337908325,15.344217645998754,18.258789744079458,15.52826400438954,17.917847179407065,13.185114200646472,26060.07344176114,45780.22651491724,694.1041175210535,28.564414916749275,2.7059247337908325,35.99791666666667,2.7059247337908325,38513821.21514903,7076571.42857143,13812092.91728172 
 01/01  11:00:00,3.0,1.767893130584665,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.916756203748097,21.267851793718034,21.998521291288114,21.908963280922222,21.99903407734297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79361.44366580671,2.3888443461942725,13.236292512782908,14.417706809411726,11.963390390542285,13.052936810917986,12.005771096888559,27694.61982570462,45143.80236568361,612.7538613055913,28.45761049411145,2.3888443461942725,36.425000000000004,2.3888443461942725,94839895.17520674,7076571.42857143,55248371.66912688 
 01/01  12:00:00,2.2416666666666663,1.4165910001604105,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999680826414288,21.65184442695596,21.999675737426752,22.000250156348212,21.999188083038245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75597.74953189793,1.9878120677833693,12.469268044999666,12.145859785706294,9.7258802881071,10.279350071598936,9.640572576849499,29496.073100370948,46083.993321669645,509.8315775549848,28.097195850470865,1.9878120677833693,37.20229166666666,1.9878120677833693,94716197.51737967,7076571.42857143,55248371.66912688 
 01/01  13:00:00,1.8166666666666667,0.4071050113113803,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00032769075635,21.991822564397086,22.000051148129902,22.000011966379073,22.00006170452882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84861.91136536137,1.7282435895325408,12.112111570023103,10.139419625939679,8.048925689259812,8.551296678470903,8.238153983561604,30672.944601209292,41177.348693367785,442.9850297130707,25.660541825539553,1.7282435895325408,37.63791666666667,1.7282435895325408,131434870.12004308,7076571.42857143,82872557.5036903 
 01/01  14:00:00,1.9583333333333333,0.11869870203984323,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000288445029714,21.999974565680446,22.000056228461435,22.000178207182007,21.99581618826896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80735.16612416126,1.5290735000629019,12.012616508362543,9.762860683673297,7.778732143049439,8.293672979841858,7.885126970834118,30504.99413785437,37585.60155391092,391.8207945114096,24.85777761740964,1.5290735000629019,37.49270833333333,1.5290735000629019,131250674.19686016,7076571.42857143,82872557.5036903 
 01/01  15:00:00,1.6500000000000001,-0.10143660687176914,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000034638426254,21.99993253508087,22.00005847506235,22.00005655007463,21.996726081803047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85024.89094138207,1.5995655206711046,12.090340972995586,9.752706201292488,9.490697840879834,10.16089716620141,9.63108797489101,30974.409304076355,37586.529626117415,409.9086282950055,25.090297644236745,1.5995655206711046,37.808749999999996,1.5995655206711046,135784703.94243175,7076571.42857143,82872557.5036903 
 01/01  16:00:00,1.1666666666666667,-0.6106256456186115,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000045350243184,21.999776842931553,22.00022459177313,21.999763093671646,21.998706332197028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88736.96012042616,1.6177193598671549,12.202516111553093,9.83877672561399,10.624238397525607,11.383654368138172,11.343687564903512,31702.1937310793,38534.42723965625,414.5709653139479,25.17830350222678,1.6177193598671549,38.30416666666667,1.6177193598671549,160024939.77533278,7076571.42857143,82872557.5036903 
 01/01  17:00:00,0.65,-1.0612868336066892,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999911090342128,21.999951390245084,22.00006847142218,21.99961017130371,22.000055186512114,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91167.27290532156,1.5978979816561951,12.277126991606636,9.842782496885249,11.078266839507407,11.859585151933244,12.151697948506744,32482.633115997818,39006.61524457436,409.4915268108741,25.179151980539725,1.5978979816561951,38.833749999999995,1.5978979816561951,160197863.1998,7076571.42857143,82872557.5036903 
 01/01  18:00:00,0.75,-0.9739603347385075,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.0001709500366,22.000035927661855,22.0000892736048,21.9999056054221,22.003838871827995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98749.64412871473,1.7719589520409276,12.462854621925635,10.117016026280162,11.686402351735433,12.396208897321488,12.58828016286577,32331.465384632374,44188.15469805454,454.12500848298913,25.388708008634776,1.7719589520409276,38.73125,1.7719589520409276,123787767.48419496,7076571.42857143,55248371.66912688 
 01/01  19:00:00,0.4166666666666667,-1.0543213849768187,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999903805565236,22.000283492325092,22.000136514549748,21.999866912242762,22.000746458086198,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84761.77822234039,1.5875661690703031,12.675066191826865,10.496608489563215,12.334181490764365,12.896065254778259,12.864787741153004,32843.221967597296,49078.24969248956,406.9713634147374,26.291386364131526,1.5875661690703031,39.072916666666664,1.5875661690703031,86009746.36611876,7076571.42857143,27624185.83456344 
