Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/01  20:00:00,0.0,-1.2735352082569318,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.237006480420927,20.187957845451553,18.919924117635542,18.643265230691767,15.714330208572344,0.0,0.0,0.0,0.0,0.0,15.560000000000008,23.890000000000004,15.560000000000008,29.44000000000001,15.560000000000008,23.890000000000004,15.560000000000008,23.890000000000004,15.560000000000008,40.00000000000001,1187.736181699702,0.019023884505788038,27.926703223300752,18.76527692176433,30.13960606410561,32.9904720959387,54.593756794816585,0.0,0.0,4.874504480357939,24.707239640634654,0.019023884505788038,38.82955974195087,0.019023884505788038,42250806.03792822,0.0,6906046.45864086 
 01/01  21:00:00,0.5833333333333334,-0.7180235882673447,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.28615086144308,18.561203432130583,16.93149506820198,16.524294721543757,16.22289406439657,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.058905005412846,29.29859888126138,47.54966326941108,52.04304448181778,56.368933990615524,0.0,0.0,0.0,23.18278796524079,0.0,23.18278796524079,0.0,42259028.04512145,0.0,6906046.45864086 
 01/01  22:00:00,1.0,-0.32156824106111115,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.742639901471943,18.179650175623458,16.39584571589423,15.967284334628252,15.77112917217561,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2.098444700771322,0.00003282609476260889,50.157203319414435,32.90412827209136,53.91362436639897,58.679146108807096,61.91807873409304,0.0,0.0,0.008408199623332412,23.182435786791242,0.00003282609476260889,25.731489971033994,0.00003282609476260889,42259067.485663176,0.0,6906046.45864086 
 01/01  23:00:00,0.4750000000000001,-0.5461669794763712,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.346332719544108,17.976495914396082,15.953496368602066,15.583824087786475,15.560047261473338,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,156.542486322185,0.0023173920157940993,54.56789866751575,35.03060030500624,59.03434698331656,63.33396780657546,65.20167056339079,0.0,0.0,0.5935640736246436,23.08774749350265,0.0023173920157940993,39.013125,0.0023173920157940993,42198616.03348788,0.0,6906046.45864086 
 01/01  24:00:00,0.15833333333333333,-0.6934077608445586,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.113899935342637,17.82716473273539,15.66261001209879,15.560016150206556,15.559899192092821,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,500.091483140634,0.007090581163760566,57.43679805989243,36.75660972024209,62.64678987168596,64.73154492502402,66.28853833599153,0.0,0.0,1.8158933439321805,22.498451873664152,0.007090581163760566,39.33770833333333,0.007090581163760566,42265586.59304662,0.0,6906046.45864086 
 01/02  01:00:00,0.08333333333333333,-0.7861270544803585,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.942383700682894,17.70073930182455,15.559991717562276,15.559970623293808,15.560131637646869,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,932.488602803379,0.012387111159847803,59.69582632332199,38.33518333210562,64.5916884395552,65.67651946797292,67.12852528565104,0.0,0.0,3.1715343548634096,21.4661999840071,0.012387111159847803,39.41458333333333,0.012387111159847803,44396376.21909435,0.0,6906046.45864086 
 01/02  02:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.791049910298517,17.557244039337494,15.560002315396767,15.559958116059425,15.56002144464446,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1510.6190138188801,0.018598767997363614,61.861523495456936,40.198504432885024,65.7602685913859,66.74247794963567,68.04631071329014,0.0,0.0,4.760438982383662,20.11283350440289,0.018598767997363614,39.5,0.018598767997363614,44402099.10961858,0.0,6906046.45864086 
 01/02  03:00:00,-0.5833333333333334,-1.4212631764895463,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.611373757712032,17.355857096173782,15.560021356274055,15.559989184510643,15.559767582004007,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2525.2385691600216,0.028057539503687095,64.40644350805992,42.74563415605345,67.05151626364868,67.97509118234356,69.11851155857643,0.0,0.0,7.179482697384967,18.682635276616697,0.028057539503687095,40.09791666666667,0.028057539503687095,44410812.44569555,0.0,6906046.45864086 
 01/02  04:00:00,-1.0,-2.2776302812520304,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559975600444687,17.114803411129323,15.559975879477472,15.560108117959814,15.559964507891294,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4285.423798349323,0.04403158116558934,66.00113984166524,45.71307570255621,68.280292785258,69.16905713415007,70.20578607116195,0.0,0.0,11.264222642991845,17.293177812937046,0.04403158116558934,40.525000000000006,0.04403158116558934,44425517.56340958,0.0,6906046.45864086 
 01/02  05:00:00,-0.4166666666666667,-2.2451599635489052,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.878418571403444,18.285110693541473,20.36040114577666,20.151089484136566,22.203059426811567,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,70197.46846398129,1.4595590306722401,32.80271422589775,37.543447476858965,31.240982318535004,33.34014662951535,20.54149632587883,0.0,18885.66919670839,374.38619798720674,28.681283297166598,1.4595590306722401,39.92708333333334,1.4595590306722401,45670133.40195542,0.0,6906046.45864086 
 01/02  06:00:00,0.0,-1.9917879360772301,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.516249030267897,19.373750186892668,21.891608714021718,21.61966586921737,22.000658092712243,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,78111.8218151764,1.961263826370976,19.494493384440897,30.075138881980635,18.592356441930253,20.671024635950616,17.57533200333642,0.0,35248.09762873091,503.2924424903317,29.82079022797596,1.961263826370976,39.50000000000001,1.961263826370976,46196714.930024944,0.0,6906046.45864086 
 01/02  07:00:00,-0.5833333333333334,-2.517053503074649,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.569762805587654,20.83093343318649,21.64836592914669,21.36766221181703,22.00016055993208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,100895.26212585141,2.6556105370434437,18.109509006406977,19.54275665284123,18.856786443353062,21.064726067602226,16.453122044635528,32662.412687350978,56628.501698326494,681.693911083867,31.008586484703613,2.6556105370434437,40.09791666666667,2.6556105370434437,53852993.722196825,7076571.42857143,6906046.45864086 
 01/02  08:00:00,-1.0,-3.094166062738848,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.886197626077365,21.15466278725168,21.969633794795993,21.63034457895988,22.000181706807535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,101313.22704715579,2.5772400936935735,16.16585078992617,17.542013051754612,16.822643663165092,19.34739869025967,16.054602260479,33563.34159326963,57386.75356448751,661.6000705817436,31.11728634719489,2.5772400936935735,40.525000000000006,2.5772400936935735,85433409.4434441,7076571.42857143,27624185.83456344 
 01/02  09:00:00,-1.5833333333333333,-3.5921390777125612,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999544660851654,21.61087809459637,21.999981390672747,21.96416938201182,22.001535528032203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102579.12249212227,2.183691075092105,15.149980382890954,14.807980883938123,16.019315521683925,17.044558444350173,16.074176602594708,35112.41521376005,57758.99042901213,560.351572279791,29.869221459106544,2.183691075092105,41.12291666666667,2.183691075092105,122516945.41020468,7076571.42857143,55248371.66912688 
 01/02  10:00:00,-2.0,-3.8496054301956826,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00029580341725,21.997419640033865,22.000084759799748,22.000255142128797,21.9979089733154,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86881.78772338609,1.274249750133004,14.577128011583284,12.047918929593159,14.601792978858997,15.43711559171422,15.238798468377567,36401.24252723052,49227.68053510124,326.56953020459946,24.643924776135872,1.274249750133004,41.550000000000004,1.274249750133004,176166839.98359558,7076571.42857143,124308836.25553547 
 01/02  11:00:00,-2.0,-3.8496054301956826,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000020688432674,22.000122726669034,22.00003745067289,21.999829330271613,21.99893537121447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77815.24443512368,0.9975749074530599,14.149910219025157,11.235996095662353,11.874968458447901,12.647364811686186,12.645493360908468,36462.722208807994,44163.60636084657,255.50460102694367,22.884618015169238,0.9975749074530599,41.55,0.9975749074530599,177266857.27751863,7076571.42857143,124308836.25553547 
 01/02  12:00:00,-1.4166666666666667,-3.490325476575937,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000205753135912,21.999865663836314,21.999881634507428,21.999824342997755,22.001078105966428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62698.87658142667,0.8136275702076216,13.856860326028825,10.450584037666381,9.059666753214492,9.733418965535336,9.623108006223186,35576.40586234439,36340.572456774185,208.37291201857497,22.52581753846448,0.8136275702076216,40.952083333333334,0.8136275702076216,179427524.73776847,7076571.42857143,124308836.25553547 
 01/02  13:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999883468951754,21.999912389796183,21.99995835278648,22.00011280062579,22.005614942546718,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79443.76713712138,1.1541117969237844,13.501887856877602,9.760107165576535,7.567568909123078,8.137211493848527,8.003529084310522,34943.27878240067,32301.11610588524,295.680732360258,24.056975535930444,1.1541117969237844,40.525000000000006,1.1541117969237844,180579877.54902393,7076571.42857143,124308836.25553547 
 01/02  14:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000127951912315,22.00032711996508,21.99999618019538,21.999701799236888,22.00374560502563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76798.12028390604,1.1197414061648017,13.27818180072139,9.368593126375417,7.353837972766148,7.924652679044622,7.677190031418249,34944.01998437649,30471.06322964797,286.87923891776904,24.114396529803386,1.1197414061648017,40.525000000000006,1.1197414061648017,180345614.77290207,7076571.42857143,124308836.25553547 
 01/02  15:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001623606669,21.999903359958818,22.000066701725245,21.999879411369857,21.999016416102904,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81126.8705574464,1.1978954096236167,13.227122387079646,9.289842267897711,9.112903512371886,9.880429148546341,9.695388793746664,34943.69296773817,30489.310881469533,306.91759409412674,24.318324691366925,1.1978954096236167,40.525000000000006,1.1978954096236167,183559075.01961458,7076571.42857143,124308836.25553547 
 01/02  16:00:00,-1.5833333333333333,-3.5921390777125612,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000051891097083,21.999964015479815,21.99980406408247,21.999749422405035,22.00767374014856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83963.89625883789,1.2110418580167976,13.21337503493072,9.246635023460476,10.279582321132212,11.123596040716464,11.587733898036879,35829.454365522244,30133.018843663172,310.3017494141197,24.532378753721915,1.2110418580167976,41.12291666666667,1.2110418580167976,206804735.65328228,7076571.42857143,124308836.25553547 
 01/02  17:00:00,-2.5833333333333335,-4.375532257112377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999952617414255,21.99970402154251,22.0001502015469,21.99987713233523,21.995089045946884,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88333.2832213182,1.193438284877833,13.211043665625404,9.199862026590408,10.759117336931306,11.62597636125399,12.67822078597588,37341.47217237813,32479.7503170259,305.78395181018567,24.432935534592943,1.193438284877833,42.147916666666674,1.193438284877833,206967049.41458285,7076571.42857143,124308836.25553547 
 01/02  18:00:00,-3.0,-4.751521666542552,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984374449674,21.9995561504757,22.00019327088768,21.999705939905894,21.992524684350457,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93315.58893700743,1.2226460300399509,13.23689311113806,9.282948767080926,11.135179057549081,12.041152708684786,13.267427402823143,37969.341198444716,35813.495871590865,313.25849791861134,24.31282305195003,1.2226460300399509,42.574999999999996,1.2226460300399509,207174090.35572952,7076571.42857143,124308836.25553547 
 01/02  19:00:00,-3.5833333333333335,-5.278859906187737,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00022217971042,21.999749214896678,21.999651797287132,22.000154693739074,21.997253480836108,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73080.13630072624,0.8479120844943117,13.424213497681258,9.691340820788426,11.746393082727288,12.666706857188744,13.734744248279556,38848.98812936223,39958.373643788924,217.1547241156405,22.55709283675614,0.8479120844943117,43.17291666666667,0.8479120844943117,150767763.4846853,7076571.42857143,69060464.58640862 
 01/02  20:00:00,-4.0,-5.655880703012361,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000679828055556,22.00019137627282,22.00034362355723,22.000702974799793,21.998658888666085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80512.92124130926,0.9172967817884582,13.613079904796615,10.026363662668942,12.407872312614302,13.233767693836215,14.180924413589748,39477.490510142314,44800.29711922433,234.92712804090556,22.60167917717513,0.9172967817884582,43.599999999999994,0.9172967817884582,141107803.3406052,7076571.42857143,69060464.58640862 
 01/02  21:00:00,-4.0,-5.655880703012361,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99995206375031,21.999925550157972,22.000408518834565,22.000053481267013,22.00001236756657,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75890.75492718318,0.8657733153032966,13.70610643736225,10.246635033245196,12.786831974927637,13.537617285038236,14.18873824269933,39477.632097430615,44628.85816488995,221.73302030380003,22.629235416944653,0.8657733153032966,43.599999999999994,0.8657733153032966,140897408.70798644,7076571.42857143,69060464.58640862 
 01/02  22:00:00,-4.0,-5.655880703012361,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.98126755901019,20.15113063775867,18.713854607409484,18.320562470256025,18.175119958310862,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.46133821761741,18.71877470469387,32.601146935800266,36.64704795761937,37.83179773697706,0.0,0.0,0.0,22.615253430542136,0.0,22.615253430542136,0.0,65040497.04882782,0.0,27624185.83456344 
 01/02  23:00:00,-4.583333333333333,-6.022726057813823,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.10124377820752,18.6717423592946,16.74805719681503,16.22602376643371,16.3312916789296,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.48409060042047,29.005889341701902,51.50077535763668,57.26014437893812,57.22663595341464,0.0,0.0,0.0,22.615253430542136,0.0,22.615253430542136,0.0,44384933.95592024,0.0,6906046.45864086 
 01/02  24:00:00,-5.0,-6.290054653107419,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.427146086786,18.1465192888121,15.962639908953356,15.576086260148438,15.579557642274734,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,341.9786849802858,0.003680970648940844,56.6187345251638,34.40121280656609,61.294717219788446,65.98040758840665,67.30410678988629,0.0,0.0,0.9426804514218056,22.48111480309574,0.003680970648940844,40.95670890509036,0.003680970648940844,44388345.25762525,0.0,6906046.45864086 
 01/03  01:00:00,-5.0,-6.290054653107419,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.022264071089108,17.838753106113618,15.58750166516892,15.559973872833561,15.559997293087656,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1327.0045829196154,0.013710784797481309,61.721978224488986,38.030201841133845,66.61099154845141,68.22323908397281,69.91815130497761,0.0,0.0,3.510489570949625,21.584239168282988,0.013710784797481309,44.625,0.013710784797481309,44397595.21837572,0.0,6906046.45864086 
 01/03  02:00:00,-5.583333333333333,-6.678603758382504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.715240704487611,17.596145960643824,15.559980758174966,15.559937768932834,15.56002661631991,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2266.325759987679,0.021449282879307006,65.61030077418226,41.01540090136698,68.49974151909954,69.63308094285844,71.41641175536809,0.0,0.0,5.48992305327866,19.982488060645178,0.021449282879307006,45.22291666666666,0.021449282879307006,44342156.78258699,0.0,6906046.45864086 
 01/03  03:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.567894727026015,17.375049089909734,15.560019039099709,15.560008041046986,15.56007477933216,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4497.391923580174,0.039224298560272854,67.89993648491797,43.70376376900055,69.66664853170597,70.69842324439799,72.45821443206677,0.0,0.0,10.036183286380577,18.356335266436385,0.039224298560272854,45.65,0.039224298560272854,44421097.765774556,0.0,6906046.45864086 
 01/03  04:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560039709245833,17.160889454457195,15.560016578640367,15.560164123726878,15.56009358510583,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6609.955662322937,0.05477948317066808,68.80616748919692,46.24381704102081,70.55725889620386,71.53784168755378,73.20135213957326,0.0,0.0,14.012625723453562,16.814228361273006,0.05477948317066808,45.65,0.05477948317066808,44435412.40600725,0.0,6906046.45864086 
 01/03  05:00:00,-5.416666666666667,-6.566764498277652,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.60916270714647,18.300003448151347,21.04584015143199,20.94759876559855,22.187720568303217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,76483.61388761272,1.2180040573935755,30.021717845215193,38.03960345784352,28.359033170375884,29.762346336743708,22.64357052805501,0.0,17418.90795209083,312.5829549190367,30.08707697380838,1.2180040573935755,45.052083333333336,1.2180040573935755,45510178.411002986,0.0,6906046.45864086 
 01/03  06:00:00,-5.583333333333333,-6.678603758382504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999852773590906,19.517287450997344,22.00063986326366,22.000008282505252,21.99963299604121,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,89115.8977162285,1.2827033144526103,17.913360396180305,29.700104310027044,19.072812023534095,19.650477048975578,19.30192813078516,0.0,42890.60129060434,329.0599074053415,26.865876033174597,1.2827033144526103,45.222916666666656,1.2827033144526103,45506935.02805963,0.0,6906046.45864086 
 01/03  07:00:00,-6.583333333333333,-7.346420674469827,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999697063459163,21.655286934452008,21.999531261799504,22.00076158184812,21.99899077836982,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,122182.80237965746,2.01902465980282,16.99621115386014,15.683364185804033,18.308504823288207,18.864080653489484,18.03559859865067,42932.6276713975,72343.02668833028,518.409073495369,31.767756225248533,2.01902465980282,46.24791666666667,2.01902465980282,53327695.1503033,7076571.42857143,6906046.45864086 
 01/03  08:00:00,-7.583333333333333,-8.012525593145826,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999543025704636,21.96906167138508,22.000536915926975,21.999423143616777,22.000406350897368,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,117936.81576943056,1.572415598176241,16.500125208051934,13.844206094252788,17.778484848973406,18.355612383322583,17.445222661286895,44805.57010455775,72288.70286764692,403.44031160206214,28.86514353887989,1.572415598176241,47.272916666666674,1.572415598176241,84504068.23576213,7076571.42857143,27624185.83456344 
 01/03  09:00:00,-8.0,-8.46597715473846,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000002156105765,22.000182550536483,22.000590596670296,21.999351348491132,22.004520312106525,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113532.4096485985,1.1385432361175534,16.119604022610734,13.14338297471938,17.17496765824161,17.856548208516582,17.190759255256765,45544.10592200668,65717.16657209578,291.6771102505046,23.83610727839813,1.1385432361175534,47.699999999999996,1.1385432361175534,121550011.0579237,7076571.42857143,55248371.66912688 
 01/03  10:00:00,-8.583333333333334,-9.151410465228116,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987469049921,22.000295569849595,22.00013778444853,22.00009041278228,21.997629596594248,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96560.21713497992,0.9054047907519175,15.570337235345278,12.20083452246064,15.862610120735768,16.686554307194385,16.682573934535622,46417.67568827962,53931.7637842153,231.89102601563772,22.766575231032167,0.9054047907519175,48.29791666666667,0.9054047907519175,175826586.72626945,7076571.42857143,124308836.25553547 
 01/03  11:00:00,-8.416666666666666,-8.990805614226446,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985899319547,22.000050352530426,22.00016847518539,21.999462114317478,21.999113262640417,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89065.27880737469,0.8319805860315451,15.191317290539315,11.545393761383584,13.573138065098265,14.371594773478584,14.63697543096871,46166.22766267128,50675.850704014185,213.0728004874093,22.520210467888703,0.8319805860315451,48.12708333333333,0.8319805860315451,177079652.39738655,7076571.42857143,124308836.25553547 
 01/03  12:00:00,-6.25,-6.906519767897092,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000170970678642,22.000129870137723,22.000082060049635,22.00037412912063,21.997435583593045,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72952.25741798563,0.7399995087423786,14.70695627138649,10.757287094167026,10.887373079609224,11.639468095607326,11.705489103519726,42903.10447558018,41618.71258564249,189.5078955122561,22.338617799092976,0.7399995087423786,45.90625,0.7399995087423786,179399714.38042885,7076571.42857143,124308836.25553547 
 01/03  13:00:00,-5.0,-5.705948159553196,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008456594963,21.999904465917627,21.999895032097427,22.000085641872847,22.00305226862278,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94281.25239681097,1.0813177166237145,14.250920447636423,9.950870639675237,9.216110767279389,9.884136049608886,9.905909911944251,41020.535636760724,36847.05365316045,277.0116345033769,23.764929120449136,1.0813177166237145,44.625,1.0813177166237145,180507147.91768828,7076571.42857143,124308836.25553547 
 01/03  14:00:00,-4.416666666666667,-5.1465092797533165,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999886703609864,22.000042946208183,21.999932491991,21.999879390255273,22.003477086412726,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89863.11282894951,1.0647720034886134,13.833595584829025,9.490150164393336,9.229456506185,9.936434278965303,9.926019371375146,40142.338671731915,34289.008761314915,272.77747746296313,23.831987350527523,1.0647720034886134,44.02708333333333,1.0647720034886134,180305322.70261008,7076571.42857143,124308836.25553547 
 01/03  15:00:00,-3.4166666666666665,-4.389737963996933,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008034072728,21.999808078331498,22.000152868337143,21.999811515448183,22.010161895893656,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89477.03286202239,1.1314843394432068,13.558248729089634,9.254966104064534,10.297187423934323,11.086606263046255,11.357229294493159,38628.11420498248,32749.229762820698,289.88501014333616,24.072941255924224,1.1314843394432068,43.00208333333333,1.1314843394432068,183499336.04282346,7076571.42857143,124308836.25553547 
 01/03  16:00:00,-3.0,-3.9352657954381827,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99968710421177,21.99962483885625,21.99992961533411,21.99943534702416,21.9924017686123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88764.47988005186,1.1634729302221003,13.282623284616763,8.99998688091967,10.800172685297637,11.641799498068956,12.403189782248099,38002.52567933608,30592.299300700673,298.09806059321323,24.319821867639092,1.1634729302221003,42.574999999999996,1.1634729302221003,206778129.97096217,7076571.42857143,124308836.25553547 
 01/03  17:00:00,-3.0,-3.557209056009088,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012659568237,21.999986352281386,22.00003266639054,21.999548068483033,21.998263698499674,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90646.30936984142,1.194081271643206,12.968951661992152,8.73941382314671,10.83971765714791,11.696350786521082,12.583651740217947,38018.471937750845,31383.91522564982,305.94702437668917,24.410662679345695,1.194081271643206,42.57500000000001,1.194081271643206,206988813.48998415,7076571.42857143,124308836.25553547 
 01/03  18:00:00,-2.4166666666666665,-2.8211638062936637,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985526756861,22.00011629308952,22.00005445091342,21.999839809636484,22.001746903994885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91708.79100756902,1.2515814446196238,12.638205699910761,8.610853833299963,10.854940885091414,11.708484931842618,12.494000385816522,37147.998607605616,32942.93467177307,320.6821438100765,24.44217796548264,1.2515814446196238,41.97708333333333,1.2515814446196238,207166060.73352963,7076571.42857143,124308836.25553547 
 01/03  19:00:00,-1.4166666666666667,-2.063999682023892,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999726238967593,21.99984573266543,22.000152715322134,21.999687224795434,22.003211007659427,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68956.71323978718,0.9011421104953712,12.523258066025202,8.777210663110585,11.147181421419402,12.000926750135159,12.565900572335972,35633.32040157374,34851.44618741025,230.7916126665685,22.639317562002407,0.9011421104953712,40.952083333333334,0.9011421104953712,150891466.4803523,7076571.42857143,69060464.58640862 
 01/03  20:00:00,-1.0,-1.5951960767083229,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000224258742026,22.000126872209325,22.00013001717471,22.00049940757584,22.00068897006074,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75224.97521762086,1.0135674370111594,12.460470325367572,8.838642041176499,11.929011843138746,12.651178470343046,13.118670622531246,35008.87209756558,37835.217417667,259.5932710275286,22.768667785027905,1.0135674370111594,40.525000000000006,1.0135674370111594,141126149.95044976,7076571.42857143,69060464.58640862 
 01/03  21:00:00,-0.4166666666666667,-0.8642715538006431,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000260528937662,21.999977429664927,21.9999206285064,21.9997170182788,22.000030837323564,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68224.20214891185,0.9494497355850573,12.220119002009431,8.827128636032969,11.977135879390934,12.668558625783348,12.907444153853795,34137.41303361798,36217.0261368446,243.16956102092786,22.73506231945817,0.9494497355850573,39.927083333333336,0.9494497355850573,140975307.70687595,7076571.42857143,69060464.58640862 
 01/03  22:00:00,0.0,-0.456739774079836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.97864070694504,20.472653505670014,18.468053955285807,18.095245815523747,17.862300412283545,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,28.417973725124543,14.68526509786395,32.203202269845406,36.02709034261539,37.34010125526475,0.0,0.0,0.0,22.736256378193445,0.0,22.736256378193445,0.0,65103048.64103054,0.0,27624185.83456344 
 01/03  23:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.227895406295797,19.215694032441824,16.59837039777233,16.110945186360208,16.10992487877326,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.21721599514273,21.991313050403097,49.643748263976896,55.02614950527177,55.49488256688216,0.0,0.0,0.0,22.736256378193445,0.0,22.736256378193445,0.0,44322372.674913526,0.0,6906046.45864086 
 01/03  24:00:00,-0.5833333333333334,-0.7695420692738973,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.448444075665204,18.728688550271908,15.754290143804639,15.560012708290984,15.560086038124318,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,759.2925605690128,0.010030989683122797,51.49761693007607,26.073312707048057,59.38911713431628,62.5064428504208,63.613508383384406,0.0,0.0,2.5687436484939874,22.345832255211395,0.010030989683122797,40.09791666666667,0.010030989683122797,44394195.924715534,0.0,6906046.45864086 
 01/04  01:00:00,-1.0,-1.2531671823308153,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.901301945031316,18.409725785228854,15.560031550962973,15.56010746839221,15.560069438977647,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2335.8704582237083,0.027745559876190606,57.622494049485205,29.145218289554084,63.27126338082832,64.51878756539865,65.91786219537714,0.0,0.0,7.102128894761314,20.484986721190847,0.027745559876190606,40.525000000000006,0.027745559876190606,44410525.50662028,0.0,6906046.45864086 
 01/04  02:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.59044998045617,18.18614833266305,15.560076088945863,15.559996860237712,15.55989180051744,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3814.7617007279946,0.04102676367241757,61.633810229205466,31.585761284835822,64.8774350032288,65.95913587529158,67.45962827073433,0.0,0.0,10.49748238096125,18.355086184414905,0.04102676367241757,40.525000000000006,0.04102676367241757,44422757.08436415,0.0,6906046.45864086 
 01/04  03:00:00,-0.4166666666666667,-1.0972066403555651,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559996414503734,18.021681197183817,15.559934297795321,15.559952737423876,15.56007898441643,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4866.008469200256,0.0503766752152166,62.94302679390524,33.51979262460436,65.57143032480904,66.57990254436938,68.12851058199654,0.0,0.0,12.886487919262187,16.839653111505758,0.0503766752152166,39.927083333333336,0.0503766752152166,44431358.722894356,0.0,6906046.45864086 
 01/04  04:00:00,-0.5833333333333334,-1.192631879156077,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559994930483226,17.897765172304986,15.560017337710326,15.560119446371063,15.55982553478325,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5473.589019458563,0.054505487164538825,63.564090091571586,35.043521227516834,65.52592972152829,66.5019354721809,68.00098284731163,0.0,0.0,13.940813599009005,16.132502582884733,0.054505487164538825,40.09791666666667,0.054505487164538825,44435153.19485231,0.0,6906046.45864086 
 01/04  05:00:00,-1.0,-1.6594827903677871,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.884430470569942,18.32785653461982,20.38608844838279,20.16124136106782,22.186365503561763,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,61307.526068013896,1.2957448176343982,30.776348344900487,32.515096183905975,28.90117016918634,31.11658779406048,19.082135977757222,0.0,7834.352697316922,332.4396693727055,29.479290589988825,1.2957448176343982,40.52500000000001,1.2957448176343982,45519125.9048241,0.0,6906046.45864086 
 01/04  06:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.629421014066878,19.599498944438043,21.968078469434502,21.755875265681855,21.99977741219207,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,77303.05129549924,1.8783611381271712,17.45057710496241,25.302603062139287,16.629564872385583,18.370581762258972,16.366697409788504,0.0,32588.382071817992,482.1233571962198,30.62913996586536,1.8783611381271712,40.52500000000001,1.8783611381271712,46120504.238992244,0.0,6906046.45864086 
 01/04  07:00:00,-1.0,-2.0480660777275905,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.550998954835737,21.473599317875184,21.615117599161717,21.349898828400523,22.00042048812521,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,101244.34355001566,2.6561193415122646,16.898428865974275,13.959646059796006,17.51715499053622,19.554728319911494,15.339584092334604,34259.11677982052,56170.14983540229,681.9116575404623,31.40600209411383,2.6561193415122646,40.525000000000006,2.6561193415122646,53853777.68565685,7076571.42857143,6906046.45864086 
 01/04  08:00:00,-1.5833333333333333,-2.5390405290119666,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.782409363783813,21.721645898047345,21.81905779099682,21.402095805390157,22.00084809485392,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,103991.77612367658,2.6554012706893317,15.570192112802077,12.74248181921894,16.792651525131056,19.69973940237559,15.461286862779998,35343.429965344,57453.80852790989,681.8035873116585,31.753930598481357,2.6554012706893317,41.12291666666667,2.6554012706893317,85516128.4774174,7076571.42857143,27624185.83456344 
 01/04  09:00:00,-2.0,-2.995329405675635,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999897020977944,21.99446481915072,21.99854776920019,21.582180157455834,21.999923706522882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102470.76105728559,1.849034865877411,14.212840705211336,11.244182703227716,15.702909333182106,18.733025737820746,15.763611581395304,36453.17108368324,54359.98158631755,474.27157969444664,28.001688718708007,1.849034865877411,41.550000000000004,1.849034865877411,122197674.63978086,7076571.42857143,55248371.66912688 
 01/04  10:00:00,-2.5833333333333335,-3.9080555565689585,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999710128898514,22.000015111197424,21.999842643467847,21.959758246998366,22.000563799709933,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87259.25856735226,1.1754955705612082,13.791395141210778,10.39730334731693,14.788599949226528,16.041746855420733,15.69661314445039,37360.74470619918,42331.89502780383,301.1836480722864,24.294194847940087,1.1754955705612082,42.14791666666667,1.1754955705612082,176076617.6307903,7076571.42857143,124308836.25553547 
 01/04  11:00:00,-3.0,-4.444635967149007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999812336162332,21.99990165822358,21.999080857264932,21.99976660492585,21.997740034225178,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82673.8064276243,1.0066867220562816,13.727204679229146,9.991387777523302,14.251729555047122,15.224653667313307,15.524730272013095,37982.14704441892,39820.1370945714,257.8408021126418,22.92478875837105,1.0066867220562816,42.57500000000001,1.0066867220562816,177277280.75029433,7076571.42857143,124308836.25553547 
 01/04  12:00:00,-3.5833333333333335,-4.982122660660118,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000506768326627,22.000150391837078,22.0003744726272,22.000488261047327,21.99673812665956,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78619.20524719615,0.9182421128065781,13.651598391475138,9.64878061925188,13.791915068493582,14.718421730244634,15.206481934469068,38861.50872638235,36289.7738030999,235.17413819707016,22.68834253744508,0.9182421128065781,43.17291666666667,0.9182421128065781,179606639.6563396,7076571.42857143,124308836.25553547 
 01/04  13:00:00,-4.0,-5.366317144301427,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99972434305711,22.0000252988436,22.000158025977225,22.000757396315873,22.00641468656282,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,105499.7343533886,1.331322425997066,13.62928140006773,9.395071614397187,13.472973066517275,14.388143524047862,15.156108032906966,39489.55425387383,35658.65418313335,341.1295761152612,24.63943594686837,1.331322425997066,43.599999999999994,1.331322425997066,180671954.6898464,7076571.42857143,124308836.25553547 
 01/04  14:00:00,-4.0,-5.366317144301427,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999878577566864,22.000139768628756,22.000239606928968,21.999947124923562,21.997490832930918,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,104269.12750613476,1.3205187164704415,13.579361173277071,9.195345661260644,13.253320996198537,14.133419559945771,15.03269580848673,39489.555215555396,34929.77625364079,338.36681817571025,24.705847153139114,1.3205187164704415,43.599999999999994,1.3205187164704415,180612068.92365474,7076571.42857143,124308836.25553547 
 01/04  15:00:00,-4.583333333333333,-6.066638997114556,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999964233063036,22.000007973690202,21.999507149947505,21.999949007243874,22.00436137545113,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,108338.51199635805,1.3386684712931924,13.57949268826186,9.07603889213828,13.412128184203583,14.311090669500219,15.33711686655783,40361.66889364361,35742.15386578358,343.0278990975303,24.832165336432862,1.3386684712931924,44.197916666666664,1.3386684712931924,183692191.96401504,7076571.42857143,124308836.25553547 
 01/04  16:00:00,-5.583333333333333,-7.118756205882156,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999884395800763,22.000005130560737,22.00045288372497,21.999786781551407,21.999181960490404,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,109681.54055841696,1.2844565076482453,13.695669623507072,9.012556614791576,13.839556169795864,14.790473332808666,15.99189741524642,41863.18440430945,35069.56520867106,329.13266453484607,24.78537554865119,1.2844565076482453,45.22291666666666,1.2844565076482453,206901444.47548282,7076571.42857143,124308836.25553547 
 01/04  17:00:00,-7.166666666666667,-8.123630033334377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99931669717626,21.999838637929496,21.99957932218983,22.000134953938158,21.99157684205851,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113962.12978935549,1.2287866696461505,13.814863702763402,9.001691260080937,14.071575260948935,15.037845878537363,16.283530907730192,44268.91651003571,37460.013802164794,314.85669800310626,24.63995807687718,1.2287866696461505,46.84583333333333,1.2287866696461505,207050523.21068794,7076571.42857143,124308836.25553547 
 01/04  18:00:00,-6.833333333333333,-7.800546290823125,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99983048396445,21.999836883051675,22.000113356452715,21.9994965682825,22.006160051298554,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,115355.23885173768,1.2512424135307412,13.836020745949467,9.066115696901429,14.189473391743482,15.170082133695994,16.244111972710037,43767.26457817242,39710.27909205925,320.59468476882915,24.434191469975712,1.2512424135307412,46.50416666666667,1.2512424135307412,207128113.5565507,7076571.42857143,124308836.25553547 
 01/04  19:00:00,-6.583333333333333,-7.798337329104231,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000304661310476,21.999818346741446,21.9997149115159,21.999550794962733,21.999755302477183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88927.63487548202,0.9077359589579469,13.99824917164981,9.444356986346698,14.63652405875157,15.650456881748042,16.44165175943293,43380.10427749427,42651.97228345713,232.49022469984595,22.811707297387525,0.9077359589579469,46.24791666666667,0.9077359589579469,150898649.3846811,7076571.42857143,69060464.58640862 
 01/04  20:00:00,-7.0,-8.020959763965005,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999887831124607,22.00023126881237,21.999209282367616,21.99973414963461,22.00049171686872,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96942.35274142527,0.9751850430959158,14.181833338810913,9.755562717414106,15.231855791552467,16.134768818769384,16.687846133177164,44016.06708460177,47780.97901882956,249.77022341384279,22.891787196920376,0.9751850430959158,46.675000000000004,0.9751850430959158,141154246.21941835,7076571.42857143,69060464.58640862 
 01/04  21:00:00,-7.0,-8.207867002985774,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000400554963644,21.999913480231168,22.000508962844123,21.999398054233694,22.00083767437881,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93618.22966105561,0.946760338033234,14.259735330808338,9.965778752730111,15.56629088066049,16.454589611873,16.605562515473157,44007.54737298226,48262.5379534154,242.4972502750054,23.01752366791126,0.946760338033234,46.67499999999999,0.946760338033234,140910990.76273188,7076571.42857143,69060464.58640862 
 01/04  22:00:00,-7.583333333333333,-8.511692614218317,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.06162189987196,20.077113235160628,17.01800889077608,16.78734737148875,16.522370402822656,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,573.9325228459862,0.005512008177466697,39.32141395646566,18.797779523243047,50.84149232167265,53.899639672906694,55.463356603348906,0.0,0.0,1.4117120718670957,22.960977908816854,0.005512008177466697,31.245462721774203,0.005512008177466697,65108126.00802867,0.0,27624185.83456344 
 01/04  23:00:00,-8.0,-8.741284568457209,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.929720868406989,18.607935093663887,15.56014232347018,15.560036979149316,15.55972041019763,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4969.261271217839,0.043528961251042074,59.95520827473851,29.207074910640035,67.89341856501115,69.0368486173604,69.61493215106508,0.0,0.0,11.142375396379087,20.66697901734167,0.043528961251042074,47.70000000000001,0.043528961251042074,44425068.82359355,0.0,6906046.45864086 
 01/04  24:00:00,-8.0,-9.134451511656307,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559967623624578,18.08528489209579,15.560065058437408,15.560189968373114,15.560280453376137,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9552.142232521366,0.07541846160787864,65.95210746059176,34.64222744595623,70.75094775004234,71.72928028251505,72.88668249979027,0.0,0.0,19.29422652191381,17.46891311981621,0.07541846160787864,47.699999999999996,0.07541846160787864,44454427.052522734,0.0,6906046.45864086 
 01/05  01:00:00,-9.75,-10.716904971417675,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560000701649637,17.786147387041048,15.559959209079551,15.56012343129238,15.560441137987596,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,12422.654951903109,0.08877349248434176,67.86144402133407,38.352349589666346,72.83311130685696,73.73495870981851,75.06550655775362,0.0,0.0,22.705294486889873,16.073927998726422,0.08877349248434176,49.49375,0.08877349248434176,44466705.79482129,0.0,6906046.45864086 
 01/05  02:00:00,-11.0,-11.728351038217285,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.5599564306038,17.518212059798085,15.559986005432856,15.56009443448903,15.55995378831303,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13015.818358546627,0.08871886244411692,69.23160191912,41.822504178161374,73.8707968292788,74.7498206261958,76.11490379692361,0.0,0.0,22.68987054720777,15.712792210810145,0.08871886244411692,50.775,0.08871886244411692,44466649.1720914,0.0,6906046.45864086 
 01/05  03:00:00,-11.0,-11.585881276343196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559966287904238,17.227531772721445,15.560102708135519,15.5599259994812,15.559839499065651,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13748.25306193856,0.09350108174162604,70.45963829293827,45.694939419741,74.47716553947593,75.31636301312264,76.48960777891601,0.0,0.0,23.91258689997817,15.63645784720939,0.09350108174162604,50.775000000000006,0.09350108174162604,44408481.57521531,0.0,6906046.45864086 
