Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/05  04:00:00,-11.0,-11.484294346851364,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559981721583808,16.92788756971321,15.560016783998355,15.56029441756038,15.560172839038458,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,15008.768375793072,0.10202408535558612,71.50398406936422,49.530900247122446,75.45890750957201,76.24275216421302,77.19670061527331,0.0,0.0,26.09223646196857,15.619123042005754,0.10202408535558612,50.775,0.10202408535558612,44478899.558402576,0.0,6906046.45864086 
 01/05  05:00:00,-10.416666666666666,-11.069978954826233,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.709838293664614,18.291203116064256,21.025394128990822,20.884371286320896,22.13560557364472,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,95655.29291452903,1.2841048079233843,31.63952587360829,39.740510916592356,32.63198189533623,34.409616450355294,26.103107497041055,0.0,23800.30100755021,329.77281748674136,32.2861148685104,1.2841048079233843,50.10471029505871,1.2841048079233843,45572063.57944353,0.0,6906046.45864086 
 01/05  06:00:00,-10.583333333333334,-11.442019905107486,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000285424861143,19.790039998232974,21.99962012307505,21.999359652320052,22.000032400420466,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,100586.52948007757,1.0875460548458185,19.718110183094733,29.67518912645164,22.359164601682227,22.944995747772257,22.00465208754315,0.0,43215.379773970744,278.9631410503714,26.590759118581023,1.0875460548458185,50.34791666666664,1.0875460548458185,45326586.82706322,0.0,6906046.45864086 
 01/05  07:00:00,-11.583333333333334,-12.476626853231622,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99982555840555,21.74153782557609,21.999344801819777,21.997493695431988,22.000794621208183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,154577.43411881934,2.172556169614294,18.781327808153645,16.2593303992837,21.524854836264705,22.052637052416998,20.691523326104782,49950.19438480281,87164.70132187354,558.2927288344464,34.350032905401946,2.172556169614294,51.37291666666667,2.172556169614294,53471276.7910326,7076571.42857143,6906046.45864086 
 01/05  08:00:00,-12.583333333333334,-13.31655129460207,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99991405509523,21.995125630920693,22.000739509236283,22.000230510221844,21.999368723516586,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,145458.12781564167,1.5127516249251611,18.346039700723527,14.699274112764726,20.928823944517667,21.521369014412063,20.12785638192665,50526.047588362526,85515.32429565665,388.14189177821595,28.959772867778582,1.5127516249251611,52.39791666666667,1.5127516249251611,84449251.93928322,7076571.42857143,27624185.83456344 
 01/05  09:00:00,-13.0,-13.741489487932997,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999959139955894,21.99956121321705,22.00017971894198,21.999038152173156,21.998519274575212,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,144211.2069259235,1.2205560858271418,17.9843487800894,14.203681763474572,20.21284475983929,20.926545439475337,19.82591068897222,50581.14498337067,80043.3110144266,312.74148795659204,24.551251429227037,1.2205560858271418,52.824999999999996,1.2205560858271418,121626455.50249131,7076571.42857143,55248371.66912688 
 01/05  10:00:00,-13.583333333333334,-14.368563170406352,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999809129953817,22.000477646613493,21.999743248897914,22.000825973416394,22.000584384432283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,130787.64893489554,1.0453157763159553,17.431325740528273,13.154476323019493,18.549243747107212,19.434487184158897,18.998391229153423,50593.516660506575,69757.09526846679,267.77053314153216,23.478800699613387,1.0453157763159553,53.42291666666667,1.0453157763159553,175956913.36930764,7076571.42857143,124308836.25553547 
 01/05  11:00:00,-14.0,-14.761453991006034,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00072134812454,21.99991326529673,21.999560126119594,22.000583273982006,21.999922586170594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,123466.16807518319,0.9604846708276898,17.016839374300144,12.453982648644411,15.42271828700279,16.26547990624197,16.121742496034432,50614.30666674773,67475.66046255153,246.01713269481476,23.093054380638208,0.9604846708276898,53.850000000000016,0.9604846708276898,177235709.9321449,7076571.42857143,124308836.25553547 
 01/05  12:00:00,-13.416666666666666,-14.302939980162185,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00027380471185,22.00012254450223,22.000137644651716,22.000527211355816,22.001354657230582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106526.00357146274,0.8334029432606987,16.57991247074771,11.670511405909258,12.050396553944564,12.826156085725364,12.571149508350501,50634.01918622989,58874.94739162703,213.44533190728671,22.67900900617982,0.8334029432606987,53.25208333333333,0.8334029432606987,179530484.87614974,7076571.42857143,124308836.25553547 
 01/05  13:00:00,-13.0,-13.979109690491528,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00017331062099,22.000097528581037,22.000229480986633,21.999559100177212,22.00305917361133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,135741.32552502744,1.1200686552419363,16.21446793363497,10.956028818546194,10.114450301117607,10.813491021117818,10.550754727440085,50657.3793569048,54077.919702082094,286.9433313615272,23.82966485316742,1.1200686552419363,52.824999999999996,1.1200686552419363,180475669.35751283,7076571.42857143,124308836.25553547 
 01/05  14:00:00,-13.0,-13.979109690491528,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00018664326436,21.999595250477054,21.999711525662928,22.000108649251857,22.00313202665779,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,132479.77463365308,1.0941208492056276,15.97209771517499,10.557304143802083,9.876081488504875,10.5793034355533,10.129328961156496,50673.04948528507,52133.29417458147,280.2976460990385,23.85385206266216,1.0941208492056276,52.82500000000001,1.0941208492056276,180409054.2350952,7076571.42857143,124308836.25553547 
 01/05  15:00:00,-12.416666666666666,-13.208486001773208,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999716456456216,21.999697795298875,21.99996941005369,22.000430191834806,22.003583708261335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,133058.83685420186,1.1246088724561392,15.89178067921529,10.50698702158544,12.209483041124114,13.095277937395863,12.63696591088411,50683.38063791697,50478.86312602137,288.1125125667291,23.91549809127596,1.1246088724561392,52.22708333333333,1.1246088724561392,183496010.62259248,7076571.42857143,124308836.25553547 
 01/05  16:00:00,-13.166666666666666,-13.886274745886665,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00028467810878,21.999556209260078,22.000531631796786,21.999590087447302,21.99106634276998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,139571.114376937,1.1605338876789322,15.852639591897182,10.471251429707152,13.656341970633457,14.549483196220878,15.076665439600191,50702.26752594689,51910.144623700646,297.3382898532141,24.224870989009975,1.1605338876789322,52.99583333333334,1.1605338876789322,206836229.88309923,7076571.42857143,124308836.25553547 
 01/05  17:00:00,-13.416666666666666,-14.302939980162185,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984113635108,22.000099239120544,21.999954440395427,22.00047411460373,22.001925909131128,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,141545.88207038786,1.1651582982461741,15.855296648345758,10.467404553865576,14.168854993407626,15.100158288363147,16.10381549369231,50711.39980504689,53906.33875752685,298.52030789949475,24.18659419300327,1.1651582982461741,53.25208333333333,1.1651582982461741,206944770.12177604,7076571.42857143,124308836.25553547 
 01/05  18:00:00,-14.166666666666666,-14.982205927037967,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999704367263902,22.0005498356385,21.999976309417534,22.000563050031953,22.006736777992582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,148262.64039783462,1.1979561126633194,15.888842048786929,10.61264420946099,14.624869840303719,15.628767961983593,16.69149558672917,50706.217946892284,58352.39942586593,306.9395955181884,24.40739005209532,1.1979561126633194,54.020833333333336,1.1979561126633194,207153207.76857305,7076571.42857143,124308836.25553547 
 01/05  19:00:00,-15.583333333333334,-16.183627711607254,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000076669126596,22.000050545916324,21.999711242520274,22.00037108563775,21.998747556886187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,116012.26327116776,0.8493903716911598,16.150324375636643,11.150622690742052,15.418010553208106,16.4452272647095,17.302063382244608,50688.10582341892,65414.35887942716,217.54598162081706,22.79812883435778,0.8493903716911598,55.47291666666666,0.8493903716911598,150774338.8420498,7076571.42857143,69060464.58640862 
 01/05  20:00:00,-17.166666666666668,-17.560437391403724,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999810001254914,21.9997850167538,22.000014996735256,22.000159667707663,21.99892084239076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,128814.88036643078,0.9028088645702438,16.40600631324151,11.571703207223921,16.230836140343836,17.16350247852254,17.902404343440466,50667.698459569656,74303.89905881006,231.23672510239763,22.962168182382985,0.9028088645702438,57.09583333333333,0.9028088645702438,141096555.8069043,7076571.42857143,69060464.58640862 
 01/05  21:00:00,-18.583333333333332,-18.955052195214563,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000108701371317,21.99993468221926,22.000478864562798,22.00048852930473,21.999915346141865,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,128616.90503061836,0.8693884905044077,16.6053268811842,11.923914608875231,16.87550905847723,17.79138379288265,18.164545234019496,50640.805151230634,78987.80227761161,222.68704995477796,23.154501307183413,0.8693884905044077,58.54791666666667,0.8693884905044077,140902775.04537058,7076571.42857143,69060464.58640862 
 01/05  22:00:00,-20.166666666666668,-20.54440809041876,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.200990764148397,19.609004192084225,17.363975157563537,17.05588112908244,16.89533625595027,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.890000000000004,15.560000000000002,29.44000000000001,15.560000000000002,23.890000000000004,15.560000000000002,23.890000000000004,15.560000000000002,40.00000000000001,230.13145644338996,0.0014927878000924918,42.7863670309356,24.916785318409108,50.905937045557344,54.5314879488403,55.42586135936373,0.0,0.0,0.38236242670958404,23.193419330046538,0.0014927878000924918,29.342520990123848,0.0014927878000924918,65104443.66165216,0.0,27624185.83456344 
 01/05  23:00:00,-22.166666666666668,-22.492496012591577,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.898200794458447,17.78449001299787,15.559927051320416,15.56000131565407,15.559789649794789,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4607.485823042308,0.028606581918347206,65.46977948560027,40.068280150035996,71.1804682961865,72.29339513605187,72.97240212640317,0.0,0.0,7.324386375051216,21.729461104495414,0.028606581918347206,60.0,0.028606581918347206,44348760.32659957,0.0,6906046.45864086 
 01/05  24:00:00,-22.416666666666668,-22.740632971480057,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560068605214061,17.12923740988238,15.560057810307134,15.559691059047985,15.55968960896292,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9814.174731473404,0.056575034698053105,71.2633381767229,47.6743007578335,74.21841859639217,75.13932816156486,76.53886344151621,0.0,0.0,14.47640085427554,18.607042902726075,0.056575034698053105,60.0,0.056575034698053105,44437082.13169986,0.0,6906046.45864086 
 01/06  01:00:00,-23.166666666666668,-23.470239406227552,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559930088912074,16.722385267048136,15.560128122845756,15.559742091268982,15.559905950256377,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13264.639409066964,0.07304915790454687,73.01264091300821,52.81366906723423,76.15934697402814,76.9784273129139,78.53438713334849,0.0,0.0,18.68531231694443,16.613697125472868,0.07304915790454687,60.0,0.07304915790454687,42326325.8141765,0.0,6906046.45864086 
 01/06  02:00:00,-25.166666666666668,-25.42037552388565,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560014610357854,16.36149934067054,15.559996496856245,15.559921633915359,15.559984858516664,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,15438.462104341432,0.08362068378378042,74.31164563603404,57.38422287437833,77.79236188689673,78.51017009974834,80.01913835540488,0.0,0.0,21.386635703981018,15.879861263417927,0.08362068378378042,60.0,0.08362068378378042,42336050.601940714,0.0,6906046.45864086 
 01/06  03:00:00,-25.416666666666668,-25.66443690582366,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560041888918173,16.015446787262686,15.56031720391915,15.559921354420517,15.560011171005774,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,18349.62191700614,0.09892497076925078,75.43220552443385,61.677743583805864,79.06959112503574,79.74604906005322,81.06389826686603,0.0,0.0,25.299890379796437,15.673090983150017,0.09892497076925078,60.0,0.09892497076925078,42350139.79968055,0.0,6906046.45864086 
 01/06  04:00:00,-24.416666666666668,-24.688000652892857,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559980849324845,15.711688362134794,15.560289169334299,15.56026254278675,15.560595307839593,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,20539.10186949538,0.11061081658798678,76.32348744348016,65.40744335842045,80.00051919320522,80.5843812692574,81.76377926077109,0.0,0.0,28.288286453335463,15.624886575492695,0.11061081658798678,60.0,0.11061081658798678,42360896.93062682,0.0,6906046.45864086 
 01/06  05:00:00,-24.583333333333332,-24.850616665651334,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560048048904028,15.560795570582314,15.559724631620826,15.559680081415825,15.560414872975363,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,24912.54355040732,0.13413798419381687,77.08782498065032,67.76075157765642,80.77846612167086,81.31896806023101,82.3423250940691,0.0,2379.200204990861,34.305216492686746,15.616520371838261,0.13413798419381687,60.0,0.13413798419381687,42382556.773119,0.0,6906046.45864086 
 01/06  06:00:00,-23.833333333333332,-24.119466966352075,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.435153093044494,15.559977022789552,21.550125844893742,21.53061607184002,22.11048087762296,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,15.560000000000002,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,84324.87106746883,0.6868307044279026,31.07303818255248,68.46848965549461,33.839566313484255,34.58225471773401,31.21487316736824,0.0,4437.628687763554,176.3174601246909,29.018762750545193,0.6868307044279026,60.0,0.6868307044279026,42831154.75750793,0.0,6906046.45864086 
 01/06  07:00:00,-22.416666666666668,-22.740632971480057,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00015946321392,15.559986343351618,22.00007326038292,21.99968167029896,21.998676852975052,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,66453.03222315738,0.42859429357403184,23.3440263270237,68.65829769706663,26.60478418300055,27.082152958253477,26.306434181410808,0.0,4302.310348628382,109.77449090157977,22.898173822036146,0.42859429357403184,60.0,0.42859429357403184,42591600.26098182,0.0,6906046.45864086 
 01/06  08:00:00,-20.833333333333332,-21.1962306757593,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999768361967863,17.728700155860352,22.000011813296,22.00008186007294,22.000755352627987,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,93947.18508563946,0.625561362253552,22.434360341645476,51.67679154311886,25.58526841568727,26.02665635215206,24.742582192472838,0.0,36439.42216214012,160.2787814591777,23.079825101950174,0.625561362253552,60.0,0.625561362253552,42835948.35672199,0.0,6906046.45864086 
 01/06  09:00:00,-20.583333333333332,-20.888896485964562,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999662844702343,19.6130397011018,22.000038446890184,22.000640602058724,21.998346326216208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,195061.8122982213,1.6452786610066796,21.82796629742047,35.927724817181364,24.97045158230041,25.385222800465897,23.985647626942068,44050.45332663324,114068.99355618718,422.4671242720169,30.55485448090158,1.6452786610066796,60.0,1.6452786610066796,45995935.11850383,7076571.428571431,6906046.45864086 
 01/06  10:00:00,-21.0,-21.253144205323057,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99989327133,20.762823055676147,22.000026196494236,21.999256047397182,22.000674696236285,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,196139.04413148458,1.9911375115844558,21.196525096019712,26.569048949650096,24.038659359283184,24.523952983227534,23.08866157781021,47014.93655657386,115870.65881476965,512.0484868434459,36.43591159093293,1.9911375115844558,60.0,1.9911375115844558,37924688.566090465,7076571.42857143,13812092.91728172 
 01/06  11:00:00,-18.666666666666668,-18.964468818950227,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000404519185594,21.702894606112,22.000100243921537,21.998828451848812,21.999818359798397,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,174481.36766524648,1.9022807388084846,20.190759354504248,19.202445370696385,20.920624698511702,21.569450284344423,20.31935635484079,49390.2451176226,109122.71370014497,489.23628629168053,36.63958447334035,1.9022807388084846,58.576388888888886,1.9022807388084846,94327841.15531941,7076571.42857143,55248371.66912688 
 01/06  12:00:00,-12.333333333333334,-12.788929858573072,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99982070063146,22.00019326189016,21.99923620726031,22.00035738696405,21.9972727967771,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,138299.87197291674,1.4094572003209482,19.149625823981367,16.082596877900155,17.141536557213065,17.76317212929095,16.32279430128386,49698.30224539776,86273.71907505918,361.5498041120605,28.595123013148655,1.4094572003209482,52.14166666666667,1.4094572003209482,94185172.92267762,7076571.42857143,55248371.66912688 
 01/06  13:00:00,-8.416666666666666,-9.140026654915088,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000191012962166,22.000001313339112,22.000545490995478,22.000087002371107,22.012509407927453,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,148562.60569099095,1.5457260298738396,17.89646666652656,14.57265680648581,14.552068881846962,15.181153518809422,13.769186221916407,46147.93629391037,68549.63001674268,396.11807916134495,25.123657777273603,1.5457260298738396,48.12708333333333,1.5457260298738396,131341714.35075131,7076571.42857143,82872557.5036903 
 01/06  14:00:00,-7.416666666666667,-8.298386824536175,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999450481117282,22.00024336104703,22.000631339984135,22.00034486039232,21.996860995077125,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,139709.40089395907,1.4858659543622028,16.977253642549233,13.561207782580828,13.861964386028824,14.55872396545795,13.445540085526146,44648.46048363533,62918.01739067683,380.7258068215733,24.60481875995397,1.4858659543622028,47.102083333333326,1.4858659543622028,131214541.93381862,7076571.42857143,82872557.5036903 
 01/06  15:00:00,-6.416666666666667,-7.354086988846127,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999891256850784,22.000167791005453,22.000240757560665,21.998995424027683,22.006528173663682,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,135184.55496887656,1.5092796480698796,16.304472204467128,12.936816618105802,14.516915700243523,15.257674203316734,14.429740741675468,43141.98699996928,59396.20994815117,386.72852243660964,24.641050153651666,1.5092796480698796,46.07708333333333,1.5092796480698796,135775782.92753205,7076571.42857143,82872557.5036903 
 01/06  16:00:00,-5.416666666666667,-6.411567035307745,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000464209601873,21.99961225715921,22.00019500004444,22.000395872599558,22.003472252549084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,132832.11449328662,1.5708098083736248,15.79267012633158,12.502353410946924,14.793013916654418,15.61547332831794,15.050707509117645,41634.878324941914,57268.25718347284,402.5113132456357,24.813153273997614,1.5708098083736248,45.052083333333336,1.5708098083736248,159941299.16920644,7076571.42857143,82872557.5036903 
 01/06  17:00:00,-5.0,-6.019288079067889,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00006498959351,21.999848985309796,22.000539076496953,21.999216067429746,22.00683705494988,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,131560.93674431895,1.6010131424888134,15.379589224163395,12.123218576752237,14.676324262650587,15.51143365966594,15.21017378501682,41007.10141863584,55901.42620233225,410.2653494428168,24.961610822016254,1.6010131424888134,44.625,1.6010131424888134,160320892.95864218,7076571.42857143,82872557.5036903 
 01/06  18:00:00,-5.0,-6.177071040130518,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999991763869378,22.00023430765123,21.999972186828497,21.99993555915989,21.992904730924497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,137902.62614270367,1.7050226412733898,15.26240047242178,12.207522743098918,15.034848186669253,15.798836280042492,15.604514248018615,41001.23058010323,60558.554494408316,436.95548295791906,25.27112315911781,1.7050226412733898,44.625,1.7050226412733898,123658174.3000806,7076571.42857143,55248371.66912688 
 01/06  19:00:00,-5.0,-6.290054653107419,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999838396822017,22.00010861008371,22.00005201760168,22.00052358184281,22.00091905793877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,115368.48238975446,1.597671028504226,15.363546077918862,12.586527610188194,15.731848794447975,16.34989152925772,15.925311139994577,40996.62735684714,64754.06066747909,409.6828155780848,27.331067948277603,1.597671028504226,44.625,1.597671028504226,86061715.40544641,7076571.42857143,27624185.83456344 
 01/06  20:00:00,-5.0,-6.131943277790597,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.38103722783927,19.748284850065303,17.727757322524123,17.497511461509088,15.672359940909736,0.0,0.0,0.0,0.0,0.0,15.560000000000004,23.890000000000004,15.560000000000004,29.44,15.560000000000004,23.890000000000004,15.560000000000004,23.890000000000004,15.560000000000004,40.00000000000001,2077.2195813843455,0.02591808979741668,38.872892482327295,24.7873359865191,45.28041124859857,47.93731188999067,60.88528705512869,0.0,0.0,6.6425906889844875,25.642326280021408,0.02591808979741668,44.06365086858643,0.02591808979741668,42282918.46632565,0.0,6906046.45864086 
 01/06  21:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.813121716461398,17.647157173222553,15.560001100148826,15.559961620871908,15.560144259663154,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2678.1464653294374,0.02809174749410794,62.440819760306304,40.95617193353504,66.84857883289847,67.78867313539733,68.09961968125053,0.0,0.0,7.193169538005793,22.04663054885569,0.02809174749410794,44.625,0.02809174749410794,42284951.569865435,0.0,6906046.45864086 
 01/06  22:00:00,-5.0,-5.836284799307308,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560029970057885,17.118533572864106,15.560097763155921,15.559854719466715,15.559816950254344,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6374.833603088157,0.058708904420481677,66.8762218080533,46.67400420513033,69.12154782675917,69.89029925903357,70.71381745025379,0.0,0.0,15.022810353602841,18.79041253578263,0.058708904420481677,44.625,0.058708904420481677,42313140.99409717,0.0,6906046.45864086 
 01/06  23:00:00,-4.416666666666667,-5.3369197053931465,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559914407907284,16.88440912727235,15.559957979308132,15.560096139846634,15.560049327596,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8636.336383398264,0.07530742040857664,67.92465410691302,49.50196404852463,70.15793409234541,70.86940084689716,71.91536330717337,0.0,0.0,19.262991079535873,16.617738764152055,0.07530742040857664,44.02708333333334,0.07530742040857664,42265834.86062394,0.0,6906046.45864086 
 01/06  24:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559982041031269,16.730752352796223,15.560062654897244,15.56007667852078,15.559784497024886,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,10507.670439300362,0.09053332884436006,68.51818336993189,51.414003624186925,70.80883731066105,71.49486235667636,72.58505414752538,0.0,0.0,23.154536881042315,15.868942293762684,0.09053332884436006,43.599999999999994,0.09053332884436006,42342417.084711775,0.0,6906046.45864086 
 01/07  01:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559996060102817,16.575476044833337,15.559971550010053,15.56016068389392,15.559871318010709,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,11606.68456954816,0.09929157618980755,69.0137733126159,53.32446558902516,71.42382589395525,72.09853494497453,73.13596628978985,0.0,0.0,25.393616615197804,15.6645804222405,0.09929157618980755,43.599999999999994,0.09929157618980755,42350476.66998457,0.0,6906046.45864086 
 01/07  02:00:00,-4.583333333333333,-5.441389702263951,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559958587541809,16.424881418704512,15.560084056831386,15.559658110525284,15.55982660811073,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13133.157377187285,0.10978743200471792,69.51557422009175,55.19922397658505,72.09185596273248,72.74652020548852,73.69636321758657,0.0,0.0,28.077702437248167,15.62369340571442,0.10978743200471792,44.197916666666664,0.10978743200471792,42360138.28209963,0.0,6906046.45864086 
 01/07  03:00:00,-5.0,-5.4987208463056705,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560084060006929,16.257269677597197,15.560001657008177,15.559716105534418,15.560049198383156,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13686.264904365775,0.1127484338150155,69.99347750981492,57.23111975452275,72.69865373372453,73.32116113230427,74.18223574237075,0.0,0.0,28.834928913702388,15.616165905186213,0.1127484338150155,44.625,0.1127484338150155,42362865.66373457,0.0,6906046.45864086 
 01/07  04:00:00,-4.416666666666667,-4.995029270872819,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559964152032121,16.191756805426028,15.559980550343534,15.560110666713534,15.559743148542658,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,11954.152701562349,0.10052334711360104,70.41625833096583,58.374837400775704,73.22135712986722,73.80984608131338,74.55514029940758,0.0,0.0,25.70841067085446,15.615160648923194,0.10052334711360104,44.02708333333334,0.10052334711360104,42351610.338969104,0.0,6906046.45864086 
 01/07  05:00:00,-4.0,-4.527620349366086,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559806009247923,16.106417626446174,15.560029822802548,15.560120482622196,15.560369307672252,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,13405.477343786944,0.11447591271523481,71.05764986965055,59.64891869533477,74.60217705066862,75.14088147911417,75.70360993288564,0.0,0.0,29.276718559010224,15.615098714087763,0.11447591271523481,43.599999999999994,0.11447591271523481,42364455.14692649,0.0,6906046.45864086 
 01/07  06:00:00,-3.4166666666666665,-3.8001806102811417,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.77713086432415,16.00232334065795,19.998437435534996,19.84113420068488,22.13745997124988,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,60317.482540996854,1.1872614841444762,37.4707041795882,60.79426551342115,39.09481339130644,40.8059017805722,24.615720843872925,0.0,0.0,304.7650408269196,30.866604918622087,1.1872614841444762,43.00208333333333,1.1872614841444762,43293589.67423551,0.0,6906046.45864086 
 01/07  07:00:00,-2.4166666666666665,-3.0313524177665805,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.363947869788486,16.040971463517376,21.648679989870473,21.437101573472827,21.99959668239049,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,49096.9816372243,1.1816305192961085,22.922857638686537,60.234035340083494,22.978198344626065,24.787791214511724,19.81286681681793,0.0,0.0,303.42430349732024,32.037004287484784,1.1816305192961085,41.97708333333334,1.1816305192961085,43351284.5525468,0.0,6906046.45864086 
 01/07  08:00:00,-2.0,-2.7795553554371213,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.759601351803155,17.727884664333956,21.975840035645362,21.84155184814848,21.999914350091682,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,67145.5843747472,1.3837028530895512,19.277927806900887,46.56397368168797,19.505218364942603,20.77982244720834,18.159186844233215,0.0,21062.339144647412,355.0779079806089,29.84151494871085,1.3837028530895512,41.550000000000004,1.3837028530895512,43474696.19572591,0.0,6906046.45864086 
 01/07  09:00:00,-2.0,-2.7795553554371213,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.6769699697477,19.65505003719819,21.630164685006964,21.447280662040612,22.001157308133628,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,113452.49865538097,2.358545477865085,18.78892705425073,31.055975227872068,20.453042715800468,21.957967095484292,17.081987555476296,32655.479369265875,62622.594370958344,605.263152186112,29.853090725614106,2.358545477865085,41.550000000000004,2.358545477865085,46716538.88594212,7076571.428571431,6906046.45864086 
 01/07  10:00:00,-2.0,-2.7795553554371213,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.88884647489056,20.545615410875254,21.790053335044803,21.48617241576773,21.996490224980494,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113945.18200837659,2.7017065806138376,17.21504177834871,23.723421291601596,19.417057042835964,21.680360036653088,16.995097180515646,34094.583912429436,62333.09899444416,693.6274708450406,31.46021984045231,2.7017065806138376,41.54999999999999,2.7017065806138376,38512689.53440662,7076571.42857143,13812092.91728172 
 01/07  11:00:00,-2.0,-2.565587822450546,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999466076295352,21.134480355620095,21.99849753880231,21.9601723421376,21.999165398986253,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,105689.18220650037,2.173946939129378,15.897862535583526,18.82101538110523,15.803402383535532,16.729350498507653,15.000751626223419,35040.76196508306,60542.387230186876,557.8606625802911,29.902039832900645,2.173946939129378,41.550000000000004,2.173946939129378,94617314.28795029,7076571.42857143,55248371.66912688 
 01/07  12:00:00,-2.0,-2.4133451167289617,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99961976965599,21.490407168587122,22.00024436995102,21.999730244126862,22.00075410817004,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98928.52994624492,1.9945852933270043,15.293280639568168,15.865970751531426,13.166899603663753,13.746083953804266,12.485319399504506,35671.57034616126,59370.11380359579,511.79761668198165,29.68498192941058,1.9945852933270043,41.550000000000004,1.9945852933270043,94754612.71882081,7076571.42857143,55248371.66912688 
 01/07  13:00:00,-1.4166666666666667,-2.063999682023892,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999598644704136,21.935428798157897,21.9998563074646,22.000116873184652,21.999409315509237,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,111447.2183030735,2.081230246608182,14.661184457132961,12.80179667959093,11.16460210534938,11.762238807420038,10.796200164551559,35434.67601533328,55230.25365496161,533.8038253774562,27.967463925884307,2.081230246608182,40.952083333333334,2.081230246608182,131766313.72158848,7076571.42857143,82872557.5036903 
 01/07  14:00:00,-1.5833333333333333,-2.379930383340698,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999794292370655,22.000086782326502,21.999917746223925,22.000192290804744,21.996716233533945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106247.88702846588,1.5689114965896593,14.222604520804339,11.692971402138532,10.50382574013242,11.077331417508022,10.30950887797387,35878.356369790345,50767.73750526554,402.0360579082524,24.89665016791012,1.5689114965896593,41.12291666666667,1.5689114965896593,131363733.28038579,7076571.42857143,82872557.5036903 
 01/07  15:00:00,-3.75,-4.269839646436307,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99989203410063,21.999779206555818,21.999917252963296,21.9999953318335,21.996950912700203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,116206.04602043208,1.486391703420324,14.090133190731066,11.459901550674315,12.506507873111468,13.163656644890745,12.902175181706447,39148.37011146487,52304.87546211348,380.86228694832363,24.624006187646472,1.486391703420324,43.34375,1.486391703420324,130947187.86767194,7076571.42857143,82872557.5036903 
 01/07  16:00:00,-5.583333333333333,-6.121069863201998,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00016283847195,21.999902977083796,22.000206753151446,22.000779430351873,21.989130815044263,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,124681.86113592936,1.441041902310231,14.173539165862172,11.492391178097401,13.968008543593797,14.715779883535745,15.285452496809958,41904.86667933367,54667.19487190055,369.2328041468709,24.51903034471775,1.441041902310231,45.22291666666666,1.441041902310231,159806222.4394457,7076571.42857143,82872557.5036903 
 01/07  17:00:00,-9.5,-9.907076374067701,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999985120749812,21.999737585364738,22.00024984220283,22.000446120949075,21.994263367285644,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,139463.55347102383,1.36079868421986,14.464141049028314,11.63948999887228,15.005838644090387,15.777703235056933,17.07976960500366,47668.42582516788,59584.55086406245,348.6845480359302,24.663405730713965,1.36079868421986,49.237500000000004,1.36079868421986,160054297.89887974,7076571.42857143,82872557.5036903 
 01/07  18:00:00,-11.416666666666666,-11.680868047099288,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999929352733062,21.999757547489523,21.999778559433846,21.999542132338984,21.99853123801849,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,155034.9174681879,1.3969075653230494,15.027191545081882,12.243766611657998,16.29280218104846,17.022469037237638,18.16019942637283,50532.84356457767,68516.29314803692,357.9349489954866,24.640465681138227,1.3969075653230494,51.20208333333333,1.3969075653230494,123445516.24958375,7076571.42857143,55248371.66912688 
 01/07  19:00:00,-12.166666666666666,-12.545691165088506,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000153445076496,21.999814283850156,22.000116716780095,22.000812113168646,21.99770182311082,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,128474.66495147809,1.0920228633062206,15.597866357550265,12.927086660288316,17.514518764926546,18.19851461490991,18.823124294453915,50672.611007752945,74756.37899664714,279.7579805442583,23.82142876487011,1.0920228633062206,51.97083333333333,1.0920228633062206,85594297.85174195,7076571.42857143,27624185.83456344 
 01/07  20:00:00,-13.0,-13.32434806682078,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.787847233772414,19.68081889959572,17.57801923743253,17.366693795519915,15.644875823436614,0.0,0.0,0.0,0.0,0.0,15.560000000000004,23.890000000000004,15.560000000000004,29.44,15.560000000000004,23.890000000000004,15.560000000000004,23.890000000000004,15.560000000000004,40.00000000000001,3976.044382959412,0.030873895179827235,36.653135621940756,26.012942505297456,50.11876326419736,52.610902122364216,66.55550499465963,0.0,0.0,7.905942816080831,22.16782677365192,0.030873895179827235,51.858944657379425,0.030873895179827235,42287462.52722774,0.0,6906046.45864086 
 01/07  21:00:00,-13.583333333333334,-14.029374713951967,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.257822590225857,17.464732409878366,15.559822103453264,15.55999152742033,15.559932346648791,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4624.405897359503,0.03239924398967944,59.8926365213002,43.67486963777643,71.13597122839947,71.93996370802357,73.90877745650904,0.0,0.0,8.291561760432044,19.46099992446102,0.03239924398967944,53.42291666666667,0.03239924398967944,42288895.80277887,0.0,6906046.45864086 
 01/07  22:00:00,-14.583333333333334,-15.051811988712771,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.577005234874777,16.764087788266824,15.559847859214395,15.559998919337628,15.55993254207548,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8865.391867200486,0.05713066568295702,68.41672729750293,51.53932540737667,74.06348628864991,74.75624838792174,77.1080767885785,0.0,0.0,14.615608337863437,17.471251329909396,0.05713066568295702,54.447916666666664,0.05713066568295702,42249104.56085341,0.0,6906046.45864086 
 01/07  23:00:00,-15.0,-15.386472273319379,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560048859593211,16.382057185844396,15.559983002025033,15.56022062779592,15.56042560884183,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,12040.070994617716,0.07442047301699349,70.44390522953532,56.29357646741619,75.8502130100208,76.47475695331009,78.85155504759297,0.0,0.0,19.03474669385102,16.215140990461414,0.07442047301699349,54.875,0.07442047301699349,42327585.31500229,0.0,6906046.45864086 
 01/07  24:00:00,-15.583333333333334,-15.95319476557789,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560032670206278,16.103434497090607,15.560075554558845,15.559757295071854,15.559641141865649,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,14543.38752999298,0.08750125875851066,71.67988114837553,59.85797354432688,77.17810635999702,77.78010334746806,80.01949753594415,0.0,0.0,22.378679945427464,15.770188685698562,0.08750125875851066,55.47291666666666,0.08750125875851066,42339622.37297298,0.0,6906046.45864086 
 01/08  01:00:00,-16.0,-16.456932634363312,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560060606875995,15.836896234445133,15.560126112763284,15.559992330367246,15.560062698480683,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,16430.203037031595,0.09754409240129751,72.73226662385441,63.19491287492884,78.34197791073251,78.88811774849039,80.87010705594139,0.0,0.0,24.946621476246232,15.647151320529462,0.09754409240129751,55.9,0.09754409240129751,44474773.16136976,0.0,6906046.45864086 
 01/08  02:00:00,-16.0,-16.42871556447558,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560061740280611,15.636477861362174,15.559711941102783,15.559969055007562,15.560065193215069,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,15658.673937017942,0.09290409029055824,73.40505259565019,65.80359237379935,78.28722125943116,78.85055898476077,80.728703743506,0.0,0.0,23.759844685848226,15.621011045660316,0.09290409029055824,55.9,0.09290409029055824,44470503.37016767,0.0,6906046.45864086 
 01/08  03:00:00,-16.0,-16.358210433660474,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560107170382002,15.560003697805136,15.56013834769962,15.559975041987016,15.559850836585504,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,17269.2997754359,0.10244731627609488,73.99479540097497,67.38382392528129,78.03739407537292,78.63696579247407,80.28481839631196,0.0,1970.6624416419088,26.200462603930546,15.616298095031679,0.10244731627609488,55.9,0.10244731627609488,44479288.49333768,0.0,6906046.45864086 
 01/08  04:00:00,-16.0,-16.358210433660474,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560067250016182,15.55999559681853,15.560245499889888,15.560100436979397,15.559815319574811,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,21412.82224852406,0.1270248520078235,74.65645551859069,68.23344001252109,78.65618324431912,79.17716602419522,80.57442113025509,0.0,4477.130213895828,32.48605619598686,15.615241042277697,0.1270248520078235,55.900000000000006,0.1270248520078235,44501915.53262386,0.0,6906046.45864086 
 01/08  05:00:00,-16.0,-16.358210433660474,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.348595679459397,18.194750934308733,21.510824749439816,21.466130524080143,22.11956048464502,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,18.33,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,116778.62371839664,1.0700692465331574,29.394940464464053,47.35477721102481,31.741705615138283,32.598023985659864,29.021853752452017,0.0,42603.64653373812,274.5871749882552,27.616993894968,1.0700692465331574,55.73890282383652,1.0700692465331574,45310836.30361109,0.0,6906046.45864086 
 01/08  06:00:00,-16.0,-16.358210433660474,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999214369138613,19.800527630208226,22.00036131392731,21.999913143216364,21.999225808927793,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,115555.11361849662,1.026226956680776,21.110737034316504,34.65707742980243,24.28100002930098,24.710038098909077,24.207076927525396,0.0,57833.40824775074,263.30608628796676,26.295391873794443,1.026226956680776,55.89999999999998,1.026226956680776,45332753.49443426,0.0,6906046.45864086 
 01/08  07:00:00,-16.583333333333332,-17.01914589759302,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000206005768803,21.242096808248416,21.9996841087542,22.001061689024763,22.000096617438473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,174647.37020892286,1.9870014512412537,20.165980596189588,22.336516880144547,23.38523711797325,23.77701136481969,22.61902936641911,48877.400830226696,103491.02392376897,510.8101156362586,35.47261372149302,1.9870014512412537,56.49791666666667,1.9870014512412537,53237806.80067202,7076571.42857143,6906046.45864086 
 01/08  08:00:00,-15.25,-15.795893215506936,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999469494911015,21.454536035332236,21.999570401645144,22.000006061668397,21.99922430022535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,160840.6941005206,1.9549986796056649,19.66756023967058,20.63818654109519,22.60754703854525,23.096310490627214,21.715035162134516,49015.444817129865,99597.67110971535,502.57387462589764,35.44914958291602,1.9549986796056649,55.13125,1.9549986796056649,84861592.48720196,7076571.42857143,27624185.83456344 
 01/08  09:00:00,-14.583333333333334,-15.051811988712771,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00016389905831,21.875684196579755,22.00035901683521,22.00126297707406,21.995762786697004,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,159665.310208275,1.9289212432992198,19.084002995564198,17.415472026649358,21.55772235374383,22.1739244253246,20.976349985406895,50068.654127814916,95788.32624205585,495.73174066510586,34.591286951908984,1.9289212432992198,54.447916666666664,1.9289212432992198,117488147.09054936,7076571.42857143,55248371.66912688 
 01/08  10:00:00,-12.083333333333334,-12.424080953821337,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999802500005842,22.000268506762993,22.000685056549013,21.999780758808228,21.998769615751907,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,126588.16560096655,1.0940096267135662,18.22503063341554,15.2012345557934,19.581661174432288,20.3997097333262,19.499310828829728,50110.329814319295,74571.38074207412,280.2976313391941,24.207738435179447,1.0940096267135662,51.885416666666664,1.0940096267135662,176059087.60831863,7076571.42857143,124308836.25553547 
