Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/08  11:00:00,-8.25,-8.728195692656973,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99964126712388,21.999597361624197,21.999787729454216,22.000319282050764,22.00105715686168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,111995.93517279823,1.0944546873729506,17.313799400069996,13.974675163402416,17.501494356166457,18.324177650829338,17.578376222596106,45919.34169185714,63167.68613495003,280.3570525552174,23.467000306506264,1.0944546873729506,47.956250000000004,1.0944546873729506,177378038.14838272,7076571.42857143,124308836.25553547 
 01/08  12:00:00,-7.0,-7.627050279065824,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000059277197977,22.000049681866212,21.999538454763766,22.000796967995424,21.997219984362086,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99564.8683379912,1.0075661569957066,16.435415018667026,12.793351547286989,15.840179280805081,16.639205194654618,16.37141686860812,44032.191863339576,54339.18239712977,258.0726423955835,23.029902403771,1.0075661569957066,46.675000000000004,1.0075661569957066,179697004.5766034,7076571.42857143,124308836.25553547 
 01/08  13:00:00,-7.0,-7.443198471630467,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00051920274835,21.999692504193874,22.000505403469912,22.00018403644913,22.003378111393726,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,123663.63873918419,1.3187129494700554,15.659165704897857,11.831854719451714,14.36809620260204,15.17815668104612,15.400716873303667,44040.06931516289,50210.8546429869,337.865965601137,24.237700962470143,1.3187129494700554,46.675000000000004,1.3187129494700554,180720874.24294478,7076571.42857143,124308836.25553547 
 01/08  14:00:00,-6.416666666666667,-6.740058997191042,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999891562310207,22.000032143261667,21.99993899090359,22.000343961048355,21.98946789778367,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,115146.73661757295,1.2514184618939468,15.036720180545382,11.092523084688848,12.871646011245064,13.56264556530995,14.067838392268461,43167.806386622775,46449.84090669793,320.6110628649927,24.06227347136641,1.2514184618939468,46.07708333333333,1.2514184618939468,180506537.06997404,7076571.42857143,124308836.25553547 
 01/08  15:00:00,-4.833333333333333,-5.187952835110912,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982757911339,21.999954275398256,21.999773367160135,21.999678768067813,21.996302972497347,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106419.91183562206,1.2477047730850515,14.524094368321734,10.55080291207731,12.259749220051235,12.993376268066527,13.30672947348655,40785.01167032061,42271.94030348176,319.6581629389486,24.04334179237989,1.2477047730850515,44.45416666666666,1.2477047730850515,178892172.0485649,7076571.42857143,124308836.25553547 
 01/08  16:00:00,-2.8333333333333335,-3.229086826531088,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000380011210467,22.000134552452536,22.000490381552968,21.999415877188238,21.998442676663277,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98771.80892736139,1.30557374021888,14.12473969533262,10.079517332595962,12.415302175093357,13.134409071811456,13.4604289188767,37774.93380508769,37343.252676846685,334.5037662343287,24.286264426061834,1.30557374021888,42.40416666666667,1.30557374021888,206919751.49776393,7076571.42857143,124308836.25553547 
 01/08  17:00:00,-0.8333333333333334,-1.2718858106059263,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999273649149046,21.999992630132315,22.00005978636335,21.99995472364292,22.00206462141924,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93556.69576108,1.4323456588474126,13.570344381022094,9.631272065154846,11.939409125930927,12.67704561235328,13.016962250913076,34764.619886263485,35420.59539035782,367.0217259426988,24.710270741793053,1.4323456588474126,40.35416666666667,1.4323456588474126,207249036.00398114,7076571.42857143,124308836.25553547 
 01/08  18:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012504496767,21.99998989059054,21.99999569265472,21.999663861756577,21.994689739003793,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93024.00548095326,1.5497256029385253,12.972299459212513,9.282408393248998,11.54180619717745,12.246067959989828,12.677404954370708,33509.83311814027,35977.70285088408,397.1416093970888,25.136399288287574,1.5497256029385253,39.5,1.5497256029385253,207483893.2040637,7076571.42857143,124308836.25553547 
 01/08  19:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999737222811206,21.99971182817046,21.99934687565877,21.999847853188587,21.9963647929404,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71376.51313963794,1.0288170470991849,12.663181599085002,9.314072826910271,11.550213552263088,12.251331848939058,12.615201773821818,33509.624535320036,37900.01071327591,263.50740371924513,22.902833286697327,1.0288170470991849,39.5,1.0288170470991849,151014394.2039303,7076571.42857143,69060464.58640862 
 01/08  20:00:00,0.5833333333333334,0.14929245972702543,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000074251983772,21.999866167348106,22.000199889576184,21.999810443095743,21.99948467291178,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74606.95922613144,1.1221001531352666,12.41306071209833,9.30518399764071,11.599988140589856,12.246170981808968,12.475164860392695,32631.949526627617,40298.92400921643,287.4060084548424,22.99320813505275,1.1221001531352666,38.90208333333334,1.1221001531352666,141276208.49738207,7076571.42857143,69060464.58640862 
 01/08  21:00:00,0.4166666666666667,0.00878221011881499,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000150127405494,22.000088224521978,22.000229878724934,22.00051690980131,21.999441282530928,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69198.7767829633,1.0253778103756714,12.156370455253226,9.249606114525996,11.584663219224458,12.214976105501599,12.187719228095181,32884.36171247877,39279.2457375943,262.6276002794017,22.917105328695044,1.0253778103756714,39.072916666666664,1.0253778103756714,141072683.87228888,7076571.42857143,69060464.58640862 
 01/08  22:00:00,0.05833333333333333,-0.3445546527009377,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.163636941846537,20.258176808737304,18.774410647920558,18.40208312051136,18.2787518372528,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.27490193340937,16.44568517129822,29.676450544114044,33.27357986382196,33.2895631661901,0.0,0.0,0.0,22.808606356855844,0.0,22.808606356855844,0.0,65040495.643411264,0.0,27624185.83456344 
 01/08  23:00:00,0.09999999999999999,-0.3058593366650681,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.446532522550076,18.80704981264073,16.904599484917778,16.41544102512269,16.60235139811617,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.67288153172529,25.557403980696616,46.657103318125884,51.93320151884412,50.27405949194472,0.0,0.0,0.0,22.808606356855844,0.0,22.808606356855844,0.0,44384929.3594403,0.0,6906046.45864086 
 01/08  24:00:00,0.625,0.21769886470022026,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.91982268470323,18.355206898786843,16.318559298106152,15.808339497790044,15.848235322405129,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.88251092243856,29.82041993481711,54.08284847487852,59.64811850746282,59.81179025415927,0.0,0.0,0.0,22.808606356855844,0.0,22.808606356855844,0.0,44384941.87525228,0.0,6906046.45864086 
 01/09  01:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.65887575880114,18.13321036958146,16.012746851202387,15.57087572774185,15.562837658402087,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,155.56707119458633,0.002354131859982638,51.34322727131099,32.33128676667963,58.31172235541279,63.35222040682256,64.32964977008807,0.0,0.0,0.6029214723134491,22.722819199658776,0.002354131859982638,35.863934392809306,0.002354131859982638,44324552.0638847,0.0,6906046.45864086 
 01/09  02:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.39597920233219,17.931491732194285,15.698619083614995,15.560034207408387,15.560008010139427,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,545.0691987048683,0.007950570738512755,54.55374502081634,34.63369196455414,62.23387134624994,64.76718762084839,65.83160966974314,0.0,0.0,2.0359472238504295,22.123727403697576,0.007950570738512755,38.474999999999994,0.007950570738512755,44392280.7199967,0.0,6906046.45864086 
 01/09  03:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.15408841012906,17.742901315361316,15.560005826970292,15.559939071657157,15.55998201760733,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1033.0380182113406,0.014116725793730314,57.45698887307824,36.806110841787394,64.51344196004989,65.68521468155315,66.79568661600813,0.0,0.0,3.6139897001998254,20.999688934430882,0.014116725793730314,38.474999999999994,0.014116725793730314,44397964.93420553,0.0,6906046.45864086 
 01/09  04:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.967271928495157,17.596973682758982,15.560039027210438,15.560000597538597,15.560137724066363,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1545.0119783467624,0.01961371547167066,59.72736875996503,38.53979820243557,65.32192106659807,66.36736138109926,67.48225724310988,0.0,0.0,5.01977030416354,19.672084891549105,0.01961371547167066,38.474999999999994,0.01961371547167066,44403030.55112016,0.0,6906046.45864086 
 01/09  05:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.100573309225723,18.313343345646015,20.384913774026895,20.153103126414006,22.221141429023955,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,58195.22145107243,1.3551140605433583,28.757878349072524,33.748416622512536,28.583658541973012,30.831788938120038,18.528808751822655,0.0,11123.71490289251,347.570124384996,28.412248984126766,1.3551140605433583,38.475,1.3551140605433583,45573601.61214395,0.0,6906046.45864086 
 01/09  06:00:00,0.4166666666666667,0.24873285652923538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.852112592985048,19.494074202403166,21.972930279694356,21.81987708743034,22.000130794295696,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,72041.54957881045,1.7540008998378795,15.920905307077291,26.487858404895505,16.250657856189047,17.702737073812315,15.886100032963425,0.0,31995.318778368168,450.01844679530655,29.30591683584522,1.7540008998378795,39.07291666666667,1.7540008998378795,46004923.8139325,0.0,6906046.45864086 
 01/09  07:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.975852160414036,21.183239277459318,21.935497508242648,21.677018439539548,21.9994623281689,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,95562.67326094878,2.559183290668726,14.28938683607373,15.524506960765942,15.4976484984211,17.282179845588626,14.732830045114179,32400.77971930908,53967.75262500773,656.8477783081972,30.55474676751572,2.559183290668726,39.5,2.559183290668726,53763543.01424311,7076571.42857143,6906046.45864086 
 01/09  08:00:00,0.5833333333333334,0.34688320067477313,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000284947272775,21.42576781606599,22.000118041326417,21.87938744442189,22.00017864728709,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89176.56730433206,2.2299115945858587,13.573525818763082,14.004236104801587,14.497806383571623,15.7165157288995,14.070929242553857,31692.33629169448,51920.969521742256,572.124841374393,29.335334746482616,2.2299115945858587,38.90208333333333,2.2299115945858587,85178145.86356986,7076571.42857143,27624185.83456344 
 01/09  09:00:00,1.0,0.829083149384498,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000114163318244,21.743210756734417,21.999942133578543,21.99727757760399,22.000417035282663,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87654.6323354346,2.151889085957628,13.079197736856164,12.085822328456247,13.692519479542703,14.374617183880048,13.435277528537421,31533.48685705347,49676.589782140996,552.0125524558646,28.727640904068636,2.151889085957628,38.474999999999994,2.151889085957628,117691030.34290941,7076571.42857143,55248371.66912688 
 01/09  10:00:00,0.5333333333333334,0.29740940016799816,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003635911248,21.9988656603668,21.999605779381156,21.999959512363827,22.000754308065513,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72784.76416909513,1.1323256811942737,12.45934512459599,10.053980012731957,12.430457367008566,13.162263324042428,12.893226418108746,32675.072602410786,39989.67973423423,290.065854441122,23.447727677606363,1.1323256811942737,38.95333333333334,1.1323256811942737,176039428.47920057,7076571.42857143,124308836.25553547 
 01/09  11:00:00,0.5500000000000002,0.14364457607895498,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0001644808822,22.000200967795667,21.99952611924309,22.000421164587717,22.000609067437555,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66797.9120328366,0.9802405994861462,12.020818726691404,9.407153456225059,11.55290634312592,12.238811353914388,12.470674818254288,32683.521502821834,35493.20132950621,251.04973804281641,22.636255211259783,0.9802405994861462,38.93625,0.9802405994861462,177257630.1998265,7076571.42857143,124308836.25553547 
 01/09  12:00:00,0.975,0.8047270653928731,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987005204331,22.000013735281026,21.9996619760273,21.999983705911436,21.99894167042413,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57635.68830882161,0.8551112591357093,11.61377107957511,8.808247708130247,10.696144322927852,11.431385862526092,11.677500656388448,32052.272458073858,29049.179742117256,218.98909357556826,22.376868639211654,0.8551112591357093,38.500625,0.8551112591357093,179558245.32066426,7076571.42857143,124308836.25553547 
 01/09  13:00:00,1.3333333333333333,1.0896778799293108,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999980292041418,21.999902635473124,21.999947611345718,21.999991763394103,21.997548886984152,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75823.29777497893,1.4171628915414407,11.209224179607396,8.293390083465894,10.157835946641406,10.886688557802634,11.409110691591332,31509.02652316824,26260.4215202429,363.19112577652845,25.33194443415459,1.4171628915414407,38.13333333333333,1.4171628915414407,180839886.66603708,7076571.42857143,124308836.25553547 
 01/09  14:00:00,1.7916666666666667,1.3657388367686405,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999903757190655,22.000086037327076,21.999834357953915,22.00051324651356,21.995254955598117,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70474.33314817706,1.4150409185865243,10.912374083210674,7.949054587722898,9.786772436110965,10.51234403611687,11.23821689333925,30810.76393209783,23764.518414501003,362.68857813878753,25.74451070501684,1.4150409185865243,37.66354166666667,1.4150409185865243,180714798.45312005,7076571.42857143,124308836.25553547 
 01/09  15:00:00,2.1166666666666667,1.6845993687954968,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999916514636993,22.000197130134328,22.000153502884093,22.000193095211575,21.99703887134943,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67251.64646255354,1.4349426101406009,10.66499518980099,7.684145747539776,9.495093560294917,10.181582358557561,11.0089340573372,30320.821314531393,21916.386103675763,367.82787958089193,26.116037534014907,1.4349426101406009,37.33041666666667,1.4349426101406009,179039206.04337174,7076571.42857143,124308836.25553547 
 01/09  16:00:00,2.6666666666666665,2.2241344957886855,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000006770366824,21.999811376851266,22.000096479997364,22.00043675203558,21.96673847158057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62199.61709819671,1.4350656651316,10.455883300820325,7.441872368374125,9.27677068391003,9.957179410868513,10.920710566981818,29490.474519994164,18757.72248984453,367.8882456417977,26.39483919824509,1.4350656651316,36.76666666666667,1.4350656651316,207047533.37608987,7076571.42857143,124308836.25553547 
 01/09  17:00:00,2.8833333333333333,2.436666790463454,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000878880684,21.999886524314537,21.99991833947325,21.99966768639241,21.926645381441848,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62277.72543548165,1.4537303215605208,10.246056214139186,7.24796837696663,9.06036568835682,9.735527660026671,10.939954551535713,29163.632748963195,19098.35872584704,372.66243472894763,26.293826632663606,1.4537303215605208,36.54458333333333,1.4537303215605208,207291375.54951286,7076571.42857143,124308836.25553547 
 01/09  18:00:00,2.858333333333333,2.4121462574217984,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000237818159533,21.99999271843235,22.00023649070843,21.99997865750032,21.929018097713534,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64576.21552625203,1.491908620451697,10.09143393251594,7.186502665505148,9.019377375363197,9.700405352446905,10.896468510127493,29201.399419075507,21269.835989072784,382.4407760631412,26.21331829986525,1.491908620451697,36.57020833333333,1.491908620451697,207432201.72650412,7076571.42857143,124308836.25553547 
 01/09  19:00:00,2.9583333333333335,2.2836901560759277,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999816517796436,21.999839901064444,22.000082517721257,21.99956916103856,21.999335577052715,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47083.83532253522,0.8089372304774777,10.125989190185912,7.404206432073764,9.255883485627416,9.960062554912367,10.75808704973444,29041.70913768753,23758.26730770185,207.17243733210069,22.549638914492874,0.8089372304774777,36.46770833333333,0.8089372304774777,150812565.95518768,7076571.42857143,69060464.58640862 
 01/09  20:00:00,3.0583333333333336,2.217900898120964,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999817767408118,22.000020297169126,21.999969086434916,21.999965585979535,21.998645901346208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53168.805442607205,0.9097020384643946,10.1894344743257,7.585324316853073,9.55912523504608,10.222123227317157,10.937330824071077,28884.493300940336,27508.764545475275,232.96979376897252,22.382992223373126,0.9097020384643946,36.365208333333335,0.9097020384643946,141105348.99743298,7076571.42857143,69060464.58640862 
 01/09  21:00:00,3.0416666666666665,2.4296280013461526,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00021906728726,21.99994777072241,22.000056278766532,22.00057054388746,21.999622763679643,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50466.00526625776,0.8644637229539059,10.182978417649437,7.693391502516874,9.728313831101948,10.376768925810024,10.803391017455224,28918.658990673168,27489.33823694944,221.3862825573261,22.416350433466544,0.8644637229539059,36.38229166666667,0.8644637229539059,140900434.73451126,7076571.42857143,69060464.58640862 
 01/09  22:00:00,3.0,2.5510993865273863,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.62290749660519,20.769209075367325,19.324443893844002,18.93307795969823,18.759818444034284,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.997556882301147,11.760481671173908,22.52744923614618,25.923381489912146,27.00750385943827,0.0,0.0,0.0,22.42799323459252,0.0,22.42799323459252,0.0,65040489.683128424,0.0,27624185.83456344 
 01/09  23:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.1694326406067,19.6693675196032,17.75600526106346,17.235122902960484,17.336398808101077,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.553638713404144,17.1741216626156,35.02454725046076,40.29567920889499,40.105929380016086,0.0,0.0,0.0,22.42799323459252,0.0,22.42799323459252,0.0,44384916.39474618,0.0,6906046.45864086 
 01/09  24:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.658108566440873,19.286377586787378,17.178292346197903,16.636945200436113,16.60448714996704,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.776906986480945,19.95314300720949,41.54333155469276,47.34952295892948,48.623587523648176,0.0,0.0,0.0,22.42799323459252,0.0,22.42799323459252,0.0,44384929.19962696,0.0,6906046.45864086 
 01/10  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.281504676351908,19.055057011698246,16.748950847241947,16.199786514671246,16.060830903940097,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.81207596552393,21.930969785334714,46.61522986578901,52.65495133982247,55.089823049494406,0.0,0.0,0.0,22.42799323459252,0.0,22.42799323459252,0.0,44322374.1915507,0.0,6906046.45864086 
 01/10  02:00:00,3.0,2.3242866868784993,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.026719806050803,18.878307271497185,16.453851819645234,15.898184255898578,15.692263233769049,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.853464663510834,23.620731738923237,50.43848334709789,56.59563143630756,59.718101917089115,0.0,0.0,0.0,22.42799323459252,0.0,22.42799323459252,0.0,44384940.498908594,0.0,6906046.45864086 
 01/10  03:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.8433193436646,18.73295798981645,16.23826450133463,15.676482826179283,15.559996818280283,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,21.760227342022905,0.0003713451970020131,46.274318279212856,25.13343105543929,53.46187482762189,59.685379292687635,62.195130277792295,0.0,0.0,0.09510004017495437,22.41162787619361,0.0003713451970020131,36.425000000000004,0.0003713451970020131,44385284.43456221,0.0,6906046.45864086 
 01/10  04:00:00,2.4166666666666665,1.5992992377343747,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.675087374125294,18.592000600981155,16.029318143843067,15.560010300216682,15.560042642255874,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,200.83704990647084,0.003220023021824222,48.54762685938011,26.633965728023977,56.37722961055982,61.87015739517702,63.34860543996525,0.0,0.0,0.8245945530256872,22.236900851511393,0.003220023021824222,37.02291666666667,0.003220023021824222,44387916.14419074,0.0,6906046.45864086 
 01/10  05:00:00,2.0,1.1975307132822965,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.542342779371566,18.479468127704724,20.69503313278455,20.29225828738248,22.21190341569692,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,43457.79702698061,1.1859744032548145,22.320701770347238,27.844632892633317,23.392172680918634,26.96967382524743,16.481957418733653,0.0,0.0,304.2286501673563,28.694756676792668,1.1859744032548145,37.45000000000001,1.1859744032548145,45417561.778410554,0.0,6906046.45864086 
 01/10  06:00:00,2.0,1.1975307132822965,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.984112369408734,19.619817472484083,21.99988172380402,21.897397704187384,22.00060026051553,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,59834.76430215287,1.5459219222692937,13.059736734979092,22.23960107843423,14.078913073814663,15.34407097692567,14.37720208813536,0.0,25137.846132598428,396.506880339986,28.226410765969884,1.5459219222692937,37.45000000000001,1.5459219222692937,45812277.621568225,0.0,6906046.45864086 
 01/10  07:00:00,2.0,1.1975307132822965,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.989241763498455,21.516197801804243,21.913907786091524,21.618561805377638,22.000078803015384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,83883.21519674484,2.575124362526404,12.480691428127187,12.033396124079575,13.86121998309123,15.814763785003146,13.463158226457251,29837.473568939477,47000.463382456284,660.7551157601023,29.65021602312021,2.575124362526404,37.449999999999996,2.575124362526404,53777609.48686652,7076571.42857143,6906046.45864086 
 01/10  08:00:00,1.7083333333333333,0.9162110143582286,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999488908860297,21.80919935249746,21.999213556857246,21.810323284914247,22.00014091182797,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82357.68857324455,2.2244098025806966,12.1667812483849,10.81211232957129,13.121194129451908,14.678275725854144,13.069435522785867,30538.422470885507,47319.77912971595,570.6415776506068,28.889701062821178,2.2244098025806966,37.748958333333334,2.2244098025806966,85172939.28110403,7076571.42857143,27624185.83456344 
 01/10  09:00:00,1.5,0.9280574855880324,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99998161238717,21.999411788701916,21.999648628055994,21.992157208314865,21.999756341988615,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78157.15265016387,1.447801263006995,11.906292871451086,9.801532045328793,12.587721479865701,13.35921832414693,12.781866666679571,31222.755362263782,43306.16891765854,371.0218831524766,24.812909292014385,1.447801263006995,37.962500000000006,1.447801263006995,117039727.04630233,7076571.42857143,55248371.66912688 
 01/10  10:00:00,1.2666666666666666,0.381844647941277,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999942614803135,22.000170534436595,21.999713044045677,22.000258238116214,21.999856176651505,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61403.39883602462,0.9422945025575831,11.407428913424106,8.946274965966259,11.587169363351366,12.339584378467357,12.444648030520211,31584.487788610986,30831.458604858755,241.32953534332418,22.597971645206414,0.9422945025575831,38.20166666666667,0.9422945025575831,175864517.70647806,7076571.42857143,124308836.25553547 
 01/10  11:00:00,1.0416666666666667,0.03788879266238843,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000039036996764,21.999792639115558,21.999978170521775,21.99996747236087,22.000199665737778,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57281.89571283574,0.8529345528365658,11.16044150489959,8.524270630475186,10.925761407514875,11.747399896512336,12.187860760176159,31918.942657576335,28179.66961709135,218.43101913661135,22.364958892076817,0.8529345528365658,38.432291666666664,0.8529345528365658,177141106.5314887,7076571.42857143,124308836.25553547 
 01/10  12:00:00,0.7666666666666666,-0.0851407128964159,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0002450723287,21.999875960174734,22.000276687234713,21.999782804645776,22.001784506544805,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50591.94485171651,0.7343564747188714,10.965364733648507,8.140291189800093,10.286033654757775,11.081785307707221,11.580133805865588,32339.532879675648,23560.73759453789,188.0578117674374,22.2290694989421,0.7343564747188714,38.714166666666664,0.7343564747188714,179466920.7010635,7076571.42857143,124308836.25553547 
 01/10  13:00:00,0.6,-0.2570608141610787,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999849856023975,22.000267028665988,21.999774723548622,22.00021176918301,21.997631565012878,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74264.60646066423,1.3012146278489303,10.947566407067361,7.874543401964431,10.208766449556846,11.003949944950223,11.762296080025822,32591.564461710364,23038.186329824734,333.4665018394607,25.222734268706443,1.3012146278489303,38.885,1.3012146278489303,180728816.49975,7076571.42857143,124308836.25553547 
 01/10  14:00:00,0.6,-0.2570608141610787,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999572119349,21.999810677927716,22.000174464248346,22.000644105225902,22.004042209154434,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73640.43226193235,1.316606785832655,11.016306637495083,7.747903905108338,10.306786122622619,11.116857995583906,11.927631911701317,32591.015059921687,22728.579847199097,337.4358218530935,25.501180206059377,1.316606785832655,38.88499999999999,1.316606785832655,180613886.6269982,7076571.42857143,124308836.25553547 
 01/10  15:00:00,0.6,-0.2570608141610787,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999913263674728,21.999812476336814,21.999809531506447,21.999633717927097,21.993447371426896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72187.68679666283,1.284197479855844,10.980764090214448,7.607556231693468,10.298154050734842,11.109640077666477,12.08452864754964,32590.989263583073,21793.395841321337,329.1233704905008,25.434153749334126,1.284197479855844,38.885,1.284197479855844,178929076.93663868,7076571.42857143,124308836.25553547 
 01/10  16:00:00,0.6,-0.2570608141610787,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999918657140938,21.999983448693115,21.9998824899457,21.99948253602034,22.003850183683877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70887.00071302072,1.2833948767729793,10.908880892311089,7.449778020728378,10.400342375778306,11.211937318919786,12.336689004590456,32591.061886614338,19863.819474911455,328.93931621838755,25.667431464561457,1.2833948767729793,38.885,1.2833948767729793,206955758.01826397,7076571.42857143,124308836.25553547 
 01/10  17:00:00,0.48333333333333334,-0.3631935181280164,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999920234527654,22.000046589611316,22.000063472433634,21.999519144711428,22.00179988993626,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72111.90860269609,1.2954078236520612,10.847862676403643,7.349780546193569,10.401774924383913,11.215927674265117,12.460357288086918,32767.285589061004,20837.083403836452,332.0196935107079,25.682806616696045,1.2954078236520612,39.004583333333336,1.2954078236520612,207071350.82665497,7076571.42857143,124308836.25553547 
 01/10  18:00:00,0.2833333333333333,-0.5452756338309684,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000029222881,22.000026275218275,22.000273600538332,22.00054374665881,22.00572966971221,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76246.4085666681,1.3358407286247675,10.829823176505199,7.3760349281871385,10.527295158676694,11.349553814383006,12.546866403858237,33068.84338641867,23748.551452450276,342.3702018680644,25.55191756612523,1.3358407286247675,39.209583333333335,1.3358407286247675,207289327.58821017,7076571.42857143,124308836.25553547 
 01/10  19:00:00,0.25833333333333336,-0.8097499045404631,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99966191086229,21.999977230286575,22.000063908480314,21.99997705136958,22.000077758878206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56572.52306749526,0.8123414441190405,11.008163161373629,7.6921345570962245,10.993687496747262,11.838648981640803,12.815899519325447,33096.95777546904,26672.11222861153,208.04584765985408,22.577817112259293,0.8123414441190405,39.23520833333333,0.8123414441190405,150816645.48663953,7076571.42857143,69060464.58640862 
 01/10  20:00:00,0.3,-0.9457312345254675,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.0002782014169,22.000081096385813,22.000089467426523,21.999741113673085,21.998316059524488,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63636.898157816206,0.9114787195068544,11.198597078573348,7.961263907927045,11.496615981808707,12.228422173871609,13.178038279624623,33027.17287234142,30948.141256389248,233.43079165340978,22.489576582131395,0.9114787195068544,39.192499999999995,0.9114787195068544,141107606.2579094,7076571.42857143,69060464.58640862 
 01/10  21:00:00,0.18333333333333335,-0.8428903289341659,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999635586223633,21.99984635274966,22.00008264931813,21.999757180203883,22.00001122530031,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62216.62704801769,0.8903630002568134,11.294027395987362,8.143367841997957,11.793243035615328,12.516669471225441,13.079676160219293,33211.14143833695,31677.26266611952,228.02881282305034,22.59501843166353,0.8903630002568134,39.312083333333334,0.8903630002568134,140948351.72081533,7076571.42857143,69060464.58640862 
 01/10  22:00:00,0.15833333333333333,-0.924419875757203,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.131682707529645,20.656179592208034,18.3921990991041,18.008537011573242,17.778750374009814,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,26.11413526369758,12.999678066856086,32.81017590128466,36.810424877366394,38.515768084509205,0.0,0.0,0.0,22.63522837838333,0.0,22.63522837838333,0.0,65082495.597303316,0.0,27624185.83456344 
 01/10  23:00:00,0.43333333333333335,-0.8266826925404809,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.527066888053042,19.552459399433882,16.550972581421398,16.044673099662297,16.054641730641436,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.49926066124393,19.027580772551435,50.385038927937025,56.009112576332654,56.77750249724547,0.0,0.0,0.0,22.63522837838333,0.0,22.63522837838333,0.0,44384929.86905025,0.0,6906046.45864086 
 01/10  24:00:00,0.8333333333333334,-0.46998571543048207,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.975291127921494,19.163719912491604,15.913961960014335,15.56251798744561,15.560016564780733,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,320.195145043739,0.004718910714814787,45.85830655320186,22.194552522468495,58.37292355664519,62.81469417688296,64.24659337810625,0.0,0.0,1.2084806919204527,22.431501718202657,0.004718910714814787,38.645833333333336,0.004718910714814787,44389290.98528621,0.0,6906046.45864086 
 01/11  01:00:00,1.0,-0.32156824106111115,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.666144744488832,18.95100975717266,15.6002425460851,15.559947830336924,15.560031019733659,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,902.859104205399,0.012674830369540086,49.73952920034916,24.254668955592688,62.74449181425586,64.519628504841,66.12501900032247,0.0,0.0,3.2452161120075953,21.52359022543197,0.012674830369540086,38.474999999999994,0.012674830369540086,44334065.285953864,0.0,6906046.45864086 
 01/11  02:00:00,1.175,-0.10042990049417476,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.426853681128538,18.781344649274367,15.559994905372369,15.559917192890723,15.559997925622563,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1207.5452281094465,0.015923983075815915,52.62804971901079,25.959716791329175,63.80272211589354,65.02306162604482,66.6931214097409,0.0,0.0,4.075901450491235,20.105025796639868,0.015923983075815915,38.295625,0.015923983075815915,44399624.19995171,0.0,6906046.45864086 
 01/11  03:00:00,1.3,0.09657751440122823,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.289651922553936,18.664854975687657,15.560011270090309,15.559977675215437,15.560053696966522,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1253.7115329789285,0.015717619021087564,54.36440665838857,27.223524664592713,63.904273593283214,65.03580436581473,66.59969644762467,0.0,0.0,4.022233452503262,19.12369892267911,0.015717619021087564,38.16750000000001,0.015717619021087564,44399431.76612472,0.0,6906046.45864086 
 01/11  04:00:00,1.4166666666666667,0.2068277552025989,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.12008571612115,18.536196505761303,15.559985876651965,15.560038846219376,15.560024809185316,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1639.1209775985205,0.019733762635973925,56.44928095974106,28.62142277815792,64.50383204783681,65.57365931988038,66.93710478898156,0.0,0.0,5.04916368501316,18.194214341336142,0.019733762635973925,38.04791666666667,0.019733762635973925,44403134.63953221,0.0,6906046.45864086 
 01/11  05:00:00,1.5,0.28557290036973515,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.183833066347592,18.44872661898494,20.308200717938977,20.06889858414704,22.218145560506926,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,46333.71714773701,1.18687941184865,26.752994930176488,29.60057282656254,28.511665989067136,30.869511647891695,18.22001910234336,0.0,0.0,304.4575393935599,28.638714515617938,1.18687941184865,37.96250000000001,1.18687941184865,45418390.2244432,0.0,6906046.45864086 
 01/11  06:00:00,1.5,0.28557290036973515,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.837599697866796,19.641191113681177,21.91919825495238,21.645803620414984,22.00036810554057,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,64024.566582177526,1.8436474494742077,15.097657919551388,23.39112648649675,16.206387494498138,18.27529731674178,15.673198583512702,0.0,25788.61037887057,473.06416627839684,29.744143183624043,1.8436474494742077,37.96250000000001,1.8436474494742077,46087887.90707509,0.0,6906046.45864086 
 01/11  07:00:00,1.5,0.28557290036973515,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.8433421536644,21.582453494736285,21.683134547664167,21.390008430936508,21.9999974720418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,86887.28564720489,2.656094721941192,14.172386635673348,12.419298039781632,16.268279187781815,18.381556650029555,14.507575712079515,30678.110020680255,48242.89600653457,681.6270953000094,30.136558398988115,2.656094721941192,37.962500000000006,2.656094721941192,53852749.64988339,7076571.42857143,6906046.45864086 
 01/11  08:00:00,1.5,0.28557290036973515,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99011711552154,21.8639542545104,21.959536951157016,21.550082635705824,21.99938909604069,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85287.93493909723,2.4954536896350668,13.064092553916156,11.032300461085443,14.3798873273959,17.0391696596213,13.842217360270586,30924.20327879943,47758.89068518005,640.3368054668312,29.773998502174294,2.4954536896350668,37.962500000000006,2.4954536896350668,85423952.99831426,7076571.42857143,27624185.83456344 
 01/11  09:00:00,1.5,0.28557290036973515,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000142175658766,21.999871640393646,22.00029408615512,21.810660352263785,21.997914707437342,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79728.19044296515,1.5021722903781096,12.539310060814422,10.036152538726283,13.343602330139722,15.045512894223712,13.383726884442067,31210.176973027512,42297.57650384929,384.96994488603724,25.234093906194754,1.5021722903781096,37.962500000000006,1.5021722903781096,117090209.58722202,7076571.42857143,55248371.66912688 
 01/11  10:00:00,1.5,0.28557290036973515,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000008148956255,21.999782921412617,22.000134032226068,21.999110989783276,21.998509504110785,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64434.30865014818,1.033527079013546,11.956126914102006,9.12877283038012,12.249111046950512,13.049925032442014,12.842086889908325,31218.762395129885,30489.50074932505,264.7230018033608,23.028102152232425,1.033527079013546,37.962500000000006,1.033527079013546,175949232.19421953,7076571.42857143,124308836.25553547 
 01/11  11:00:00,1.4416666666666667,-0.07282725960831242,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000002215564702,22.000193235582444,21.9998995172387,21.999803255002547,21.998884759791803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60295.03338810342,0.9353552769410398,11.579609268241477,8.618371095681077,11.492604189300847,12.327902445400383,12.492170334654917,31297.426601514046,27792.22424694595,239.55194315626446,22.59816532149907,0.9353552769410398,38.02229166666666,0.9353552769410398,177288185.58970654,7076571.42857143,124308836.25553547 
 01/11  12:00:00,1.3416666666666668,-0.394941771604639,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99949403605594,22.000127344518074,21.99953295481205,21.99994745782511,22.000080732736915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54204.525966762914,0.8267595916424749,11.377882153357833,8.242091688168948,11.00008183603118,11.825587670655793,12.263146279128007,31441.35836013111,23237.22958021433,211.73157560359292,22.439800442658537,0.8267595916424749,38.12479166666666,0.8267595916424749,179539130.1863853,7076571.42857143,124308836.25553547 
 01/11  13:00:00,1.3,-0.43130069183520764,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999593502093,21.999832326039137,22.000245040931414,22.00014045756062,22.00501067889884,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75526.81817848665,1.4981949667986265,11.224114602647994,7.946412526801097,10.640218622215217,11.470138177919784,12.075602656544461,31503.722370793,22214.440901412763,384.040552384995,26.10607221578537,1.4981949667986265,38.16750000000001,1.4981949667986265,180919420.34804514,7076571.42857143,124308836.25553547 
 01/11  14:00:00,1.3,-0.43130069183520764,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00025734043866,21.999880205413756,22.000132845828688,22.000273488666505,21.999371125517456,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74413.15985152435,1.4966381503488735,11.115771926553037,7.752617493181686,10.472847619292741,11.265351646082266,11.973680410425493,31503.74376869196,21683.46432380083,383.65933041892845,26.27059589194978,1.4966381503488735,38.16750000000001,1.4966381503488735,180770633.42334157,7076571.42857143,124308836.25553547 
 01/11  15:00:00,1.125,-0.07838853957359589,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000271083531846,21.99999179404114,21.999879269701633,21.999882503507937,21.998589128159704,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74591.62681240181,1.4687092596566986,11.00990380668277,7.604472630962616,10.379594568348546,11.175545762280528,11.726694979182296,31786.398704976902,21448.65480696601,376.4916262592328,26.190777898138396,1.4687092596566986,38.346875,1.4687092596566986,179047562.95315096,7076571.42857143,124308836.25553547 
 01/11  16:00:00,1.0,0.4160466221742692,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999814440801188,21.99999241256086,21.999696891641573,21.99960167610089,22.008431269346996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72063.6865612317,1.387585594943807,10.808936949257138,7.388049136256282,10.13080447736232,10.91644237351809,11.38288826571378,31997.699402262297,19508.247408288065,355.6817571832001,26.048173915265618,1.387585594943807,38.474999999999994,1.387585594943807,207053137.90067124,7076571.42857143,124308836.25553547 
 01/11  17:00:00,0.8833333333333333,0.22453301488038122,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999731864255267,22.000089545826643,21.999972299912127,22.000501313115986,22.003031756075078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74881.6431425621,1.4240176806612765,10.612627304632818,7.217410023495994,9.923697965680306,10.69857005381857,11.438477521705446,32170.89878794998,21084.424700036867,365.01678777178836,26.01243155993427,1.4240176806612765,38.59458333333333,1.4240176806612765,207266171.0543548,7076571.42857143,124308836.25553547 
 01/11  18:00:00,0.6833333333333335,-0.18130841541505296,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986723003707,21.999745978091067,22.000089096721045,22.000344241358402,22.00259021543061,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79312.57291135254,1.472434915542493,10.562274010181923,7.224767299956601,10.023593121991508,10.81262204442025,11.596169051132897,32465.25885717753,24145.640471868144,377.4166763028879,25.90959520567247,1.472434915542493,38.79958333333333,1.472434915542493,207416577.32107952,7076571.42857143,124308836.25553547 
