Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/11  19:00:00,0.5416666666666666,-0.3101175173363721,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011283763173,22.00014112057274,21.999953648832058,22.000564852767926,21.998409646383493,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59024.051290051,0.8698867601572234,10.698361069857475,7.509287037429291,10.374784623608177,11.208368766393066,11.712369607501001,32679.19533879423,26751.640221160065,222.79094105228606,22.712913635232795,0.8698867601572234,38.94479166666666,0.8698867601572234,150870684.21049517,7076571.42857143,69060464.58640862 
 01/11  20:00:00,0.5583333333333333,-0.2949575227990015,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00030359396722,22.000108184189386,22.00034974255271,21.99965334713769,22.000816547125382,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65097.17957702706,0.9542355818226548,10.811027298148844,7.72083978264159,10.701978620863544,11.505685225437174,11.851232965043705,32654.244361461042,30757.471454824317,244.38776531888064,22.606910911761773,0.9542355818226548,38.92770833333333,0.9542355818226548,141147675.1550205,7076571.42857143,69060464.58640862 
 01/11  21:00:00,0.6583333333333333,-0.20402733220068647,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999815730966727,22.00015521579046,22.000332754233458,21.999878485053397,22.000555792930026,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61680.43061971248,0.9127522528016749,10.842698564157898,7.857648673919454,10.866415051451547,11.650265810976693,11.774472302934916,32503.51549818457,30753.31602071355,233.76642275172443,22.65835721797144,0.9127522528016749,38.82520833333333,0.9127522528016749,140946249.54067856,7076571.42857143,69060464.58640862 
 01/11  22:00:00,0.7000000000000001,-0.1661524814991042,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.928946780164836,20.680873623046477,18.478313130099874,18.098314847663705,17.898681714277583,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,26.50257063004914,12.43438081720402,30.28298177871657,34.16524211013931,35.15258973089627,0.0,0.0,0.0,22.66154426117097,0.0,22.66154426117097,0.0,65103034.05617568,0.0,27624185.83456344 
 01/11  23:00:00,0.875,0.29489669930696244,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.3530841911727,19.628148452514946,16.77717758143285,16.27508133435018,16.331999385708063,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.71076945454276,18.01431740044401,46.16584566581497,51.74794088988512,51.64041259924292,0.0,0.0,0.0,22.66154426117097,0.0,22.66154426117097,0.0,44384934.63099076,0.0,6906046.45864086 
 01/11  24:00:00,1.2333333333333334,0.8178809061568405,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.979582794349664,19.287899440765926,16.313358787522702,15.782597688550803,15.695404211281236,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4.147362162597072,0.00006436992019855338,44.5072950126192,20.791138635225447,52.346605265545804,58.28225928923553,59.8475382083869,0.0,0.0,0.016485879293772928,22.660769849443994,0.00006436992019855338,27.807418396336203,0.00006436992019855338,44384999.16274345,0.0,6906046.45864086 
 01/12  01:00:00,1.75,1.1094161715175035,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.723298048775188,19.093663868833517,16.024319400926966,15.565673673479898,15.56008255684577,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,170.71193429905563,0.002700997614887082,47.67308480778656,22.56510847106813,56.07099846163962,61.46412113258439,62.70220097417644,0.0,0.0,0.691729330272571,22.541510641713998,0.002700997614887082,37.706250000000004,0.002700997614887082,44324873.195908666,0.0,6906046.45864086 
 01/12  02:00:00,2.1750000000000003,1.3662914176241598,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.547796045610767,18.962511273697785,15.840553589102319,15.559994579098818,15.559937623019769,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,360.0793322083344,0.0056510943132058586,49.92870607903254,23.865246306728096,58.55761794710773,62.43264957950631,63.68263943641148,0.0,0.0,1.4470886295803747,22.034977489433413,0.0056510943132058586,37.270625,0.0056510943132058586,44390157.731756076,0.0,6906046.45864086 
 01/12  03:00:00,2.2416666666666667,1.4305803845421396,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.441654967907358,18.856977941995858,15.71629300056542,15.559962964929793,15.559922426391537,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,507.84899224400334,0.007653671730371517,51.486311165347736,24.992419061843943,60.38659968150424,63.13393084615958,64.34134299734747,0.0,0.0,1.9595688558899724,21.350052405875658,0.007653671730371517,37.20229166666667,0.007653671730371517,44392005.672102906,0.0,6906046.45864086 
 01/12  04:00:00,2.0833333333333335,1.0580306980293785,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.335457523754247,18.747517694242674,15.590433673776028,15.560059027063966,15.560005224490387,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,674.2318569033899,0.009588504899371441,53.02500855302886,26.152928834878768,62.19784342186286,63.792739906274186,64.95505207599479,0.0,0.0,2.4544817750628525,20.56444453397701,0.009588504899371441,37.364583333333336,0.009588504899371441,44393789.102212355,0.0,6906046.45864086 
 01/12  05:00:00,2.1166666666666667,0.9315321136247262,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.279702684066617,18.662511727027194,20.378087015003544,20.109293297447902,22.206877776760873,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,43933.99481144056,1.1870599553698444,24.953460492383396,27.070746664034996,26.71121152460468,29.279858614559135,17.25426557461841,0.0,0.0,304.4899675812865,28.48836597661187,1.1870599553698444,37.33041666666667,1.1870599553698444,45418503.46563246,0.0,6906046.45864086 
 01/12  06:00:00,2.2583333333333333,0.8037486694120398,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.79492458495505,19.59260348280274,21.92193927985807,21.592409224394927,21.999223760402497,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,61808.33175411448,1.8930419991549343,14.590276515280586,22.321798174554953,15.377352134416101,17.722489138776577,14.971380010029357,0.0,25076.520743383637,485.69860160459257,29.436126837491432,1.8930419991549343,37.18520833333334,1.8930419991549343,46133371.55197599,0.0,6906046.45864086 
 01/12  07:00:00,2.183333333333333,0.32070539286832617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.732508800588253,21.52985629181593,21.493531903561905,21.166538718121462,21.998875603681203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,83793.76969017724,2.6573831461606243,14.370593517434893,12.304081693635212,17.206654663156527,19.796113302365033,14.595102619069145,29460.381426749667,46492.99036531968,681.8737931248279,29.71833802834793,2.6573831461606243,37.26208333333333,2.6573831461606243,53853639.19815289,7076571.42857143,6906046.45864086 
 01/12  08:00:00,1.925,0.14726006252141377,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.933986230239793,21.851423250327695,21.678102842648542,21.219583053381044,21.999876596923404,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84176.35505117693,2.6373418125237396,13.413495469809854,10.974346079740458,16.50154284415545,19.762577114091094,14.675602823430017,30235.718251945127,46505.36666272005,676.7640845996826,29.889463175189658,2.6373418125237396,37.526875,2.6373418125237396,85555227.97024012,7076571.42857143,27624185.83456344 
 01/12  09:00:00,1.5083333333333335,0.1378357641905906,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00049783415467,21.99964266189669,21.98591438525625,21.54775601988308,21.999686580600013,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79684.73931315402,1.5329149067979326,12.75675111190533,10.027970350237757,14.428003531663181,17.488677642496686,14.361083620468841,31190.44047968611,41554.49969352741,392.8751244958601,25.43047832265401,1.5329149067979326,37.95395833333333,1.5329149067979326,117118927.72880542,7076571.42857143,55248371.66912688 
 01/12  10:00:00,1.125,-0.17012085973789795,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99988485625011,22.0000571265696,22.00007113005107,21.978326525059654,22.000596499793687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63312.52265334356,1.0058993798790214,12.247984541486145,9.142454428950856,12.920355145969106,14.046265398438182,13.560996105428698,31783.307490331936,29750.7833050905,257.6610490038889,23.211858959455714,1.0058993798790214,38.346875,1.0058993798790214,175924315.123234,7076571.42857143,124308836.25553547 
 01/12  11:00:00,1.0,-0.32156824106111115,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99979257711291,22.000059025208284,21.999915395845534,21.9998373507496,21.99920330654167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56205.23521703274,0.835483978562868,11.910951003221385,8.620711837481721,10.816209438279245,11.678503923160008,11.661194818164747,31971.305774811608,27027.994940853077,213.96285781308038,22.379457743663888,0.835483978562868,38.474999999999994,0.835483978562868,177200093.79566917,7076571.42857143,124308836.25553547 
 01/12  12:00:00,1.0583333333333333,-0.23366745641792105,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000246307800946,21.999909313977412,22.00000753088118,22.000141440709786,21.999838775703555,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47862.17604384214,0.708552365842816,11.695970003699644,8.167311521919371,9.308191136401994,10.098701035975864,10.073951752451292,31884.289769995114,22188.0058713442,181.45090552021372,22.255819346963165,0.708552365842816,38.41520833333334,0.708552365842816,179428559.49472117,7076571.42857143,124308836.25553547 
 01/12  13:00:00,1.625,0.6576016853807706,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999930258744783,21.999996426847655,21.9999670643539,22.000039259256393,22.001581240017618,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64544.13831788286,1.2056077480879195,11.436831482417745,7.76214019883795,8.371569598175213,9.080671419942897,9.03559039249492,31040.504003313883,19739.062666251353,308.9478254877532,25.02527558620393,1.2056077480879195,37.834374999999994,1.2056077480879195,180651226.14602247,7076571.42857143,124308836.25553547 
 01/12  14:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99979965595315,22.00006152365765,21.99999516584445,21.999983760297965,21.997611887855566,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59810.625255767,1.1964630154015614,11.109883852385385,7.420418177854562,8.040616895276187,8.705129499106377,8.698173575832724,30481.818189746078,17652.373079849178,306.64280641153647,25.488400726734522,1.1964630154015614,37.449999999999996,1.1964630154015614,180519452.28688675,7076571.42857143,124308836.25553547 
 01/12  15:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999910298292093,21.999866315480812,21.999909108392867,22.000097081362835,21.998404492017702,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60389.1612560288,1.2283341108454666,10.86198306559295,7.209295085913934,8.416593701114758,9.135777468015194,9.350227595562762,30481.68928107606,17047.431340284653,314.82857362685996,25.684078746044804,1.2283341108454666,37.449999999999996,1.2283341108454666,178880311.22105432,7076571.42857143,124308836.25553547 
 01/12  16:00:00,2.058333333333333,1.0337536756219812,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000086292669042,22.000062752539147,22.000037248680105,21.99972092525897,21.999885347137834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60203.54179168409,1.297427816654196,10.688827919904282,7.061371386076615,9.260632086572466,10.014846252629937,10.785743067076092,30385.072961188063,15173.81193095217,332.5937821328283,26.283374769235405,1.297427816654196,37.390208333333334,1.297427816654196,206971025.16179627,7076571.42857143,124308836.25553547 
 01/12  17:00:00,2.0416666666666665,1.0807178724755075,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999803756288,21.99998208239416,21.99988779457092,21.99980639624187,22.009234383207726,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61538.10811401008,1.3852489599297135,10.580989701958432,6.98190910145262,9.481810655802603,10.250822783724585,11.28882763471045,30412.817129483014,16152.441489660225,355.15561066469724,26.777929251170576,1.3852489599297135,37.407291666666666,1.3852489599297135,207156869.82225403,7076571.42857143,124308836.25553547 
 01/12  18:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000214231564957,22.000079723590318,22.000089389845275,22.00013246673775,22.000970404982215,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64844.29590866279,1.4363952147075814,10.470094657967167,6.968888930756471,9.578260316697419,10.35285664368911,11.401051402731346,30481.876926708163,18820.519398842185,368.2552888845709,26.648331721039337,1.4363952147075814,37.449999999999996,1.4363952147075814,207438677.20596087,7076571.42857143,124308836.25553547 
 01/12  19:00:00,1.5333333333333332,0.7473907342692234,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999962842778967,21.999964688389486,22.000458869223603,22.000148878584046,21.99934606084537,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48211.650955770434,0.7516178316874629,10.563922414729085,7.226493746730789,9.966335793669854,10.796600808335368,11.691307051323383,31185.72748816539,22287.894517545123,192.4946276348056,22.590901194663434,0.7516178316874629,37.928333333333335,0.7516178316874629,150783429.14704162,7076571.42857143,69060464.58640862 
 01/12  20:00:00,1.0250000000000001,-0.021934543782614623,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999731050056777,21.999926797118437,22.0002363583082,21.999748119602426,22.001036571069815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56934.70153346969,0.8456789813814779,10.740566368195038,7.48039378361285,10.503750870117377,11.286053858975002,12.261656308276146,31942.60186508168,27441.234082643325,216.57179729356346,22.343779641516615,0.8456789813814779,38.449375,0.8456789813814779,141048088.4011237,7076571.42857143,69060464.58640862 
 01/12  21:00:00,0.9583333333333334,-0.04995952587510183,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9997947634392,22.00003912417795,21.99984256582037,22.00022574207786,21.999203690783858,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54025.067248947766,0.800797439742376,10.879966170525757,7.696367618577845,10.90383104986478,11.67058254679263,12.42358562633504,32045.008142932656,27763.73682115684,205.07967780854923,22.378235696106305,0.800797439742376,38.51770833333334,0.800797439742376,140843425.37888166,7076571.42857143,69060464.58640862 
 01/12  22:00:00,0.9416666666666669,-0.13703559655479833,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.446410165267622,20.851560463946605,18.84890863738775,18.454460301926947,18.224869921989484,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.437115807057197,11.557352491572376,28.027877630703728,31.879168379069956,33.923304824441885,0.0,0.0,0.0,22.370530380298632,0.0,22.370530380298632,0.0,65103039.353834495,0.0,27624185.83456344 
 01/12  23:00:00,0.7833333333333333,-0.4535366148550759,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.838831347904378,19.826234858952343,17.046949389853026,16.52307295919024,16.537082068544706,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.08777961647739,16.70722925570635,44.257871195616694,49.991724494302815,51.0858009367033,0.0,0.0,0.0,22.370530380298632,0.0,22.370530380298632,0.0,44322369.18431764,0.0,6906046.45864086 
 01/12  24:00:00,0.8166666666666665,-0.4237556920348982,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.293889277709166,19.442027967594267,16.40451560097255,15.860746384159535,15.742387002098203,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5.613773147721247,0.00008283459850252087,42.24249917047642,19.583448259043166,52.294999408129144,58.348774855286784,60.982941410256394,0.0,0.0,0.021213406584195838,22.369678680752216,0.00008283459850252087,27.778548031310198,0.00008283459850252087,44385009.08248306,0.0,6906046.45864086 
 01/13  01:00:00,0.9583333333333334,-0.014905631751571141,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.942382034155873,19.20910836877747,15.97191782591411,15.56391105707683,15.560041219739686,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,221.7433864094479,0.003248892620233199,46.468522216156025,21.630944729800138,57.79707018447062,62.72496091371275,64.6948326927269,0.0,0.0,0.831982627943103,22.22412546277938,0.003248892620233199,38.51770833333334,0.003248892620233199,42262030.19927242,0.0,6906046.45864086 
 01/13  02:00:00,1.175,0.4016874722852371,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.735996336587135,19.051086012500456,15.717998078132306,15.560035204919627,15.559949511012784,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,520.216582951501,0.0074611934610294235,49.13072475660192,23.15951363102606,61.17621174747575,63.94175791186159,65.82569539612511,0.0,0.0,1.9104138592097357,21.634961225348007,0.0074611934610294235,38.29562500000001,0.0074611934610294235,42265914.59946663,0.0,6906046.45864086 
 01/13  03:00:00,1.3,0.5222965354423711,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.579723013537834,18.916041412441988,15.58386609965828,15.560081422435042,15.560068149286751,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,659.7943549293799,0.009094758076164092,51.17374417777995,24.557473610687726,63.029666880597965,64.49698849910138,66.27892405482295,0.0,0.0,2.3282401323032267,20.793176145270934,0.009094758076164092,38.16750000000001,0.009094758076164092,42204859.33694133,0.0,6906046.45864086 
 01/13  04:00:00,1.2416666666666667,0.46601458286079916,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.445196805207733,18.73077143657575,15.563269363138643,15.560023839676935,15.560124880600279,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,808.1510754283403,0.010607384833710645,53.23549815780034,26.56998176011811,63.91214694007987,65.0820589262956,66.5966517452633,0.0,0.0,2.714958820151757,20.03767012742937,0.010607384833710645,38.227291666666666,0.010607384833710645,42268816.666553944,0.0,6906046.45864086 
 01/13  05:00:00,1.2,0.17908843586982745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.44179935006885,18.559895357973687,20.459421146709044,20.237947343452635,22.227926634607442,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,46207.67332106051,1.1855924921585608,24.845495045692804,28.32445611625219,27.311614853777684,29.524333858807285,18.08980831178201,0.0,0.0,304.1541065429713,28.959538557230918,1.1855924921585608,38.27,1.1855924921585608,43353927.780684136,0.0,6906046.45864086 
 01/13  06:00:00,1.1416666666666666,-0.13367724986429047,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.960956586840705,18.456649501909535,21.984553802507765,21.742101107253024,22.00056420493755,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,37897.02464361615,0.9856876556087096,14.443366167961146,29.091402442960273,16.090752535559506,17.972570657845782,16.0280420956807,0.0,0.0,252.88186851706539,28.96745937222588,0.9856876556087096,38.329791666666665,0.9856876556087096,43106787.413262144,0.0,6906046.45864086 
 01/13  07:00:00,1.0416666666666667,-0.25878979578075234,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.957279555183522,19.885282871287206,21.578922884508767,21.311028402578472,21.999515035894344,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,75927.39922542348,1.758279436889748,13.798928521012618,20.75722772676843,17.680229066766227,19.75771471082012,15.429863859257702,28518.105018639955,36097.32375521856,450.96168342875416,27.958050914338816,1.758279436889748,38.432291666666664,1.758279436889748,50958978.38361343,7076571.428571431,6906046.45864086 
 01/13  08:00:00,1.0,-0.32156824106111115,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00004247721975,21.372872723693533,21.845843328357734,21.491187810492544,21.99988266777255,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89967.82469851163,2.3846616428597476,13.23195765417375,13.557381296013025,15.891197545586238,18.387692548285575,14.806038490527301,30723.406932678394,51133.67473970629,611.8482149179441,29.449126310090424,2.3846616428597476,38.474999999999994,2.3846616428597476,67934027.84886512,7076571.42857143,13812092.91728172 
 01/13  09:00:00,0.65,-0.6334121082812011,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999994447706012,21.977697619904504,21.99998878126128,21.936546545818345,22.000362135366643,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84993.9738687949,1.6959527538720724,12.966423892866572,10.606651296577768,14.107447449048529,15.225918176964536,14.167552136992228,32402.56927480921,47223.22123063036,434.82108835149853,26.426758155586217,1.6959527538720724,38.83375,1.6959527538720724,99312747.4090366,7076571.42857143,41436278.75184515 
 01/13  10:00:00,0.225,-0.7710227543485199,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9996701201667,22.000385189768238,22.000053118280263,22.000273706836364,21.99879779129431,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70134.67102797165,1.0211831406301164,12.585219464212898,9.83871137350395,13.03934756611237,13.82676056196915,13.54732203640144,33150.45307440603,36621.23510921884,261.5479316118687,22.826142665460555,1.0211831406301164,39.269375000000004,1.0211831406301164,129484903.34476805,7076571.42857143,82872557.5036903 
 01/13  11:00:00,0.09999999999999999,-0.7123503770236485,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000804431845,21.999938073526295,22.00009417306296,21.99979680064243,21.999440600720803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58776.30339852474,0.8249003147621541,12.083930670356862,8.991798260260337,11.234645614735028,12.006325201962687,12.100265478383008,33345.305666142616,29649.090240393725,211.25093632362493,22.34946248060105,0.8249003147621541,39.3975,0.8249003147621541,177291703.262165,7076571.42857143,124308836.25553547 
 01/13  12:00:00,0.3333333333333333,-0.49976070529223054,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000149554324338,22.000150927738787,22.00016685338277,21.999863744567183,22.000226908255957,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48813.33364467302,0.6883830365563491,11.749066535347042,8.340331736218394,10.059526609456382,10.795157705107469,11.048626559950376,32993.419505268124,23086.38549133197,176.28331195808224,22.196833852119568,0.6883830365563491,39.15833333333333,0.6883830365563491,178985075.45290482,7076571.42857143,124308836.25553547 
 01/13  13:00:00,0.5,-0.8031814160559678,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000163477688698,22.000018088351453,22.000223703574125,22.00018568488541,21.997555605483527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68649.3902821497,1.1676845613378553,11.558352113948951,7.909039845800192,9.58779307158814,10.313059992955246,11.094208889386382,32724.1031819635,20782.41701844409,299.220930954413,24.920739782337957,1.1676845613378553,38.987500000000004,1.1676845613378553,180171578.73812395,7076571.42857143,124308836.25553547 
 01/13  14:00:00,0.6166666666666667,-1.0289143754806276,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999804210475148,22.000021538255712,22.000000800816654,21.999873377849426,21.993632979797255,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66539.49075123154,1.1588759651481657,11.488176622753173,7.7198039189019285,9.555154141297164,10.288958191137795,11.367063167124051,32535.343866263804,19705.16988500355,296.9795710790788,25.12833393371126,1.1588759651481657,38.867916666666666,1.1588759651481657,180336251.73830748,7076571.42857143,124308836.25553547 
 01/13  15:00:00,0.4083333333333334,-1.2470395715370954,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000163066562617,22.00010280038157,21.999698108509204,22.00012946568982,22.00538464855785,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66895.45733904229,1.1633957037831324,11.431774904942808,7.591322458896646,9.722554631307247,10.462814020076388,11.675020594930748,32848.37267942028,19231.286584438887,298.15400068283697,25.32152866123994,1.1633957037831324,39.08145833333334,1.1633957037831324,178663014.13090867,7076571.42857143,124308836.25553547 
 01/13  16:00:00,0.6666666666666666,-1.046788393284405,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999680937543364,21.999846503299583,21.999973601274462,22.000131535446986,21.99961513042426,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66389.99607075356,1.1846428090838217,11.38252360632278,7.509329038925988,10.277875269901527,11.076861677033738,12.47692819965137,32457.203833673047,18334.671913666763,303.60601861486697,25.398514129693968,1.1846428090838217,38.81666666666667,1.1846428090838217,202537590.36939856,7076571.42857143,124308836.25553547 
 01/13  17:00:00,0.4166666666666667,-1.265461766451357,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000235085732267,21.99995476610162,22.000085915499028,22.000119673515638,22.002060186952388,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66462.36650072252,1.1952202644325316,11.310054733545584,7.421046976817995,10.44550116210511,11.248537536059112,12.925240465565063,32834.46189980632,17864.91124839039,306.34766302477135,25.756854913132457,1.1952202644325316,39.072916666666664,1.1952202644325316,207163017.29231378,7076571.42857143,124308836.25553547 
 01/13  18:00:00,-0.5833333333333334,-2.200424508479574,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014351305123,22.000211600403688,21.999896657601912,21.9999472727971,21.999763932997386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72720.99009048528,1.1766224905643914,11.342472746059274,7.472143753249277,10.683944413610108,11.52602020830327,13.40090643475623,34341.42500384126,21753.897767396855,301.5423936359523,25.304672626350108,1.1766224905643914,40.09791666666667,1.1766224905643914,207039859.11142358,7076571.42857143,124308836.25553547 
 01/13  19:00:00,-2.1666666666666665,-3.2827093380937384,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99973612698564,21.9999355256416,21.999745708960884,21.999476545275368,21.99781236568188,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65402.107282868725,0.815280332987987,11.695767240366292,8.051557822787608,11.64614863797506,12.382663022459688,13.927470119772558,36742.68365200042,33784.81370745424,208.7963640413076,22.534046441569174,0.815280332987987,41.72083333333333,0.815280332987987,142507291.13554785,7076571.42857143,69060464.58640862 
 01/13  20:00:00,-4.166666666666667,-4.6929348431148386,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999655283134036,21.999887009894966,22.000389456928577,21.99972054280515,21.998706626185868,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77027.9640939751,0.86414696938476,12.135984082355245,8.67500419079848,12.711508135485039,13.426000456853409,14.5214433026847,39774.67644277457,40268.415446432926,221.30693148424174,22.449391026212314,0.86414696938476,43.770833333333336,0.86414696938476,105179451.85655145,7076571.42857143,41436278.75184515 
 01/13  21:00:00,-4.416666666666667,-4.779642168126295,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99997573307868,21.99996251611294,22.00076395756662,22.000268527834006,22.000066845422054,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74490.07089314645,0.8286053503896516,12.413011610656474,9.045311200380036,13.347319379582366,14.069079802887437,14.782661317941589,40157.72953440338,41664.96999412507,212.20829611984064,22.51864990579118,0.8286053503896516,44.02708333333333,0.8286053503896516,104082478.24399467,7076571.42857143,41436278.75184515 
 01/13  22:00:00,-4.583333333333333,-4.942932380161043,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999922664791956,22.0001273816371,22.00025810468865,22.000303316028447,21.999718267905326,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82546.65930939243,0.9220819564404464,12.712185535137138,9.472020117921566,13.98239369321383,14.637150672612636,14.851093091831856,40408.586635471846,46400.64297826222,236.16299976892913,22.783132299964848,0.9220819564404464,44.197916666666664,0.9220819564404464,66877775.918113515,7076571.42857143,13812092.91728172 
 01/13  23:00:00,-3.8333333333333335,-4.208290468529865,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.112442506109968,20.399580284519146,18.103236601838148,17.808242833044705,17.616937246596844,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,28.61479293336035,16.03730131807492,38.78290270520498,42.020301660240726,43.32809305106354,0.0,0.0,0.0,22.862247993611664,0.0,22.862247993611664,0.0,42258999.816858426,0.0,6906046.45864086 
 01/13  24:00:00,-2.4166666666666665,-2.5830757861602023,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.478282158968835,19.30798927268444,16.253421364929,15.852035554072371,15.88583133952948,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,30.973204456297026,0.00039600622307737777,42.30249991441587,22.443575184523286,56.300462283962695,60.76137401388377,61.347609497814055,0.0,0.0,0.10142616170315606,22.858194579949156,0.00039600622307737777,25.97687332800972,0.00039600622307737777,42196831.16568175,0.0,6906046.45864086 
 01/14  01:00:00,-1.4166666666666667,-1.666364444950703,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.040961876694777,19.026673886086666,15.785600399858458,15.559979152561871,15.560029124541792,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,283.6846223163386,0.0037001964164239363,47.40179235568223,24.93752627191785,62.11979439501183,65.17241124855987,66.62710965807739,0.0,0.0,0.9476476255920003,22.598957335833163,0.0037001964164239363,40.952083333333334,0.0037001964164239363,42262442.90651872,0.0,6906046.45864086 
 01/14  02:00:00,-1.5833333333333333,-2.0056208343810797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.869802560987903,18.874118761269305,15.605797091727162,15.56002942906565,15.559890149723161,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,532.0660885474728,0.006647363943564226,49.75202772928214,26.532643827598054,64.51072486876635,66.02639451412232,67.73945700457425,0.0,0.0,1.7021976781841068,22.019298932850305,0.006647363943564226,41.12291666666667,0.006647363943564226,42265164.39185182,0.0,6906046.45864086 
 01/14  03:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.555713124409397,18.624150585200546,15.560033102246232,15.560019241679496,15.56001424157317,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1087.6631518299696,0.012681498560810786,53.42038022336686,29.040647706975534,65.76268878683595,66.74495231046302,68.34846222608896,0.0,0.0,3.2466101276382933,21.079160020303963,0.012681498560810786,41.55,0.012681498560810786,42270728.29411507,0.0,6906046.45864086 
 01/14  04:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.30488297764861,18.395391559038007,15.559956274753835,15.560024949945971,15.56018247151475,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1710.8376995550123,0.018781182095510145,56.60837836585478,31.451988589871462,66.77519747253888,67.67156981905471,69.11715081998166,0.0,0.0,4.806819888712403,19.79785752325692,0.018781182095510145,41.550000000000004,0.018781182095510145,42213784.12231747,0.0,6906046.45864086 
 01/14  05:00:00,-2.5833333333333335,-2.9843043550854724,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.101507147578122,18.207446489595526,15.560057781249,15.560033840504476,15.55995114059091,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2302.8289611418472,0.02328745083464875,59.28058750525545,33.51213157659048,67.66215484412909,68.51081296640766,69.84229007218735,0.0,0.0,5.958778349985887,18.52878362459757,0.02328745083464875,42.14791666666667,0.02328745083464875,42280501.07455505,0.0,6906046.45864086 
 01/14  06:00:00,-3.0,-3.623373741409768,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.79947591661678,18.05435759443267,20.903459006370444,20.77641865646734,22.20709963984292,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,53652.76092069099,1.053270204776962,24.981737514232634,35.167923199164015,27.16896510070107,28.63384460878645,20.24902793889318,0.0,0.0,270.3316576039235,30.158070146400334,1.053270204776962,42.574999999999996,1.053270204776962,43232162.884234615,0.0,6906046.45864086 
 01/14  07:00:00,-3.5833333333333335,-4.3478614357685,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999797399413463,17.951397033918287,22.00061221481181,22.00087413650151,21.999145231635236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,39958.82302997515,0.49209953662142397,15.527614614767536,36.060578866552746,17.43469210246852,17.94012302602798,17.397116011102558,0.0,0.0,126.06467191331488,23.676717578200385,0.49209953662142397,43.17291666666667,0.49209953662142397,42650244.703242145,0.0,6906046.45864086 
 01/14  08:00:00,-4.583333333333333,-5.30632450846534,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99977883188387,17.873724804255072,21.999471459581926,22.000161140545714,22.000101617363566,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,38247.14001995443,0.4297916347875781,15.051698061045792,37.03335659046318,16.978885984436083,17.399680507325183,16.585015025616155,0.0,0.0,110.08112706693193,22.903760121058564,0.4297916347875781,44.197916666666664,0.4297916347875781,42655235.809104316,0.0,6906046.45864086 
 01/14  09:00:00,-5.583333333333333,-6.26584023535992,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000101516088225,19.82096715105926,22.000083542030993,22.000105235693507,21.99866685066247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,103995.02649024948,1.2171685147880573,15.027525084125072,24.72564025160875,17.137443449055514,17.52982277739962,17.116580982928667,38404.1733629234,52375.10301976764,311.90064933325726,24.010495197024117,1.2171685147880573,45.22291666666666,1.2171685147880573,45597896.13068328,7076571.42857143,6906046.45864086 
 01/14  10:00:00,-6.583333333333333,-7.226482035492772,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99991664563512,21.590572085740238,22.00012306776294,22.000087533994407,22.001316636292035,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,122245.98574929794,1.8762693123805232,14.93471567742804,15.145574315416775,16.646600145765092,17.08652771851236,16.678442786373086,42518.142225413816,72351.6464879297,481.5890999518419,30.41672004131171,1.8762693123805232,46.24791666666667,1.8762693123805232,37776824.88033216,7076571.428571431,13812092.91728172 
 01/14  11:00:00,-6.416666666666667,-7.06629378681086,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000095922070283,22.000301603987598,21.999712009429057,21.99997508884974,22.00104838722645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,97856.00380596016,1.0342713126661012,14.540138487882373,12.185352594041111,13.300769288670589,13.821769648161757,13.375441720556955,43154.448560549805,59515.449900393374,264.93948967055536,23.438305674090234,1.0342713126661012,46.07708333333333,1.0342713126661012,93565129.75555614,7076571.42857143,55248371.66912688 
 01/14  12:00:00,-5.416666666666667,-6.105844797456392,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999156850689985,22.000083738782333,21.999999976212944,21.99989397156037,22.001637213018324,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86214.22131730385,0.9347052234880175,14.250824594339894,11.568934007547353,10.912212104752172,11.441856341214221,10.619147320881693,41647.679016972535,53440.9607190873,239.40797368424023,22.989450159458134,0.9347052234880175,45.052083333333336,0.9347052234880175,93819755.92651778,7076571.42857143,55248371.66912688 
 01/14  13:00:00,-4.416666666666667,-5.1465092797533165,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999892593506974,21.999872824266138,22.00004187797954,21.999931426840277,21.99909678621992,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99105.79772872331,1.16904766887851,13.833477907024845,10.811985664168127,9.639116776018986,10.17572141759048,9.37647640582052,40142.32516731217,43500.18996775579,299.48515394235795,23.74861809628788,1.16904766887851,44.02708333333334,1.16904766887851,130999256.69806594,7076571.42857143,82872557.5036903 
 01/14  14:00:00,-3.4166666666666665,-4.188214724868974,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00038892256465,22.000125882864925,21.999972586566315,22.00004685911496,21.996377720684468,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93852.42161016376,1.1711436074936834,13.470212416127707,10.278877160368188,9.330699318071844,9.899035932126877,9.09599436327428,38636.55469240794,40344.10627426918,300.0276222823681,23.82408267919436,1.1711436074936834,43.00208333333333,1.1711436074936834,131001155.2976438,7076571.42857143,82872557.5036903 
 01/14  15:00:00,-3.0,-3.789176521883894,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000089717233237,22.000073292452836,21.999801118773537,22.00032602738923,21.992614646991246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94007.73568878141,1.2095627251344094,13.239745737601213,9.989464500189984,9.797252210495776,10.44691414637817,9.73260161469811,38009.372973476326,39293.24608825477,309.8814774515741,23.97871179922446,1.2095627251344094,42.574999999999996,1.2095627251344094,130706011.9297173,7076571.42857143,82872557.5036903 
 01/14  16:00:00,-3.0,-3.789176521883894,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000020508761867,22.00002365179459,21.99988948929156,21.999791243240015,21.99734898633268,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,97517.09259459628,1.2678486890058134,13.132860951202412,9.874142788016167,11.13483786622861,11.868644513455878,11.492473770030953,38009.38693223794,39545.60957342298,324.8289634684909,24.170514007418745,1.2678486890058134,42.574999999999996,1.2678486890058134,154914134.20903704,7076571.42857143,82872557.5036903 
 01/14  17:00:00,-2.4166666666666665,-3.4132860046401317,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000210764740547,22.00011160766449,22.000008405187753,21.999680742422232,22.00317538962871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96947.27370700064,1.3128497586193086,13.023564527908734,9.790827681201002,11.614287571449681,12.405620463234264,12.420206479881621,37123.34449169112,38974.047945629856,336.3692814316853,24.30433775904177,1.3128497586193086,41.97708333333333,1.3128497586193086,160014912.83523187,7076571.42857143,82872557.5036903 
 01/14  18:00:00,-2.5833333333333335,-3.5198068711684924,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00013270920907,22.000166550464716,22.000121162581944,22.000030091835722,22.004547764479877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106202.83219632355,1.4481932844269807,13.029437163439049,9.941312409427638,12.12428250381698,12.836496292850782,12.937977787392404,37376.716722836296,44395.50201670002,371.0724481539282,24.600394733006,1.4481932844269807,42.14791666666667,1.4481932844269807,123568218.93991236,7076571.42857143,55248371.66912688 
 01/14  19:00:00,-3.0,-3.993822035392137,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000102019725333,22.00027375580504,22.00021770891622,22.000532676597384,22.00153048167112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87122.45805709479,1.0739747028386268,13.170117849722663,10.336171447381888,12.832365952874568,13.399510639128714,13.461272268437364,38000.896538661036,49279.8238545825,275.09100342930407,23.16757688960433,1.0739747028386268,42.574999999999996,1.0739747028386268,85579684.75495455,7076571.42857143,27624185.83456344 
 01/14  20:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.142337349501293,20.31382923408611,18.738061100621604,18.47473569764689,15.6923157963887,0.0,0.0,0.0,0.0,0.0,15.560000000000008,23.890000000000004,15.560000000000008,29.44000000000001,15.560000000000008,23.890000000000004,15.560000000000008,23.890000000000004,15.560000000000008,40.00000000000001,1884.4115618362578,0.021774027369920443,29.416460162101018,17.899065270026217,32.49103379873046,35.28233447469162,56.38043828801813,0.0,0.0,5.575525874854505,21.968164801298315,0.021774027369920443,41.60131855121847,0.021774027369920443,42216521.20748664,0.0,6906046.45864086 
 01/14  21:00:00,-3.5833333333333335,-4.4908284349425065,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.037041025286086,18.727169759675064,16.502335420862185,16.11785489880668,15.821010224622256,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1.2479375865243432,0.000013079147131976981,47.44967553712811,28.15591673855283,53.05271410288873,57.31982900279187,61.77064337875846,0.0,0.0,0.003348205856918592,20.777848358876536,0.000013079147131976981,24.58161900628031,0.000013079147131976981,42259041.47272868,0.0,6906046.45864086 
 01/14  22:00:00,-4.0,-4.940505646652439,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.40753554526348,18.266236864207173,15.787567406025781,15.573737249967694,15.559912214839741,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,488.2630844007015,0.005068763951188759,54.9970378892805,32.72245971524917,61.910174428002904,64.8553836284743,66.8506529590605,0.0,0.0,1.2975139125318569,20.63331691309938,0.005068763951188759,43.599999999999994,0.005068763951188759,42263714.27013277,0.0,6906046.45864086 
 01/14  23:00:00,-3.4166666666666665,-4.5314813730369385,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.03942801128267,18.013372241736892,15.560010101923234,15.56003114162742,15.560012404870335,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1358.0939864251172,0.014028464476611144,59.74111170742157,35.66308170854984,65.86083212781288,66.85867548945828,68.67834459983929,0.0,0.0,3.5904523852677728,19.8479497517317,0.014028464476611144,43.00208333333333,0.014028464476611144,42271976.27055138,0.0,6906046.45864086 
 01/14  24:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.79558238472655,17.832196708915493,15.5600140642335,15.55997913940554,15.56005775132377,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2210.497650217049,0.022150282600782542,62.98285549694589,37.94930523369661,67.28378875250407,68.1344627097435,69.85579463502656,0.0,0.0,5.668001682402501,18.757767566579908,0.022150282600782542,42.57500000000001,0.022150282600782542,42279458.38410345,0.0,6906046.45864086 
 01/15  01:00:00,-3.5833333333333335,-4.687917075823732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.56957760019992,17.615486819065804,15.559937877453665,15.56001673520736,15.559893147912069,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3793.019349088232,0.03529083725246481,65.99744338973123,40.55603158780672,68.51787672515151,69.33990610179886,70.92075965825452,0.0,0.0,9.028587393177398,17.58011507860852,0.03529083725246481,43.17291666666667,0.03529083725246481,44354900.30266392,0.0,6906046.45864086 
 01/15  02:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559966907965338,17.405181103629605,15.559948991407985,15.559976026426975,15.560254774715878,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5276.050596415472,0.046659944691290756,67.16748247816207,43.16390070691239,69.6022632722924,70.40256172208123,71.85096975967014,0.0,0.0,11.935138369690563,16.579244397046185,0.046659944691290756,43.599999999999994,0.046659944691290756,44427933.88686221,0.0,6906046.45864086 
