Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/15  03:00:00,-4.583333333333333,-5.441389702263951,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560034214509903,17.234844554482486,15.560122640967187,15.560054626955369,15.560023265461282,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6152.638385798415,0.05218413023360435,68.0490580031451,45.40198906307768,70.56734449524029,71.35496882741265,72.67460555349383,0.0,0.0,13.346859334479293,16.031646977283696,0.05218413023360435,44.197916666666664,0.05218413023360435,44433014.98234979,0.0,6906046.45864086 
 01/15  04:00:00,-5.0,-5.705948159553196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560026404159723,17.07029640923897,15.559965791916229,15.560065436168946,15.560109355409315,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6629.820148702748,0.05493040734219353,68.84044892818584,47.587819117436425,71.4600547440216,72.22789567742358,73.4059916527204,0.0,0.0,14.04863309662114,15.781016686258978,0.05493040734219353,44.625,0.05493040734219353,44435541.50177138,0.0,6906046.45864086 
 01/15  05:00:00,-5.0,-5.888508119226425,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.47175506952552,18.293597769585077,20.93463706510441,20.771104137401508,22.196342097493645,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,80592.86934313296,1.3575892858714826,30.94871160311906,38.72474478072331,29.835670933914287,31.615253428342072,22.715962462630625,0.0,19566.840887396833,348.4364106803812,30.715163019994986,1.3575892858714826,44.625,1.3575892858714826,45639252.129871406,0.0,6906046.45864086 
 01/15  06:00:00,-5.583333333333333,-6.568534057752519,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99999806396707,19.6664419168039,22.000032227253815,22.000049015136245,21.999887125265882,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,89840.50865212372,1.2830102058904915,18.075311954573383,29.555383017231122,19.69386387407535,20.19745405982849,19.46604020029943,0.0,42615.78167548475,329.1173839871658,27.354973323460737,1.2830102058904915,45.22291666666666,1.2830102058904915,45507142.55283957,0.0,6906046.45864086 
 01/15  07:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000852387378377,21.46664167123939,21.99983730449745,21.997158434041058,22.0000348163806,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,124879.96800470115,2.1708429738452737,17.135387044394168,16.919439820088638,18.933961340716888,19.3836929972999,18.228324684255885,41832.732837874355,71088.14090241391,557.4118958959938,31.88319547472476,2.1708429738452737,45.65,2.1708429738452737,53405573.54651022,7076571.42857143,6906046.45864086 
 01/15  08:00:00,-6.583333333333333,-7.5113444000319864,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00006167604158,21.77971170128426,22.00046793908101,22.00010912086611,22.000725655737877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,120979.76037454543,1.9989898826086974,16.72256280031277,15.146564957854318,18.371804699544402,18.92639163472656,17.710380895388322,42948.75624239778,72279.67326567454,513.264841971681,31.768138195998514,1.9989898826086974,46.24791666666667,1.9989898826086974,84966903.02033359,7076571.42857143,27624185.83456344 
 01/15  09:00:00,-7.0,-7.904634680851685,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.0002594105345,21.998957058366543,21.999728779066103,22.000314717673774,21.99923276333538,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,117268.84637093649,1.3664116984517813,16.372267128788803,13.593325634782198,17.576311444084485,18.189125215621658,17.46057093046261,44000.10266912868,68204.22184871645,350.2637645993461,26.018121794678176,1.3664116984517813,46.675000000000004,1.3664116984517813,112168331.57624945,7076571.42857143,55248371.66912688 
 01/15  10:00:00,-7.0,-7.904634680851685,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000041675516258,21.999865502592286,22.0002675468649,21.999471974321136,21.99824142320989,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94746.7790763668,0.9582008134457863,15.692533648143964,12.389000222785143,14.602139862964748,15.346701887656543,15.08367736058772,44020.47074419322,53890.41664394711,245.42758397821797,23.000064815299456,0.9582008134457863,46.675000000000004,0.9582008134457863,175952422.3228993,7076571.42857143,124308836.25553547 
 01/15  11:00:00,-6.416666666666667,-7.524526954364549,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000160058434457,21.999861526370978,21.999863673613273,21.999871703500258,22.00287067844359,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80730.71843823289,0.8215576083114912,15.178334365543636,11.509127698572643,11.11618985736365,11.81714709078089,11.565428078305265,43134.220123322375,47992.64018930012,210.40632869069054,22.5761490293591,0.8215576083114912,46.07708333333333,0.8215576083114912,177116436.62690043,7076571.42857143,124308836.25553547 
 01/15  12:00:00,-5.416666666666667,-6.850239658399638,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99964109273823,21.99955048933195,21.999932506119553,21.9999396708476,22.00110164449336,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66444.06347415537,0.7004955022084749,14.715232631568446,10.665203592936436,8.643965787751526,9.214274291120622,8.909913831905037,41616.35999680133,39850.21352034918,179.39249140312293,22.36738411185308,0.7004955022084749,45.052083333333336,0.7004955022084749,179504906.31837547,7076571.42857143,124308836.25553547 
 01/15  13:00:00,-4.416666666666667,-6.033567948810659,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000072690507313,22.00010567615742,22.000023738948016,21.99995946844974,22.004462855190848,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86221.67637223206,1.0059357585321895,14.360517386649754,9.94300467744624,7.279216648674456,7.773349568687284,7.507049374161116,40105.57469841118,35141.19716147039,257.6855001243037,23.526316429418046,1.0059357585321895,44.02708333333334,1.0059357585321895,180472879.95671508,7076571.42857143,124308836.25553547 
 01/15  14:00:00,-3.4166666666666665,-5.128133400109435,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984381411201,21.999877402492285,22.02166897131413,22.00006834043953,22.000092554696877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79017.19545414472,0.9742460047647481,13.977689184546103,9.49863444184753,6.817809955265095,7.314475033282963,7.005523058727252,38597.89002182873,31667.28624508917,249.57203066297504,23.596757766544243,0.9742460047647481,43.00208333333333,0.9742460047647481,180319932.27266335,7076571.42857143,124308836.25553547 
 01/15  15:00:00,-3.0,-4.572281110044783,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004424342507,21.999937098418428,22.00022924852423,21.99992421550345,21.99242819093,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77961.5812031709,0.9917489352748666,13.73542456213744,9.25030581245796,7.429289291198596,7.95329222138506,7.629560039623802,37977.14692277215,30213.84457721365,254.06611999952858,23.76607037094961,0.9917489352748666,42.574999999999996,0.9917489352748666,178665404.4920474,7076571.42857143,124308836.25553547 
 01/15  16:00:00,-3.0,-4.444635967149007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00040774973884,21.99998600620142,22.000073065086113,21.999918541174534,21.994230186410316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81478.06205239803,1.0501822344484857,13.625082119004249,9.135356644905281,9.167825331832256,9.913784478708815,9.910380944520666,37982.2293456119,29349.393358886522,269.05141420480226,24.00948909519769,1.0501822344484857,42.574999999999996,1.0501822344484857,201947370.58751434,7076571.42857143,124308836.25553547 
 01/15  17:00:00,-3.0,-4.444635967149007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999493099867475,22.000090993548397,21.999944232484026,21.999885993092985,21.997993052722236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86445.73730949395,1.1239512997913204,13.50615979958908,9.077200830627085,10.068268719160445,10.88808321125395,11.635485116199336,37982.3918536442,31491.740212525077,287.9618071789311,24.17157938591096,1.1239512997913204,42.574999999999996,1.1239512997913204,206993089.6166779,7076571.42857143,124308836.25553547 
 01/15  18:00:00,-3.0,-4.444635967149007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000173707394087,22.000138196603768,21.999821361003637,21.999833251976053,21.991740570895434,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91198.08347258135,1.1903614498072024,13.407392910493419,9.108848887696562,10.584562294915989,11.424551464770488,12.508891403465322,37982.64812583746,34508.232287349674,304.98164630321725,24.243287520168526,1.1903614498072024,42.57500000000001,1.1903614498072024,207165294.706591,7076571.42857143,124308836.25553547 
 01/15  19:00:00,-4.166666666666667,-5.167445676852783,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99986024419084,21.99990739712614,22.000330483938438,22.000193815574235,22.002203851303392,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71305.78759382271,0.8014370296984392,13.52466592666862,9.469029251469943,11.267180757915556,12.162109518658191,13.07372774189291,39754.954146040975,39171.551143887045,205.24867922152802,22.483836373185994,0.8014370296984392,43.770833333333336,0.8014370296984392,150879904.5553545,7076571.42857143,69060464.58640862 
 01/15  20:00:00,-5.0,-5.705948159553196,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999938935087567,21.999986976520926,22.000002979253225,21.999991346492518,22.000832644773112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79684.43469570034,0.8611488719391586,13.652832413516634,9.750506225016968,11.922412361918651,12.750908433214645,13.625698930043947,41020.609083686664,44786.37390680751,220.5411608147082,22.48784492141985,0.8611488719391586,44.625,0.8611488719391586,141064053.68053293,7076571.42857143,69060464.58640862 
 01/15  21:00:00,-5.0,-5.888508119226425,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000209445337017,21.999604372170978,21.99990468476265,22.00013681141165,21.99964999931377,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76304.83254599794,0.8268788645734907,13.71455372661147,10.000918647932233,12.390209794887864,13.16328980198407,13.771619545422881,41012.56133828122,45177.45785099384,211.76764159152478,22.548194851104228,0.8268788645734907,44.625,0.8268788645734907,140869125.72701347,7076571.42857143,69060464.58640862 
 01/15  22:00:00,-5.0,-6.019288079067889,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.94063675606923,20.15042135901857,18.749775712813612,18.361840450623173,18.215513522232477,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.842645959076908,18.383522666285874,31.7659358605392,35.70453122335395,36.964486858594626,0.0,0.0,0.0,22.557023937498528,0.0,22.557023937498528,0.0,65103035.834305115,0.0,27624185.83456344 
 01/15  23:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.0431526917271,18.694603548944205,16.82741822039944,16.31621714499682,16.406170155940583,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.07810989838341,28.42064968989533,50.10272828646361,55.73579732885508,55.94907004071958,0.0,0.0,0.0,22.557023937498528,0.0,22.557023937498528,0.0,44384939.20262734,0.0,6906046.45864086 
 01/15  24:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.353325756938833,18.19730980316973,16.053021283830407,15.618042231406662,15.61190468907789,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,234.26039654002818,0.0025226552320928752,57.23050884669298,33.474496677288904,59.65605599390236,64.71676704353553,66.26822868461011,0.0,0.0,0.6460425020350877,22.487324552309726,0.0025226552320928752,37.269007979166176,0.0025226552320928752,44387276.28417361,0.0,6906046.45864086 
 01/16  01:00:00,-5.0,-6.177071040130518,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.894557301670238,17.89084192595804,15.600313683839145,15.559990637163652,15.559999466252805,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1202.9959451082257,0.012498278799430778,62.72911824451205,37.01238487412036,65.66464574268389,67.39562982552738,69.22485828955415,0.0,0.0,3.200139110990215,21.70933125875433,0.012498278799430778,44.625,0.012498278799430778,44333913.32903456,0.0,6906046.45864086 
 01/16  02:00:00,-5.583333333333333,-6.678603758382504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.581381403367857,17.630028555645094,15.560033940450365,15.559980228312265,15.559976445351696,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2988.167188771922,0.028124193514826378,66.70685876460352,40.14069787660093,67.85658036662068,68.9767197305264,70.87958858319165,0.0,0.0,7.198250617259961,20.0007940719898,0.028124193514826378,45.22291666666666,0.028124193514826378,44410879.587446645,0.0,6906046.45864086 
 01/16  03:00:00,-6.583333333333333,-7.5113444000319864,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560005691190158,17.408683661211303,15.560022211169647,15.560094727320859,15.56005221235327,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4419.020100432847,0.03748336049213829,68.11983051313176,42.97741827808887,69.32087377033218,70.32853526335991,72.16413962794326,0.0,0.0,9.590434147449566,18.06163857604726,0.03748336049213829,46.24791666666666,0.03748336049213829,44419491.496547565,0.0,6906046.45864086 
 01/16  04:00:00,-7.0,-7.742549153553402,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560055408967592,17.214795739290825,15.560001861715293,15.56002013247229,15.56015475606874,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5805.18407828697,0.04647514919563187,69.09795559750908,45.571101526873896,70.54337345254612,71.49499940548421,73.216383371181,0.0,0.0,11.888394092460972,16.842883176861864,0.04647514919563187,46.675000000000004,0.04647514919563187,44427765.521572284,0.0,6906046.45864086 
 01/16  05:00:00,-7.0,-7.627050279065824,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.753349204162944,18.300813054577375,21.157400485939217,21.087397175926935,22.18852654541416,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,78035.70857309503,1.1283173900425143,29.320565780634652,37.93231969084692,27.59317225730564,28.76125186136569,22.70092137931751,0.0,17970.07021522458,289.5714356481856,29.730209870818566,1.1283173900425143,46.667444808344584,1.1283173900425143,45364799.41480855,0.0,6906046.45864086 
 01/16  06:00:00,-5.833333333333333,-6.506031521400249,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999887747772117,19.50224587657429,22.000270376327762,21.99965279811244,22.00021947063388,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.164999999999996,27.8,22.0,23.89,22.0,23.89,22.0,39.99999999999999,88969.77540190028,1.2775543766655841,18.02578887893859,29.652876157060124,18.89937494369637,19.44194249222439,19.185984983487803,0.0,42711.515826836,327.72131496255616,26.524409065735554,1.2775543766655841,45.479166666666664,1.2775543766655841,45564648.65567327,0.0,6906046.45864086 
 01/16  07:00:00,-4.416666666666667,-5.1465092797533165,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99979574853147,21.499844158910907,21.999387406336727,22.00029356951468,21.999766441503088,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,113895.2315635772,2.0971538792006954,16.901596654223777,16.12708664077179,17.731118758123117,18.23621909539368,17.533926258307115,39462.03058587129,66397.28097821653,538.3437584830546,31.03423504391304,2.0971538792006954,44.02708333333334,2.0971538792006954,53336927.93403834,7076571.42857143,6906046.45864086 
 01/16  08:00:00,-3.4166666666666665,-4.188214724868974,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999898002876368,21.723342895103233,22.000486614816698,22.000091288291816,21.999221896252593,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,107220.8796625142,2.0599827521286262,16.130643688799935,14.432304298723656,16.78797750808038,17.32755529452989,16.531821936510497,38152.55038830216,62986.88813475958,528.7180289330877,30.546979071602134,2.0599827521286262,43.00208333333333,2.0599827521286262,85022638.28375506,7076571.42857143,27624185.83456344 
 01/16  09:00:00,-2.4166666666666665,-3.200605461292303,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000386948089574,21.96318637919836,21.99987960872623,22.000000282708807,22.000866378022184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,103233.94081180304,1.873874179101507,15.35251979375124,12.6162920101288,15.685090699564944,16.30983376486857,15.401292258075225,37018.42155283555,58507.240653735025,480.7086126516812,28.690220460513984,1.873874179101507,41.97708333333333,1.873874179101507,112638166.16306601,7076571.42857143,55248371.66912688 
 01/16  10:00:00,-2.0,-2.7795553554371213,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993838412874,22.000326840218744,22.000096586261208,21.999943408732605,21.999518722779523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83005.33677998955,1.0866742672996246,14.365215758625757,11.14158523828736,13.993275630983353,14.761097971119241,14.341295247334974,36506.23878424997,43936.49059889133,278.35115125184467,23.256930123891266,1.0866742672996246,41.550000000000004,1.0866742672996246,176071415.43634078,7076571.42857143,124308836.25553547 
 01/16  11:00:00,-1.4166666666666667,-2.444320341806571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999743496491092,21.999736089503795,22.000249982627253,22.00037131576087,21.997423659531183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73970.00800909282,0.9688267302053291,13.683945380674084,10.287936544803316,12.652929784855225,13.377368645491872,13.451960538069278,35617.622422176144,38560.01301695442,248.12993588311227,22.692396694749988,0.9688267302053291,40.952083333333334,0.9688267302053291,177253022.09936938,7076571.42857143,124308836.25553547 
 01/16  12:00:00,-1.0,-1.9829596577417012,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00009631415743,21.999874201373824,22.000360165717627,22.00010698720274,22.001499584766183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62166.619246746406,0.8199641942468765,13.09264034936622,9.52043381097039,10.949512438806595,11.681761189348654,11.914265587360235,34993.06096974774,31514.329349655174,209.98863396836853,22.385783683867032,0.8199641942468765,40.525000000000006,0.8199641942468765,179616689.01191786,7076571.42857143,124308836.25553547 
 01/16  13:00:00,-1.0,-2.0480660777275905,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00018768488844,22.000013418923235,21.999826952773613,22.000194021578693,22.001779429550684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79267.59204794682,1.1726371495850945,12.577345979445804,8.874184132081176,9.041763626207455,9.703944842149461,10.139074914768898,34990.351166655884,28413.098305890933,300.44826512476965,24.35450744033898,1.1726371495850945,40.525000000000006,1.1726371495850945,180628769.68548456,7076571.42857143,124308836.25553547 
 01/16  14:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000259667640577,22.000141794052812,21.99998984364184,22.00014341035615,22.005783368063174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73308.40389872353,1.0844612961869502,12.243510514931144,8.469350231916964,7.939039821449543,8.53306338209457,8.866714410651724,34984.154167119916,26213.284185028522,277.856190675708,24.35024473757717,1.0844612961869502,40.525000000000006,1.0844612961869502,180423650.27472717,7076571.42857143,124308836.25553547 
 01/16  15:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999903578357106,22.000106411998868,21.999864161621122,21.999954574131177,22.00293066503041,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73249.84599640156,1.0840918447889347,12.130471901351761,8.30487783906689,8.081678617879257,8.710682243324596,8.91307758462605,34984.21718053309,25711.89701753686,277.7620261426186,24.357551458233843,1.0840918447889347,40.525000000000006,1.0840918447889347,178751907.9891549,7076571.42857143,124308836.25553547 
 01/16  16:00:00,-1.0,-2.4416037742016403,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000209706509708,21.999912931488893,22.000075125709518,21.99967199484684,21.99678767859051,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73966.30393788322,1.1053227883842898,12.139109520278884,8.262391885067482,9.312418978008694,10.081510952608626,10.657553116524717,34974.49271960456,24371.304079396,283.2123202744671,24.51229097926105,1.1053227883842898,40.525000000000006,1.1053227883842898,202073959.96250778,7076571.42857143,124308836.25553547 
 01/16  17:00:00,-1.0,-2.6068485124670926,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999954241156967,22.000125322125115,22.000023171621617,22.000002010247936,21.99610868706307,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77090.55737992217,1.1599671040911248,12.15611920233254,8.281779562077398,9.903975359166234,10.705526113149418,11.807327938118824,34968.534624757616,26087.47243246328,297.2214544926581,24.622290643336456,1.1599671040911248,40.525000000000006,1.1599671040911248,206979730.01269928,7076571.42857143,124308836.25553547 
 01/16  18:00:00,-2.1666666666666665,-3.4950143288056292,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999765790257374,21.99993055180496,21.9999211919333,22.00021426633279,22.001839888080564,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86182.97751115283,1.2096203645181587,12.190032284880823,8.36986814175743,10.343121275924348,11.16153403665532,12.432572226547032,36733.844648228995,30677.98617089621,309.9474735999191,24.66529033072256,1.2096203645181587,41.72083333333333,1.2096203645181587,207227081.25962326,7076571.42857143,124308836.25553547 
 01/16  19:00:00,-3.0,-3.9352657954381827,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999755557635734,21.999925383714665,21.99958124665805,22.00025358639679,22.003596216934586,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65756.43181517077,0.7817834578499848,12.420102948272637,8.770892198476412,10.988387899421603,11.865752968561482,12.828380536325398,38002.88353494468,34957.08438908535,200.21390205757908,22.455470945367505,0.7817834578499848,42.574999999999996,0.7817834578499848,150793744.9234076,7076571.42857143,69060464.58640862 
 01/16  20:00:00,-3.0,-3.789176521883894,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00012897345515,22.000015288915268,22.00015965090206,22.00014910911131,21.99746967367341,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71566.35067864366,0.8485990582215196,12.561855067929308,9.032403238345951,11.464992328054892,12.276816330675446,13.094235448427716,38009.26560072532,38991.28520939812,217.32250832037062,22.39942982182167,0.8485990582215196,42.57500000000001,0.8485990582215196,141076390.56224567,7076571.42857143,69060464.58640862 
 01/16  21:00:00,-4.166666666666667,-4.6929348431148386,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00029040967792,21.99985737311808,21.999774432414515,22.000327540749595,21.999914836242993,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69413.78679814446,0.7773091979391898,12.651734446049161,9.221837415809004,11.878741609591346,12.671865533084906,13.202547362556572,39774.543415975575,40293.30081440116,199.06544818164699,22.398451628537583,0.7773091979391898,43.770833333333336,0.7773091979391898,140871480.3021875,7076571.42857143,69060464.58640862 
 01/16  22:00:00,-6.75,-7.067192829392336,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.214239721872243,20.33752748635706,18.830707809283624,18.437425061726454,18.2843332368279,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.32513690223709,16.313414674601848,30.592436773960472,34.521628863804615,35.72540174278838,0.0,0.0,0.0,22.37957844275557,0.0,22.37957844275557,0.0,65103045.04302177,0.0,27624185.83456344 
 01/16  23:00:00,-7.416666666666667,-7.901432241712261,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.286785857056685,18.90720662117884,16.74730595772137,16.230621706932816,16.32313139720468,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.163186103693505,25.621522846809416,50.21340737038443,55.90456238314218,56.0185882260011,0.0,0.0,0.0,22.37957844275557,0.0,22.37957844275557,0.0,44322375.51343683,0.0,6906046.45864086 
 01/16  24:00:00,-7.0,-7.443198471630467,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.61607647188683,18.414188681093666,16.00597558940684,15.573653830964615,15.5742492203179,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,246.60446289771616,0.0024145231156436843,53.337606508628745,30.51023165557753,59.74098798581966,64.78188870004901,66.27355718319387,0.0,0.0,0.6183253469946641,22.29191817108914,0.0024145231156436843,42.62576307379259,0.0024145231156436843,44387171.611195736,0.0,6906046.45864086 
 01/17  01:00:00,-8.166666666666666,-8.624938682049432,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.314761395094596,18.140286250984676,15.647727025286587,15.560066646279985,15.56005508177546,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1138.720985703563,0.010278338409844842,57.66921057737947,33.71914431355795,65.05879530732803,67.21118879836602,69.06183937943098,0.0,0.0,2.631710038738002,21.66786893714585,0.010278338409844842,47.87083333333334,0.010278338409844842,44394426.88389606,0.0,6906046.45864086 
 01/17  02:00:00,-9.583333333333334,-10.11580655085018,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.993798928693083,17.866563721818096,15.560009563924652,15.559944373119214,15.560173603621527,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2346.2878917914545,0.019288622938831105,61.85610857557259,36.95749600734239,67.79060901078375,68.94650209131014,70.88411912480395,0.0,0.0,4.937203579111619,20.281468412316816,0.019288622938831105,49.322916666666664,0.019288622938831105,44402732.71763474,0.0,6906046.45864086 
 01/17  03:00:00,-9.416666666666666,-9.954981409584972,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.669653806350345,17.609912605325096,15.560082381293705,15.560063777546462,15.559990863342641,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4140.749322273852,0.0324875005824791,65.79096582936187,40.09513188490336,69.33735729415865,70.36854524723073,72.28543872297708,0.0,0.0,8.313030293627989,18.71384240521463,0.0324875005824791,49.15208333333334,0.0324875005824791,44414890.07006416,0.0,6906046.45864086 
 01/17  04:00:00,-9.0,-9.553029119563748,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.55998525969801,17.354754713963032,15.559920609260864,15.560000777071622,15.559681628963121,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6297.397541011737,0.04767186858001916,67.98107004614637,43.24457467826752,70.59321557298752,71.56929817177715,73.38314825253302,0.0,0.0,12.195240489895236,17.16087214702343,0.04767186858001916,48.725,0.04767186858001916,44366299.13398987,0.0,6906046.45864086 
 01/17  05:00:00,-9.0,-9.553029119563748,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.257109310497892,18.312041045694418,21.479339270863154,21.437256129596644,22.17232492520698,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,77581.38119930525,0.9305321473751288,25.33229560395152,36.77657621735395,25.66066071764637,26.675056856401426,22.97441338625661,0.0,16334.276577484728,238.7193072176342,27.685124215862857,0.9305321473751288,48.69087532831571,0.9305321473751288,45244278.38029921,0.0,6906046.45864086 
 01/17  06:00:00,-7.833333333333333,-8.251473032557827,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99957327729395,19.784216750643534,21.999936244017036,22.000153347692105,22.0006472107865,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,81463.31919245493,0.9824985087417005,17.50402154986706,27.50511414003653,19.162127328932637,19.70938133809474,19.52922539812386,0.0,36237.94306962722,251.96557722332716,25.44560676766265,0.9824985087417005,47.52916666666665,0.9824985087417005,45229395.91861034,0.0,6906046.45864086 
 01/17  07:00:00,-7.0,-7.312235222614114,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000411208617944,21.72275259962363,22.000408820190554,21.99967840752281,22.000988314342333,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,126184.48696486624,2.018619617086104,16.671474346399886,14.820730109221282,18.286441632950922,18.820766306207766,18.072038190539647,43662.447134528884,73560.05574395845,518.2972896312045,31.722848303419372,2.018619617086104,46.675000000000004,2.018619617086104,53327292.91211151,7076571.42857143,6906046.45864086 
 01/17  08:00:00,-6.416666666666667,-6.740058997191042,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000026184944883,21.989478891544366,21.999733771908577,22.00019090033801,21.99942038207897,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,113571.54343699593,1.5262027561907672,16.097825883661653,13.174424731223072,17.468220168385834,18.025020827090355,17.21377698439066,43114.47614263839,68754.04418640667,391.46876449409666,28.035919830415775,1.5262027561907672,46.07708333333333,1.5262027561907672,84462555.86840181,7076571.42857143,27624185.83456344 
 01/17  09:00:00,-5.416666666666667,-5.759588545496982,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999565050736592,21.999789619394477,21.999695247756367,21.999307469635298,21.99959559930329,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,106068.29809759992,1.1981268019192342,15.484878074351313,12.432742708438658,16.482262157075372,17.136389009264935,16.349761964779816,41662.26306495525,60002.6992134517,306.9438040514297,23.870121704105937,1.1981268019192342,45.052083333333336,1.1981268019192342,112081037.88343254,7076571.42857143,55248371.66912688 
 01/17  10:00:00,-4.416666666666667,-4.779642168126295,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000035145408408,21.999907333346652,21.99975406957454,21.99949909468422,22.001307332969514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85820.62016678644,0.9676650946810552,14.675227534868869,11.284678403305465,14.764987183019324,15.56862759059652,15.1618233626986,40157.714888557406,45782.55600812732,247.83968434939553,22.812418018884433,0.9676650946810552,44.02708333333334,0.9676650946810552,175891341.5330232,7076571.42857143,124308836.25553547 
 01/17  11:00:00,-3.4166666666666665,-4.027906787655671,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015589601657,22.000120397437087,21.99998954671845,22.00024956508169,22.000387193949432,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78024.10790935456,0.9138802476575822,14.036894660170683,10.457317528989053,13.22494077785482,13.978465000861531,13.972662974607287,38643.49532743678,40900.8371320222,234.05089023322776,22.579483594062655,0.9138802476575822,43.00208333333333,0.9138802476575822,177276466.4997757,7076571.42857143,124308836.25553547 
 01/17  12:00:00,-3.0,-3.557209056009088,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99928788773836,22.000053092387038,22.0000538684898,21.999893114547465,21.99779041955384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68683.30822122967,0.8135205057434027,13.488972142330686,9.72206917483217,11.960647897869608,12.74093006923819,12.947261264747754,38018.86341801167,34552.88430161601,208.33793679408166,22.376244576371704,0.8135205057434027,42.574999999999996,0.8135205057434027,179587696.57898968,7076571.42857143,124308836.25553547 
 01/17  13:00:00,-2.4166666666666665,-3.0313524177665805,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999928973274034,22.00001377320214,21.9997548018607,22.00006577685602,21.999217742843147,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88898.74962808994,1.1990309468206424,12.990310654131896,9.1144875450004,10.956584686566066,11.706265180804136,12.176841863577481,37138.96910037709,31245.1247706635,307.2024894755386,24.239547803784443,1.1990309468206424,41.977083333333326,1.1990309468206424,180680225.47282615,7076571.42857143,124308836.25553547 
 01/17  14:00:00,-1.4166666666666667,-2.444320341806571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001470098053,21.999962700345378,21.999998578644078,22.000469775440873,21.99905508164964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81576.96898358654,1.1842946019518699,12.544999444858634,8.688544750659082,10.37124998967307,11.096975450337835,11.753705196831442,35618.07422305311,27939.694237148444,303.4438337264816,24.47018791903274,1.1842946019518699,40.952083333333334,1.1842946019518699,180517616.54618576,7076571.42857143,124308836.25553547 
 01/17  15:00:00,-1.0,-1.9829596577417012,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000319987004435,21.99995381489815,22.000050195018364,22.000447900352352,22.00071957122545,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78482.12805988114,1.185402091058762,12.245606563066142,8.412684455502665,10.220669151020864,10.957873207546676,11.635785259355437,34993.04224137005,26123.8446859344,303.74313213405935,24.682740421591955,1.185402091058762,40.525000000000006,1.185402091058762,178846627.92439207,7076571.42857143,124308836.25553547 
 01/17  16:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000243764961027,22.00010732500866,21.999996236418045,22.000282260227653,21.999226761344335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76699.40346458777,1.1664894768269793,12.014332462607003,8.164471562494613,10.356593109220237,11.116835998237848,11.967833482601952,34999.840247608096,24042.125988839067,298.90485129979464,24.79120266401216,1.1664894768269793,40.525000000000006,1.1664894768269793,197306457.31066644,7076571.42857143,124308836.25553547 
 01/17  17:00:00,-0.4166666666666667,-1.4976456930707143,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999906175357015,21.999823826376968,22.000170111624993,21.999683044425307,22.00290083089327,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75586.73503566407,1.2009876448437151,11.811110843304101,7.99757868255701,10.308095252863984,11.088194709728507,12.138685365947774,34111.44134774971,24133.76015686587,307.75025322909414,24.86495584124766,1.2009876448437151,39.927083333333336,1.2009876448437151,207019820.63415033,7076571.42857143,124308836.25553547 
 01/17  18:00:00,0.0,-1.2735352082569318,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000105191668737,22.000078163146238,22.000085376080673,21.99968037109413,22.004761171086084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76192.34893060244,1.2666130896969516,11.633415799180767,7.943545711389085,10.294207781786804,11.065551141410728,12.140589718639939,33477.36854607988,25571.889103540205,324.5867656992057,25.105736984612577,1.2666130896969516,39.5,1.2666130896969516,207306906.64934248,7076571.42857143,124308836.25553547 
 01/17  19:00:00,0.0,-0.7952477576030702,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00004420139207,22.000071596794182,21.99994155821805,22.00055434944954,22.00197840474539,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55469.58080859694,0.7790159543694976,11.6211444217002,8.160390855108425,10.529403337006805,11.350431061716884,11.989009521179746,33496.65367779344,28085.7969588628,199.50575100976263,22.46967645882295,0.7790159543694976,39.5,0.7790159543694976,150791998.33081666,7076571.42857143,69060464.58640862 
 01/17  20:00:00,0.0,-0.456739774079836,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000265431161623,21.99993577207969,21.99977573766243,22.00003931613692,21.997793540870703,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62482.28717479346,0.8731649941200974,11.54919256173082,8.256166965002052,10.725745419480683,11.482902971788034,11.896441525252927,33510.018958139066,32304.289423681457,223.6127437042774,22.38081448076434,0.8731649941200974,39.5,0.8731649941200974,141147415.53998485,7076571.42857143,69060464.58640862 
 01/17  21:00:00,0.5833333333333334,-0.10440919318528846,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000308272759074,21.99977458259872,22.000031805553096,21.999783418047286,21.99969112751549,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57153.22023599769,0.8289113000098633,11.439941525885212,8.31612273404832,10.806664948189947,11.542816480996896,11.785866914638925,32621.833166983775,31438.47788981722,212.28095152698498,22.407103235466078,0.8289113000098633,38.90208333333334,0.8289113000098633,140871888.01715237,7076571.42857143,69060464.58640862 
 01/17  22:00:00,1.0,0.17313676793669508,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.421034970040765,20.67495679966116,18.99115730803851,18.607326331327805,18.40829896536324,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.524643515840854,13.112333455554072,27.388502423191458,31.037092965633818,32.10252340881921,0.0,0.0,0.0,22.39884885841144,0.0,22.39884885841144,0.0,65103040.12910579,0.0,27624185.83456344 
 01/17  23:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.79665687141818,19.53821896323147,17.080451481964797,16.58150972572822,16.63551426001498,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.44464962782676,19.224190535741204,44.41888340827191,49.82510307481903,49.897860144035974,0.0,0.0,0.0,22.39884885841144,0.0,22.39884885841144,0.0,44322368.2332365,0.0,6906046.45864086 
 01/17  24:00:00,0.4750000000000001,-0.11325783598241217,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.273167635731465,19.14405241604786,16.435442705591555,15.916169441762614,15.813667332300582,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.9111566227774678,0.000012822693266644099,43.34533571518736,22.381066293443578,52.40830408761982,58.128940310665776,60.0802813221168,0.0,0.0,0.003283834639752121,22.39872618108288,0.000012822693266644099,25.23195738200953,0.000012822693266644099,44384946.129068546,0.0,6906046.45864086 
 01/18  01:00:00,0.15833333333333333,-0.25170697321344343,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.960478251604666,18.908653838640348,16.03171596880093,15.576449184144025,15.560014892602704,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,184.54139545665058,0.0025863162350026167,47.18712140064906,24.582523434888728,57.66765869120616,62.88456976769704,64.56444553158546,0.0,0.0,0.6623203746255194,22.30305631837518,0.0025863162350026167,39.33770833333334,0.0025863162350026167,44387324.48515288,0.0,6906046.45864086 
 01/18  02:00:00,0.14166666666666666,-0.26717815125399985,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.758808711107502,18.742375475421497,15.83033357244274,15.559996889786838,15.560011160128688,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,389.19714467538824,0.005310305978574639,49.73288054521108,26.27738997180154,60.28216629286428,63.915429939102744,65.5973185015141,0.0,0.0,1.3597556612705732,21.789144784283863,0.005310305978574639,39.35479166666667,0.005310305978574639,44389840.22348697,0.0,6906046.45864086 
 01/18  03:00:00,0.15833333333333333,-0.25170697321344343,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.63483679648048,18.59477273590836,15.827169458556119,15.559990003301783,15.560089885395818,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,400.78826970952997,0.005309117865955045,51.54367670985988,27.907299832277086,60.82383312563169,64.36077072746693,65.96276995892937,0.0,0.0,1.3592751131794436,21.28807179956844,0.005309117865955045,39.337708333333325,0.005309117865955045,44327275.70296337,0.0,6906046.45864086 
 01/18  04:00:00,0.25833333333333336,-0.15890794273782755,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.509364811166943,18.45379013512036,15.711465100732157,15.559997289256676,15.560075148723763,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,562.7188662789397,0.007263274793098758,53.308113928371675,29.46257519597358,62.523070050854805,65.0755493078834,66.53133685534955,0.0,0.0,1.8593333041048847,20.717349368001774,0.007263274793098758,39.23520833333333,0.007263274793098758,44391643.61055531,0.0,6906046.45864086 
 01/18  05:00:00,0.18333333333333335,-0.22850859475038612,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.696275577639923,18.348451078615817,20.784363095090168,20.526747212526345,22.232066032453634,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,47872.5871780972,1.155104785651974,23.621096742420534,30.58192048331789,25.063967467329345,27.55034542454548,17.971974914790888,0.0,239.2701677298961,296.37147599427277,29.422476781910444,1.155104785651974,39.312083333333334,1.155104785651974,45451818.085424215,0.0,6906046.45864086 
 01/18  06:00:00,0.09999999999999999,-0.3058593366650681,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9996995635218,19.631112043661993,22.000082985683687,22.00028364680381,22.00056645834366,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,62554.77389235746,1.2595448759773713,14.209722305282988,23.800561328076995,15.344062358554273,16.001851307664573,15.521552341135026,0.0,27457.48233121904,322.9948011280465,26.835772687421557,1.2595448759773713,39.3975,1.2595448759773713,45485100.74374279,0.0,6906046.45864086 
 01/18  07:00:00,0.09999999999999999,-0.3058593366650681,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000412515004594,21.65103955162412,21.999368562156388,21.88618672411707,22.00047785292131,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,92496.80015961434,2.265699794337454,13.48601101642314,12.32451182119816,14.628921358706192,15.683095302418335,14.438131795353465,32905.799057764845,52345.05555369515,581.3550863759334,29.63165859269985,2.265699794337454,39.39749999999999,2.265699794337454,53554301.21871211,7076571.42857143,6906046.45864086 
 01/18  08:00:00,0.15833333333333333,-0.25170697321344343,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999590260679593,21.934758262600358,21.999821777549077,21.99886790392195,22.000246773450797,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86817.53867843685,1.950382111477056,13.029295371708786,10.917778865007769,14.0115231588416,14.610312806235221,13.802820617817568,33098.57455282341,51259.3112422452,500.31559898551296,28.59682923935955,1.950382111477056,39.33770833333333,1.950382111477056,84854487.77547835,7076571.42857143,27624185.83456344 
 01/18  09:00:00,0.6666666666666666,0.25776194901251975,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000604229577238,21.99974920779756,21.999654978403544,21.99979045316641,22.000241838745893,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79250.9230106315,1.2469165742049761,12.636987173012502,10.16033972507217,13.201728582079845,13.848111951658149,13.208020495806588,32506.989173797774,44149.262483504026,319.42318169902273,23.607536684677726,1.2469165742049761,38.81666666666666,1.2469165742049761,112126179.98638023,7076571.42857143,55248371.66912688 
 01/18  10:00:00,0.5333333333333334,0.12410639120963914,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998760786449,21.999886252229313,21.99999521258934,21.999459603988615,21.999543583454283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61866.33482096591,0.9009936420087766,12.021034562742662,9.212425528343333,11.655249509637585,12.354768040351852,12.237540486630223,32708.161499219743,31875.291399554273,230.74691310268398,22.506089551990115,0.9009936420087766,38.95333333333334,0.9009936420087766,175830253.35010064,7076571.42857143,124308836.25553547 
