Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/18  11:00:00,0.31666666666666665,-0.10012823614090889,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000015799961005,21.99990700828886,21.99993200532602,22.0003528273604,22.001295434482746,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56493.36299867978,0.8001777856314846,11.573094570991799,8.633823339480097,10.504970791823093,11.235894560581707,11.382387319375505,33034.877000818604,28974.792542960906,204.91647818670444,22.286240474493837,0.8001777856314846,39.17541666666667,0.8001777856314846,177172334.9781871,7076571.42857143,124308836.25553547 
 01/18  12:00:00,0.75,0.3435401197892132,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000217093365876,22.00007618792732,22.00000822825747,21.999828970179767,21.999878905384858,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48032.495545710495,0.6941963290953059,11.22078475450998,8.142005623937836,9.821200247152687,10.518619104382543,10.81936767445009,32381.66914117412,23125.936100109062,177.77135782176666,22.181922022714918,0.6941963290953059,38.731249999999996,0.6941963290953059,179503835.91813415,7076571.42857143,124308836.25553547 
 01/18  13:00:00,1.175,0.7606388314478578,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999944978871508,22.00014578540912,22.00003618757872,21.999592475142517,21.993850333542696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66461.58413440327,1.2080402138270678,10.883439421332227,7.720810988561129,9.38797295660151,10.071682854145017,10.654777708028355,31741.069199773265,20534.798743419135,309.5803463607207,25.132894529311045,1.2080402138270678,38.295625,1.2080402138270678,180665449.89111087,7076571.42857143,124308836.25553547 
 01/18  14:00:00,1.7083333333333333,1.53298621246919,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999833616089674,21.999872269095064,21.99999200537643,22.00015828183618,22.004587801740445,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62961.69266168648,1.2427247575114768,10.579855935931173,7.404510111678931,9.046156269317029,9.717438776916076,10.270226639724347,30946.36591363383,18806.038077066787,318.5112157358409,25.618608013990862,1.2427247575114768,37.748958333333334,1.2427247575114768,180573634.90238035,7076571.42857143,124308836.25553547 
 01/18  15:00:00,1.825,1.5770487142828449,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000071075170066,21.999939891832256,21.999865045193957,22.000286602871302,22.005938515009774,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62307.56375790012,1.2826825466033227,10.309515684091389,7.151593164837311,8.810556838633781,9.477053682010498,10.225937026971232,30767.609915725643,18004.25067888905,328.7879058438352,26.005963246111637,1.2826825466033227,37.629375,1.2826825466033227,178984667.51042086,7076571.42857143,124308836.25553547 
 01/18  16:00:00,1.7583333333333335,1.3330367786699922,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00026381752772,21.9999305298352,22.00021552956086,21.999693362701006,21.99113567790424,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59932.00980779147,1.2188243305583883,10.182467552601302,6.997024587342987,8.864282322722104,9.548976260782673,10.589410394343028,30860.85441658161,16023.527208300597,312.4127435134457,25.931836698162595,1.2188243305583883,37.69770833333333,1.2188243305583883,197337285.34771374,7076571.42857143,124308836.25553547 
 01/18  17:00:00,1.8,1.6228750124399678,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999994559419033,22.000121918285785,21.99984780656315,22.00000061253293,22.007224969459745,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60424.461522438214,1.2494459267954416,10.073949726158924,6.893322963162237,8.839544752278103,9.526970821266346,10.507191604808868,30808.341372773397,16788.730658272256,320.27538136051277,26.083318392123854,1.2494459267954416,37.655,1.2494459267954416,207112371.18757147,7076571.42857143,124308836.25553547 
 01/18  18:00:00,1.8,1.5518620575710669,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99974837509122,22.000118840968156,22.00016333879347,21.999755136994384,21.998590584899528,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63332.23403653561,1.2980180331217628,9.971838081069164,6.872134165562575,8.851135236240113,9.546142110700993,10.605534820994835,30805.500798229452,19369.342126953055,332.71642676768676,25.98016344003955,1.2980180331217628,37.655,1.2980180331217628,207263273.7376444,7076571.42857143,124308836.25553547 
 01/18  19:00:00,2.033333333333333,1.6028427539079784,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000161198027115,22.000129963576303,21.999965294106048,22.00036954229799,21.9991972045806,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45090.85008717917,0.7226355418536846,10.05203977152618,7.116949107684064,9.14238417158501,9.859685033677529,10.739274793372568,30446.6031294265,21984.92024209623,185.0676624540233,22.496015324668523,0.7226355418536846,37.41583333333333,0.7226355418536846,150814507.3526374,7076571.42857143,69060464.58640862 
 01/18  20:00:00,2.491666666666667,2.052476338963281,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99997841536181,22.00010643421911,22.000482048309653,22.000273109301304,21.99982429094723,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51386.741666565584,0.8388675100604407,10.093790473677103,7.2759944984921745,9.411496675296059,10.086865708067597,10.735449256587202,29754.777691342762,25624.504242210667,214.8246505470338,22.289893058419313,0.8388675100604407,36.946041666666666,0.8388675100604407,141045013.47762734,7076571.42857143,69060464.58640862 
 01/18  21:00:00,2.9333333333333336,2.259000340148817,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999919213712833,21.99997983270065,21.99975267093633,22.000032371001467,22.000336203026805,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47492.052392364676,0.8019945729055644,10.058190350051389,7.364816187084799,9.542087521048025,10.199815552486532,10.577438373038547,29079.62173129103,25009.38280361817,205.3837088415584,22.32667597074129,0.8019945729055644,36.49333333333333,0.8019945729055644,140918584.2848992,7076571.42857143,69060464.58640862 
 01/18  22:00:00,3.216666666666667,2.3705031993868517,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.696833324330978,20.93383974448324,19.431506484526725,19.03143044527576,18.840774081605435,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.36229990729054,10.678729271635982,21.552334074965284,24.957567553276707,26.14607934092055,0.0,0.0,0.0,22.325818962725773,0.0,22.325818962725773,0.0,65040488.06010567,0.0,27624185.83456344 
 01/18  23:00:00,3.358333333333333,2.507033124393971,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.353899508144455,19.985668589743735,17.992112795564942,17.456245412534596,17.53062506160691,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.001181613743388,15.071772755107725,32.86416206397076,38.17031238092317,38.207083553183686,0.0,0.0,0.0,22.325818962725773,0.0,22.325818962725773,0.0,44384915.230915666,0.0,6906046.45864086 
 01/18  24:00:00,3.4583333333333335,2.603400214455166,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.96130116554264,19.66363626467275,17.538484254144397,16.9791715387658,16.920481246452372,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.19760108739768,17.30317993964012,38.171572344841984,44.04081695800874,45.522086325570484,0.0,0.0,0.0,22.325818962725773,0.0,22.325818962725773,0.0,44384922.21906185,0.0,6906046.45864086 
 01/19  01:00:00,3.3833333333333333,2.5311239178235336,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.617152494542307,19.44857903589201,17.144636317829224,16.578458849978276,16.422401083935146,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.773331615117705,18.961568781532424,42.69068604937778,48.83971197150515,51.418598482486686,0.0,0.0,0.0,22.325818962725773,0.0,22.325818962725773,0.0,44322372.02333634,0.0,6906046.45864086 
 01/19  02:00:00,3.183333333333333,2.338377025976462,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.37252180066088,19.277388272987107,16.855882864732838,16.28329861548469,16.071135636849107,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.57087959538364,20.434530207339105,46.28888059137696,52.6085043433884,55.814084546231356,0.0,0.0,0.0,22.325818962725773,0.0,22.325818962725773,0.0,44384932.412109755,0.0,6906046.45864086 
 01/19  03:00:00,2.9250000000000003,2.315741031647461,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.210467338503424,19.140201988577218,16.6519155633367,16.071494405005357,15.820502941109426,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.65303859987962,21.718213935658074,49.07962039041929,55.52222466679746,59.09950238998949,0.0,0.0,0.0,22.325818962725773,0.0,22.325818962725773,0.0,44384937.55591979,0.0,6906046.45864086 
 01/19  04:00:00,2.566666666666667,1.904030736605008,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.021645049168466,18.990662732797976,16.412383103185487,15.826301183265537,15.593094020642885,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8.429409658673398,0.00013745927181842477,44.923898948021794,23.124797897378922,52.11007122805709,58.62534990704534,62.0463037263207,0.0,0.0,0.035202028307430154,22.32251271892157,0.00013745927181842477,29.64874281469622,0.00013745927181842477,44322504.31910313,0.0,6906046.45864086 
 01/19  05:00:00,2.225,1.414506795942878,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.763456383451345,18.86665570415519,20.896799093616384,20.477314952936023,22.212094395432462,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,41871.10171204145,1.1489653915076872,20.500600927905456,24.30506079191186,21.384505145450145,25.09110609857841,15.970382868961869,0.0,0.0,294.719470493997,28.524135366015127,1.1489653915076872,37.219375,1.1489653915076872,45445885.2757726,0.0,6906046.45864086 
 01/19  06:00:00,1.925,1.1251945831832137,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99984164126875,19.796320274938335,21.999797270707507,21.99307234180812,22.00018488122588,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,58215.809020662484,1.3404384807135852,12.593363314814765,19.964081125101103,13.585789187935292,14.363193131171043,14.011351082938823,0.0,25438.126590345997,343.7056647582994,26.688551648103438,1.3404384807135852,37.526875000000004,1.3404384807135852,45559660.54117052,0.0,6906046.45864086 
 01/19  07:00:00,1.6833333333333333,0.8921007662514063,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000120407353307,21.740939710479548,21.99890110683971,21.78109540674217,21.99987771181551,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,83710.29048607271,2.332469949575891,12.239064333459252,10.791234797091734,13.222411809403773,14.775123672685119,13.285608610016219,30583.022666020992,47425.14621641505,598.4128718539603,29.181209344955942,2.332469949575891,37.77458333333333,2.332469949575891,53615708.95154272,7076571.42857143,6906046.45864086 
 01/19  08:00:00,1.5999999999999999,1.0254963421681318,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000002709538474,21.974156118812655,21.999733090874148,21.97694023765553,21.999677060117374,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78745.77326500241,1.7854410168236987,11.987646173489983,9.853536392777805,12.875436178392377,13.657314050100801,12.904847583189964,31001.871429487215,45799.524627352715,457.82661049973177,27.092953137999533,1.7854410168236987,37.86000000000001,1.7854410168236987,84767735.5844193,7076571.42857143,27624185.83456344 
 01/19  09:00:00,1.366666666666667,0.9487239347581453,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00045476631537,21.999948701461275,21.99990652743819,22.000088483442767,21.99996735450655,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74339.26454268808,1.2099705896033677,11.695982578700141,9.365685304685387,12.30481912764329,12.94186598421127,12.550970355048364,31451.499359816527,40094.03395406693,309.94251517162644,23.38788523148541,1.2099705896033677,38.09916666666666,1.2099705896033677,112024091.90154485,7076571.42857143,55248371.66912688 
 01/19  10:00:00,1.2583333333333333,0.842419413695937,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000192708903697,22.000102650015112,21.999854486045834,22.000088383765416,21.997320582928207,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55960.78866356766,0.8474070855675181,11.196944107475888,8.585172903291811,10.782038709337877,11.53319172432178,11.563633509398093,31615.357979907014,28140.956933077487,217.01799135370467,22.4049013330438,0.8474070855675181,38.210208333333334,0.8474070855675181,175851937.07920685,7076571.42857143,124308836.25553547 
 01/19  11:00:00,1.4749999999999999,1.0550280716210714,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000017513728555,22.000132686274558,22.000126870969737,22.000138766874688,21.998976284282147,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47836.376248941284,0.7250553898670189,10.844495982043727,8.05887695076254,8.85293128155731,9.555081340182673,9.673895370874334,31288.504104803375,24710.200445123035,185.67495006728723,22.20716804173276,0.7250553898670189,37.988125000000004,0.7250553898670189,177034351.92060646,7076571.42857143,124308836.25553547 
 01/19  12:00:00,2.0083333333333333,1.578312741151995,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000075428489595,22.00004049483304,21.99996608058987,22.00017323574329,21.99838703233455,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36457.97392218258,0.5700475043358088,10.530166705071979,7.539841662905064,7.139813132170718,7.7001852677210705,7.747995133675656,30484.06734184065,18520.90730012805,145.97797512058585,22.151328299927645,0.5700475043358088,37.44145833333334,0.5700475043358088,179386679.28535366,7076571.42857143,124308836.25553547 
 01/19  13:00:00,2.8249999999999997,1.9249388489451034,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999968895154268,21.999931545334007,22.059118787114887,22.00001237428202,22.001850139146285,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50787.911260645466,1.0619303741189123,10.22627352068902,7.108492161472668,6.118652343818383,6.665338567447672,6.7727989031520055,29234.16481698403,15195.614120122327,272.1396152398135,25.158422553385297,1.0619303741189123,36.604375,1.0619303741189123,180606289.6934513,7076571.42857143,124308836.25553547 
 01/19  14:00:00,3.6666666666666665,2.3986684997278456,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000021752894877,22.000030118803647,22.346532261301466,21.999921508136108,22.00209682437958,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45192.76064921403,1.1070695833155482,10.023268895821397,6.87491490210611,5.564003280355199,6.403542928130395,6.47615036857956,27950.97077372577,12622.511890938156,283.7703457646955,25.962591539185087,1.1070695833155482,35.74166666666667,1.1070695833155482,180456970.56115937,7076571.42857143,124308836.25553547 
 01/19  15:00:00,4.583333333333333,3.2654596929183164,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000095037274033,21.99999723207256,22.40573870188352,21.999913719099183,21.932514803011603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41532.78699229568,1.20033322817999,9.856030623056379,6.7256038443160975,5.569236858958656,6.559460587151963,6.689374118932148,26566.42065537292,10879.986854324894,307.72391642396275,26.52059412237089,1.20033322817999,34.802083333333336,1.20033322817999,178863257.69942415,7076571.42857143,124308836.25553547 
 01/19  16:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000088518803356,21.99999851326544,22.0205689143525,22.000064175025226,21.801137563483252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40402.533915860164,1.202764642521743,9.727225699213273,6.6031977832502,6.778195189331427,7.513937600208597,8.189421590821146,25936.936741139332,8803.257378400558,308.3313995673398,26.337654625418875,1.202764642521743,34.375,1.202764642521743,197309077.43847883,7076571.42857143,124308836.25553547 
 01/19  17:00:00,5.0,3.9101001555897077,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993870759832,22.0000004115132,22.000002174572117,21.99996405461479,21.768080387334805,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43331.38385503605,1.258893058277119,9.611305826933616,6.537264408191494,7.226073753382598,7.9655927293823625,9.180477080376585,25946.011042986607,10451.070142021192,322.70205675867123,26.139102559896234,1.258893058277119,34.375,1.258893058277119,207119815.1149481,7076571.42857143,124308836.25553547 
 01/19  18:00:00,5.0,3.8385679465817275,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000140212798783,22.000074397035746,22.000086004838987,21.999919208740224,21.74399217295591,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46844.0837154064,1.3262953052097275,9.490669656823272,6.517195175985648,7.447894493203013,8.206422813721915,9.828944968633854,25943.417945078323,13150.650202766592,339.95925120120637,25.9236993343883,1.3262953052097275,34.37499999999999,1.3262953052097275,207353173.12761807,7076571.42857143,124308836.25553547 
 01/19  19:00:00,4.241666666666667,2.942429068081457,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00003432822011,22.000063089085128,22.000191235709703,21.99992198938557,21.996971879254133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34153.65224606284,0.6434312963391388,9.61451418135682,6.781948215381185,7.8850224059977405,8.673827428522122,9.730280282235364,27082.683923531124,16811.704735769203,164.7822142482007,22.463441500050976,0.6434312963391388,35.15229166666666,0.6434312963391388,150683259.15518948,7076571.42857143,69060464.58640862 
 01/19  20:00:00,3.875,2.8352243423681363,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000368781450828,21.99982289909987,21.99990202410621,21.999895994476855,21.99882287748171,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42694.29113277466,0.7654184925660671,9.771679185428093,7.026824227356705,8.379349860553361,9.121379539057644,10.04839682965023,27645.15036586228,21960.629025587215,196.01009102456752,22.18182798978499,0.7654184925660671,35.528125,0.7654184925660671,141034823.02573037,7076571.42857143,69060464.58640862 
 01/19  21:00:00,3.4166666666666665,2.5632288148896065,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000203256335965,21.999947039365328,22.000055522170438,21.999910620902824,22.000119072547662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42359.846931897046,0.7357113728654617,9.851488078165126,7.190635899635455,8.735662970910077,9.444636836635276,10.015169951422315,28343.50745568909,23166.699962964452,188.40442504667567,22.22201501474376,0.7357113728654617,35.99791666666667,0.7357113728654617,140795681.25017887,7076571.42857143,69060464.58640862 
 01/19  22:00:00,2.4166666666666665,1.7830805464618962,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.08098948202005,21.081025624425337,20.026445028492947,19.620513037306086,19.357688779882967,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.21491647353528,10.040379131994742,17.263934615536627,20.44843639300528,22.33418157468036,0.0,0.0,0.0,22.216782674399713,0.0,22.216782674399713,0.0,65095312.259685576,0.0,27624185.83456344 
 01/19  23:00:00,1.7666666666666666,1.2800119774630123,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.54946804224782,20.0482559867034,18.472325888314597,17.87840756065371,17.89262697612266,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.534679377180066,14.610795208568456,28.119795835610603,33.7054035550593,34.608209800670814,0.0,0.0,0.0,22.216782674399713,0.0,22.216782674399713,0.0,44384912.89522803,0.0,6906046.45864086 
 01/19  24:00:00,1.0166666666666666,0.5460911399939669,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.03283985476102,19.643365707330428,17.864257143470372,17.24509217204596,17.161062115901874,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.84880186420322,17.368954766201178,34.6749250516225,41.06396730744541,43.13327067843107,0.0,0.0,0.0,22.216782674399713,0.0,22.216782674399713,0.0,44322364.464209326,0.0,6906046.45864086 
 01/20  01:00:00,0.8333333333333334,0.40098447775241347,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.60408949774504,19.352999082406473,17.32436057371324,16.739955318122835,16.573318182702454,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.4754024680043,19.65156108942053,40.75870866983678,47.20142949773312,50.29511055435494,0.0,0.0,0.0,22.216782674399713,0.0,22.216782674399713,0.0,42259021.42574909,0.0,6906046.45864086 
 01/20  02:00:00,1.0,0.829083149384498,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.331387401568673,19.14775126071822,16.98409410886082,16.41266573176978,16.18213152819692,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.81797488162786,21.521423776711174,45.14518372256975,51.58727286829305,55.40054170156725,0.0,0.0,0.0,22.216782674399713,0.0,22.216782674399713,0.0,42259026.258871116,0.0,6906046.45864086 
 01/20  03:00:00,0.5333333333333334,0.29741001386664606,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.062311857665282,18.951328981094104,16.641827716959956,16.074195658696166,15.791896153009759,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.00385204458684,23.349744932405784,49.408159446724056,55.862722302410496,60.14178701024082,0.0,0.0,0.0,22.216782674399713,0.0,22.216782674399713,0.0,42259031.82953894,0.0,6906046.45864086 
 01/20  04:00:00,0.25833333333333336,0.0877811454710617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.797168262680277,18.754000809986227,16.309937462101093,15.745028826053565,15.560011356063923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,22.941533684191484,0.00032236250872343266,48.24543254630933,25.280253855322826,53.65159814623163,60.065565794592636,63.57765194495522,0.0,0.0,0.08255164057781485,22.20269011865183,0.00032236250872343266,39.23520833333334,0.00032236250872343266,42196771.25591445,0.0,6906046.45864086 
 01/20  05:00:00,0.24166666666666667,-0.03128963956464354,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.835474830566465,18.61335132607414,21.039878019483442,20.713340932674384,22.207020251709764,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45183.53484903846,1.0565061530904896,21.146515164219988,26.738674688858662,21.060004565050097,24.290608513830367,16.705563837862186,0.0,0.0,271.04345039011207,28.91123444945221,1.0565061530904896,39.25229166666668,1.0565061530904896,43234741.917785816,0.0,6906046.45864086 
 01/20  06:00:00,0.19999999999999998,-0.23717287072692508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000509576954716,18.491337873532185,22.0002472487057,21.999763029596963,21.999171028469743,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,34020.00696639933,0.5192732720961263,13.197295701109573,27.794909920241462,13.923661767659576,14.630579155423847,14.603361167155802,0.0,0.0,133.02267623625866,23.599261510020852,0.5192732720961263,39.29500000000001,0.5192732720961263,42675293.48349506,0.0,6906046.45864086 
 01/20  07:00:00,0.31666666666666665,0.14845556210289568,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99994963058182,19.886835579972193,22.000267527879785,21.856793173412743,22.00039561166159,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,78843.84590540064,1.469758745983329,12.824229577114565,20.165951737455888,13.68295201227768,14.904119533491832,13.924725381951577,29651.495860047024,38515.39740306658,376.77711349393184,26.14652219739747,1.469758745983329,39.17541666666666,1.469758745983329,50691913.27389158,7076571.428571431,6906046.45864086 
 01/20  08:00:00,0.6916666666666668,0.45480808642060294,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00024299912033,21.32409200157745,21.999432367291472,21.924910275154584,21.999458089897498,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90412.23634754501,2.2322219110929074,12.557442224614107,13.302571962147198,13.323562015651083,14.352149225663757,13.442644106782149,31163.517766556557,52287.327977610425,572.6799430652362,29.10417848473863,2.2322219110929074,38.791041666666665,2.2322219110929074,67794221.71617082,7076571.42857143,13812092.91728172 
 01/20  09:00:00,1.1916666666666667,0.7769950197741106,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999642620726576,21.958766115243577,22.000024260481293,22.000223665921038,22.00072449997317,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81868.98166859774,1.6761099627008675,12.228118688588992,10.202890871386037,12.615861929454264,13.279086987883948,12.938863136954803,31574.73058858221,46789.79254238703,429.71010892978984,26.300807949185753,1.6761099627008675,38.27854166666667,1.6761099627008675,94505890.21336357,7076571.42857143,41436278.75184515 
 01/20  10:00:00,1.4583333333333333,1.0386741829941728,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9999683804625,22.000248271919364,22.000130059124928,22.000248129467437,22.001747925239503,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62234.200216378995,0.9733305655106931,11.702330726493544,9.215165615181299,10.812916601395537,11.522669383585844,11.439607666256,31313.946537015465,33937.818553642624,249.2843325896889,22.69624333369302,0.9733305655106931,38.005208333333336,0.9733305655106931,129504447.79214145,7076571.42857143,82872557.5036903 
 01/20  11:00:00,1.9666666666666668,1.319624259292663,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999929340526762,22.000313326356604,21.999993659051757,21.999913355799805,22.000591948333266,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47409.41304962112,0.744956391486027,11.118537544079077,8.331274467572262,8.557433138704786,9.234473385667206,9.371393968560449,30538.566535826205,25291.4757706542,190.774114560713,22.267817551018727,0.744956391486027,37.484166666666674,0.744956391486027,177223663.8203873,7076571.42857143,124308836.25553547 
 01/20  12:00:00,3.2916666666666665,2.4427269726360024,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999806430877687,21.999983311280307,22.016803367668057,22.000085390594972,21.999821393077053,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33350.03687010412,0.5718191719505773,10.655956405418218,7.637593609688207,6.780607513262557,7.330999722763932,7.403427174865193,28532.355689006537,17004.891093094226,146.43339240492062,22.200668274249598,0.5718191719505773,36.12604166666667,0.5718191719505773,178955558.00464952,7076571.42857143,124308836.25553547 
 01/20  13:00:00,4.583333333333333,3.4401567848606116,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000248484712007,22.000011049530695,22.70896754788423,22.00315013152114,21.97978577303856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43513.13836649384,1.215511039723797,10.202745485365261,7.07012519830224,5.246016012449561,6.040942145982311,6.121777430937385,26572.80648108725,12044.594587508984,311.59050256013603,26.241733565067424,1.215511039723797,34.80208333333333,1.215511039723797,180237733.87047428,7076571.42857143,124308836.25553547 
 01/20  14:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985909199866,22.00003780875772,23.688259704503167,22.288466455683096,21.96541246106595,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37403.17238117186,1.1482247038828104,9.855229576222895,6.70093874863494,5.475699866072937,5.2967316585179205,5.596477856591022,25937.03375822947,9042.246209431183,294.37008952488196,26.581483237205543,1.1482247038828104,34.375,1.1482247038828104,180367315.9998611,7076571.42857143,124308836.25553547 
 01/20  15:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99968786520002,21.999958133230283,23.961519637570177,22.42394600044277,21.96159221254099,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35722.57601751845,1.1155127072299136,9.655066752464203,6.502063901425854,5.80235052908963,5.23465243653516,5.681455583583937,25936.84364863896,7946.401345737398,285.99432692637293,26.712720545572548,1.1155127072299136,34.375,1.1155127072299136,178676441.31311336,7076571.42857143,124308836.25553547 
 01/20  16:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00009870131598,22.000044271442647,22.80702033903052,22.001567876594738,21.8513686491178,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38461.74656618786,1.1675448779636766,9.634835729098592,6.487656997488685,5.329460829037219,6.651379937065516,7.23220757620507,25936.901568733778,8831.007408154654,299.31579764536417,26.494775924361367,1.1675448779636766,34.375,1.1675448779636766,197731793.35708356,7076571.42857143,124308836.25553547 
 01/20  17:00:00,5.0,3.4061746771792927,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000104446413882,21.999969078018907,22.01060951090862,22.000061100070994,21.78977565902041,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41439.71492274734,1.2229751433007479,9.626563922881688,6.513528449778316,6.464110682260572,7.39902664381934,8.761065889544879,25927.86113648991,9824.222381425678,313.50622996495275,26.267707443015194,1.2229751433007479,34.375,1.2229751433007479,207271362.55267838,7076571.42857143,124308836.25553547 
 01/20  18:00:00,3.8333333333333335,2.6180566446031066,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011339880039,21.999982352101682,22.00004268200834,22.000203492017363,21.867614925219474,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50510.766748920556,1.3081159907761646,9.675686054384968,6.597607070241675,7.01963280008444,7.922297652864532,9.49253504608295,27701.670434199066,14482.103234132432,335.33781315456037,26.330902117644992,1.3081159907761646,35.57083333333333,1.3081159907761646,207168449.08033115,7076571.42857143,124308836.25553547 
 01/20  19:00:00,3.5833333333333335,2.487113602476445,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00007590349047,22.00000313612763,21.99990926588298,21.999737308544514,22.00085024072526,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45931.25996084908,0.8309956313697603,9.93985559673328,7.06636463307441,7.835937359882664,8.737675341104486,9.749261846844028,28083.232857169776,25307.722057186547,212.82401972608957,22.613875356143097,0.8309956313697603,35.827083333333334,0.8309956313697603,142553893.4544615,7076571.42857143,69060464.58640862 
 01/20  20:00:00,3.4166666666666665,2.395066629168029,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999826873167834,21.999827000656055,21.999956246042334,21.999990050240438,21.99841091792258,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54999.04725704645,0.9746172007837356,10.218307160368786,7.536426265595331,8.68830504325957,9.49965425417517,10.212826696839079,28337.07020929245,29348.973408696318,249.60120279932028,22.499101917283582,0.9746172007837356,35.99791666666667,0.9746172007837356,105316466.28544119,7076571.42857143,41436278.75184515 
 01/20  21:00:00,3.0,1.9323234008350034,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999979508335812,21.999869158476525,21.999613544989057,22.000163132556708,21.99979872188631,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53319.066389235704,0.918214791114682,10.368331439299666,7.797893945779907,9.208678117514438,9.967323065154469,10.443009374342234,28963.57770889715,30424.673341974776,235.1583522199771,22.533009372629426,0.918214791114682,36.425000000000004,0.918214791114682,104183016.2657425,7076571.42857143,41436278.75184515 
 01/20  22:00:00,3.1166666666666667,2.1098415313368903,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99991256471482,22.000002253979773,22.00015503842455,22.000223417310867,21.999763263756833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58390.037797794386,1.0337187954444105,10.580821196854444,8.174585442125425,9.775465378338994,10.460153522507264,10.65653838493442,28790.23426665197,34203.93090520879,264.755805238212,22.790250097760094,1.0337187954444105,36.305416666666666,1.0337187954444105,66982164.765340105,7076571.42857143,13812092.91728172 
 01/20  23:00:00,3.025,2.676081843285459,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.692942190619963,20.684331896161044,19.637212818793632,19.253083846270357,19.077844673600932,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.319721276331208,12.718538422821672,20.642081377467616,24.00441960157106,25.017317667634945,0.0,0.0,0.0,22.850885632224262,0.0,22.850885632224262,0.0,42258986.86364858,0.0,6906046.45864086 
 01/20  24:00:00,2.841666666666667,2.544929503195153,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.401267701990594,19.737070959396622,18.447351894355897,17.897629095768476,17.91680993567295,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.702568817844263,17.463131764605603,29.49180236047879,34.88047692885876,35.3069621203904,0.0,0.0,0.0,22.850885632224262,0.0,22.850885632224262,0.0,42196455.44899057,0.0,6906046.45864086 
 01/21  01:00:00,2.8000000000000003,2.290876086980218,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.94896673310284,19.4413053763117,17.962883262456174,17.386474390300158,17.276205050487622,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.27978562037557,19.62311141083016,34.50164980160448,40.54664646227298,42.415802000876774,0.0,0.0,0.0,22.850885632224262,0.0,22.850885632224262,0.0,42259014.94805814,0.0,6906046.45864086 
 01/21  02:00:00,2.566666666666667,2.062644246123705,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.569066909089397,19.229712186415167,17.526289498676046,16.944222791472132,16.752956342178788,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.17750314086785,21.33632525440177,39.15031715363963,45.529776396058374,48.421350249494914,0.0,0.0,0.0,22.850885632224262,0.0,22.850885632224262,0.0,42259023.298868164,0.0,6906046.45864086 
 01/21  03:00:00,1.9333333333333333,1.7282036242586623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.361268529002526,19.06508968275097,17.23933194468766,16.651561339354775,16.40162694398019,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.772945067564045,22.8645205374809,42.76249069567266,49.33592129205709,52.897368482531874,0.0,0.0,0.0,22.850885632224262,0.0,22.850885632224262,0.0,42196467.23383508,0.0,6906046.45864086 
 01/21  04:00:00,1.3083333333333336,1.3083312122716515,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.149403429021213,18.879478621838846,16.943790294428428,16.35315082314345,16.079908542402254,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.42367262873941,24.615425784517793,46.481765232489245,53.17295238782807,56.995912095438264,0.0,0.0,0.0,22.850885632224262,0.0,22.850885632224262,0.0,42259030.5539672,0.0,6906046.45864086 
 01/21  05:00:00,0.75,0.4803214755247751,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.90249633694788,18.683636528628597,16.61697547326236,16.026254468306984,15.729504132748936,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2.3181697792933407,0.00003436481795460618,47.34764451819217,26.50523879926861,50.461327897571316,57.187516917922856,61.19733774723219,0.0,0.0,0.008801631061861716,22.85053271788421,0.00003436481795460618,25.540321360186883,0.00003436481795460618,42259065.686456956,0.0,6906046.45864086 
 01/21  06:00:00,0.2666666666666667,0.07698680464149697,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.845762621301656,18.513790008563603,21.122553935484607,20.820327230411074,22.206070495079533,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,43568.42738866852,0.9959257426075568,21.087518395590646,28.16411305730972,20.175531623148075,23.284216368713896,16.269798530521758,0.0,0.0,255.48104578541043,28.43524386786224,0.9959257426075568,39.22666666666667,0.9959257426075568,43116164.6701117,0.0,6906046.45864086 
 01/21  07:00:00,-1.7083333333333333,-1.708334208538643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999955786800786,18.373353721316455,21.999768628200968,22.000347692275284,21.999890936826613,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,34721.14353552931,0.460878892035516,13.234118034654772,29.34392905716396,13.833760687270084,14.554550311306869,14.425626650170893,0.0,0.0,118.05082299786051,23.142933600983184,0.460878892035516,41.25104166666667,0.460878892035516,42683926.7360216,0.0,6906046.45864086 
 01/21  08:00:00,-3.0,-3.000000158012672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000007512949193,18.20777007634639,21.999312647411447,21.999843714755468,22.000094629464773,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,33342.83550367965,0.40035146504813396,12.979688153463913,31.02998496601164,13.823161944985804,14.433058665118322,14.070857480038967,0.0,0.0,102.53444873427172,22.649629386002903,0.40035146504813396,42.57500000000001,0.40035146504813396,42565535.695191875,0.0,6906046.45864086 
 01/21  09:00:00,-1.8333333333333333,-2.0795878578340647,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00016219502852,19.839125758348803,22.00006193206565,21.99990673036253,22.00049100689205,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,88782.59540791716,1.2749300657896774,12.962339723880271,21.659707296991172,13.857236192741766,14.426300280757447,14.485245363980182,32812.0494308929,46019.6428063132,326.71401083111715,24.08733437605059,1.2749300657896774,41.37916666666667,1.2749300657896774,36117896.10528477,7076571.428571431,6906046.45864086 
 01/21  10:00:00,-1.0,-1.1806882849550873,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999928728137387,21.399402484369606,21.99987721756158,22.000244337798634,21.999503107473206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,97290.67355507247,2.005141710584916,12.79169695005492,13.82467538422438,13.039168464422374,13.586870358034352,13.382164960962614,33803.70315547962,57165.55796138488,514.3953150125711,28.922211966276254,2.005141710584916,40.525000000000006,2.005141710584916,37868655.11217498,7076571.42857143,13812092.91728172 
 01/21  11:00:00,-0.06666666666666667,-0.2991798894352574,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999433482801663,21.99576714812001,22.000151735026247,22.00034029814037,22.00209862301753,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75315.60751849656,1.2371115645008752,12.290753736311446,10.38254965281773,11.116886716794513,11.739757284355614,11.394358963463802,33566.605862633405,46769.2982552361,317.03844201356907,24.53765841014906,1.2371115645008752,39.568333333333335,1.2371115645008752,93828302.99195753,7076571.42857143,55248371.66912688 
 01/21  12:00:00,1.4166666666666667,0.7844551126899061,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000320036764567,21.999827549230847,21.99983505422067,22.000314477957545,21.999003945109802,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64091.19176971249,1.013057613611062,11.803391082384266,9.688698411780939,9.159486977287594,9.73326351472646,9.3308128230341,31367.516702232027,39551.83022853306,259.4720950978356,22.918527284941145,1.013057613611062,38.04791666666667,1.013057613611062,93861752.5753234,7076571.42857143,55248371.66912688 
 01/21  13:00:00,2.5833333333333335,1.5334327753664951,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00006487510746,22.000225716850654,22.000019527546627,21.999866087153976,21.999321517341766,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68273.97574978984,1.3633966071036976,11.275966071232519,8.931162193111069,7.669506701946044,8.205125704466061,7.914360523547768,29592.961742142546,29301.374568836818,349.36825203863026,24.877545827048454,1.3633966071036976,36.85208333333334,1.3633966071036976,131235459.5778014,7076571.42857143,82872557.5036903 
 01/21  14:00:00,3.5833333333333335,2.3198263422681986,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9998191119271,21.999985444772648,21.999973691492897,21.999987856465964,22.001301483139486,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59758.77548018697,1.385722861779498,10.91789945470889,8.469759932266044,6.926522227736186,7.436888186431513,7.091983754486833,28076.92203343405,25452.715794419662,355.1497321638451,25.496254395544398,1.385722861779498,35.827083333333334,1.385722861779498,131210681.26023789,7076571.42857143,82872557.5036903 
 01/21  15:00:00,4.0,2.47152846866813,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00010361140367,21.99996861735026,22.000011717214804,22.000084962447133,21.977402204918224,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57046.042963211985,1.4532612328374455,10.700186479586854,8.20930764062332,6.820105741449386,7.336964667059088,7.080179308149593,27438.542824385466,23841.167132945906,372.51221926332073,26.007415408580588,1.4532612328374455,35.400000000000006,1.4532612328374455,130934981.60506588,7076571.42857143,82872557.5036903 
 01/21  16:00:00,3.4166666666666665,1.992021578111096,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99975416936732,21.99988277580404,22.000045290542218,21.99980468110526,21.96000046668671,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62993.10026407266,1.509275979865216,10.694587664576042,8.189708440654114,8.067917863327063,8.755871742254795,8.68678675616563,28322.045529578085,24990.966849761364,386.8711555833914,26.013939844939134,1.509275979865216,35.99791666666667,1.509275979865216,145548494.01403257,7076571.42857143,82872557.5036903 
 01/21  17:00:00,2.183333333333333,1.396440645226127,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99981557717224,21.999917636987888,22.00012031974013,22.00013218955375,22.00808949776889,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70012.65658037488,1.4728636911312158,10.735246069194114,8.235992193880193,8.84523868206758,9.615519922885952,9.779477928323125,30205.843014229133,27526.807145324277,377.5229807311194,25.870309128360365,1.4728636911312158,37.26208333333333,1.4728636911312158,160236257.14037007,7076571.42857143,82872557.5036903 
 01/21  18:00:00,0.8416666666666668,0.3709601527187951,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99963673044675,21.99989105204148,21.99999234200375,22.00071281718932,21.998118453587164,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83293.92262740659,1.4721501373159913,10.915356433911105,8.504613404681509,9.577477214546981,10.285909724541552,10.72375560230966,32241.063154743664,35225.75473291666,377.2574016255689,25.091935821435015,1.4721501373159913,38.63729166666666,1.4721501373159913,123594033.70411006,7076571.42857143,55248371.66912688 
 01/21  19:00:00,-1.0416666666666667,-1.2260394436295308,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999705245575864,21.999534609088556,22.000344443957975,22.0006362826678,21.997825150212467,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72829.70144184605,0.9861074600273522,11.24157951495742,8.973509665470608,10.475709810905444,11.133735897209805,11.625887573887224,35087.670029772264,42688.8419965393,252.56796110392864,22.895617152168413,0.9861074600273522,40.567708333333336,0.9861074600273522,85500465.75599486,7076571.42857143,27624185.83456344 
