Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/21  20:00:00,-2.0,-2.2406721657063566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.62714930117181,20.455235343960105,19.377938851183842,19.055306937584632,15.705666134430345,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1628.0126351362642,0.019632056298962784,23.289120589446984,15.286613520348467,24.319731867752207,27.37986273240577,53.19813420617951,0.0,0.0,5.026853422295058,21.802954670771715,0.019632056298962784,40.6117134551047,0.019632056298962784,42277085.07468078,0.0,6906046.45864086 
 01/21  21:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.90590423441108,19.127211752996715,17.601728171390953,17.13362410495287,16.479586672924338,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.62675090090301,23.02568305855301,39.02125194151659,44.02532543440763,53.4263343584175,0.0,0.0,0.0,20.745477964851514,0.0,20.745477964851514,0.0,42196459.14306319,0.0,6906046.45864086 
 01/21  22:00:00,-2.5833333333333335,-2.9843043550854724,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.250278678309865,18.659118081518063,16.890946129828702,16.4009653713012,16.04580518620218,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.75759738631627,27.085523518569904,47.341089610886,52.822740325935854,59.342516476879446,0.0,0.0,0.0,20.745477964851514,0.0,20.745477964851514,0.0,42259027.67075443,0.0,6906046.45864086 
 01/21  23:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.780514847610714,18.36826750225413,16.332641745027754,15.83578635097208,15.58821628199089,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,27.282828898312314,0.0002987687531128075,49.26033475119673,30.06911289661707,54.195906133044296,59.78661827028183,65.19219889810611,0.0,0.0,0.0764826985853835,20.73864041871344,0.0002987687531128075,35.29849265495051,0.0002987687531128075,42259310.11061179,0.0,6906046.45864086 
 01/21  24:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.50115277793723,18.16267973730358,15.988552572789756,15.562798286704117,15.559967066434934,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,225.38713591316136,0.0024547815112617648,53.050935857815524,32.466220520929845,58.95088382719579,63.932409157655876,67.09357841677972,0.0,0.0,0.6283888315977914,20.635046565546535,0.0024547815112617648,42.574999999999996,0.0024547815112617648,42261305.61939589,0.0,6906046.45864086 
 01/22  01:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.304356870528665,17.99648430013772,15.75578940862681,15.560003685225231,15.55987313397135,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,692.7436474645596,0.007408957756173971,55.84662117398693,34.53961404893856,62.324588906780114,65.41833607025082,68.28957554640496,0.0,0.0,1.8964037215287757,20.252453873442803,0.007408957756173971,42.574999999999996,0.007408957756173971,44391779.52181316,0.0,6906046.45864086 
 01/22  02:00:00,-2.4166666666666665,-2.8211638062936637,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.998269600596077,17.808025857600857,15.560007577631325,15.560079976071448,15.560028097051527,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1404.6345303087428,0.014917339175403133,59.429054391379815,36.758695324847,65.22275213652202,66.51991503346342,69.17948750133137,0.0,0.0,3.8176615273720462,19.45657588572877,0.014917339175403133,41.977083333333326,0.014917339175403133,44336134.31506483,0.0,6906046.45864086 
 01/22  03:00:00,-2.5833333333333335,-2.7517008034908694,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.744471893533259,17.638319742396018,15.560026752405314,15.56004815339373,15.559858354442445,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2221.4465079349243,0.02232964214716603,62.512187665467884,38.81465382931895,66.34182097118445,67.48123652302093,69.9138434086965,0.0,0.0,5.713565218058764,18.418823331186903,0.02232964214716603,42.14791666666667,0.02232964214716603,44405532.1085039,0.0,6906046.45864086 
 01/22  04:00:00,-2.4166666666666665,-2.653924963276918,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.57389949280323,17.48644808855642,15.560027224935146,15.560004734944258,15.559939084005464,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2578.5732523038923,0.025149030817129353,64.84139533523445,40.73998643962402,67.20377978787064,68.27348506963182,70.492526696061,0.0,0.0,6.433900536919858,17.465569193474106,0.025149030817129353,41.97708333333333,0.025149030817129353,44408127.96366908,0.0,6906046.45864086 
 01/22  05:00:00,-1.4166666666666667,-1.8425425533150233,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.249674756888293,18.312388682170734,20.773348865198745,20.551943119787083,22.20771429166508,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,65155.169491225504,1.3355699588637746,29.320634383489107,35.07151186137349,27.43811865058211,29.617583649994824,20.401709289748016,0.0,12520.445631877352,342.66554033271524,29.578711159066966,1.3355699588637746,40.95208333333334,1.3355699588637746,45618481.47281329,0.0,6906046.45864086 
 01/22  06:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.94533643968002,19.54128807648831,22.00010021579914,21.986176445989646,21.999884554812905,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,75791.48231302753,1.588504347348972,16.175416323695497,27.24649092371744,16.78480369561079,17.54356093706418,17.23949826614337,0.0,34045.04827366303,407.5340961045044,29.069571641316873,1.588504347348972,40.52500000000001,1.588504347348972,45789443.373580396,0.0,6906046.45864086 
 01/22  07:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.975975599111873,21.27351158533898,21.98837225752112,21.79508276233382,22.00018670648657,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,100337.17817830566,2.5088907557959206,14.932851828523534,15.681536180796634,15.859244230048377,17.352285008106403,15.784075235635255,34029.618999271835,56667.38164008645,644.0204301456511,30.93202271050369,2.5088907557959206,40.525000000000006,2.5088907557959206,53779896.03250038,7076571.42857143,6906046.45864086 
 01/22  08:00:00,-1.0,-1.4348754303326237,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.9995859798735,21.590590136854583,22.000470358660973,21.99253315331588,21.99990464972204,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95830.21223381035,2.1130572939056136,14.177686312949282,13.738415299757632,15.025459568783424,15.696595714474356,14.938950811556493,34290.270053420485,56154.022153040634,542.1955662967447,29.670846597948913,2.1130572939056136,40.525000000000006,2.1130572939056136,85005596.56190732,7076571.42857143,27624185.83456344 
 01/22  09:00:00,-1.0,-1.1806882849550873,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999734615752917,21.954798188111265,21.999582821655608,22.000317786643517,22.000420021415426,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93979.45307218049,1.7849649926768603,13.64073170002515,11.580256550213976,14.172241228908717,14.836811919748508,14.15105039946017,34884.80017205579,53961.49442417859,457.78438894928416,27.7250238494202,1.7849649926768603,40.525000000000006,1.7849649926768603,107827203.5896368,7076571.42857143,55248371.66912688 
 01/22  10:00:00,-0.4166666666666667,-0.6789983572741608,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999790926989675,21.999733340214107,22.000156439813903,22.000259067047324,22.001056512613726,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72615.91292158433,1.023478479552255,12.934419378161676,10.23864423305079,12.53733378860016,13.229156915803935,12.996666044419234,34144.48262810865,39240.21417607738,262.1440485262362,22.94876236765059,1.023478479552255,39.927083333333336,1.023478479552255,176015621.39653304,7076571.42857143,124308836.25553547 
 01/22  11:00:00,0.0,-0.18972673920662875,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999606302766594,21.999949212138716,22.000077990923074,21.999804681473787,21.99923522839836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64937.010608724864,0.9145738954105952,12.369860848510912,9.468475476984558,11.0829754552538,11.84495496905332,11.805029207361885,33521.05742314283,34560.41780686597,234.22481692476686,22.512376890669017,0.9145738954105952,39.5,0.9145738954105952,177250172.56731895,7076571.42857143,124308836.25553547 
 01/22  12:00:00,0.0,-9.864776728270871e-7,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999838317978867,21.999912178821063,22.000017802324475,21.999972655068078,22.001930754086985,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58121.09224029414,0.8100026228158885,11.879966600029043,8.779542837785266,10.158866659853564,10.872586752665157,11.009484857146498,33528.593639424675,29212.49388823622,207.43487469042577,22.334048583498923,0.8100026228158885,39.5,0.8100026228158885,179570327.895367,7076571.42857143,124308836.25553547 
 01/22  13:00:00,0.0,-9.864776728270871e-7,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000553351723905,21.99991399601689,22.00025772474257,21.99999698751192,22.008852844322096,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79374.47488980876,1.2921427089711717,11.457874579028775,8.284652862350436,9.68412122624867,10.376904162372755,10.852840135391084,33528.49173860995,27287.764031752504,331.1033897162618,24.802535222746883,1.2921427089711717,39.5,1.2921427089711717,180830439.09854943,7076571.42857143,124308836.25553547 
 01/22  14:00:00,0.35000000000000003,0.11665947074395898,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9997585103575,21.99981322923699,21.999494047087264,21.9994961840162,22.00029110072906,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74185.28958079456,1.249123039633899,11.157097367771618,7.94961121542799,9.410453056460616,10.09806789054106,10.829866623142975,32991.483213780746,24944.954190078966,320.08986564532864,24.930524314563574,1.249123039633899,39.14124999999999,1.249123039633899,180586017.12167847,7076571.42857143,124308836.25553547 
 01/22  15:00:00,0.8333333333333334,0.425330673284855,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985427994122,21.999738655430576,21.999817453769168,22.000060991518524,21.998988501493173,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69967.11470841104,1.2423546955737148,10.933387565586594,7.719102134627252,9.326418692764548,10.020919370198229,10.882962037284317,32255.656774197007,22722.463211222606,318.37598955569774,25.170182249158973,1.2423546955737148,38.645833333333336,1.2423546955737148,178981117.02145332,7076571.42857143,124308836.25553547 
 01/22  16:00:00,1.0,0.5889010783955538,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000863322703,21.99984675269798,21.999823432500932,22.000240599208837,22.00838376307861,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65806.82957112207,1.2122624670831161,10.74854277288385,7.499512760723467,9.264487498150382,9.964733398749827,10.953154776733243,32004.51240522113,19791.196527899014,310.6918309901666,25.485640507565776,1.2122624670831161,38.474999999999994,1.2122624670831161,192507662.81097963,7076571.42857143,124308836.25553547 
 01/22  17:00:00,0.9416666666666669,0.3249074305394673,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999750273201442,21.999990033738698,22.00014631504767,21.999898500168246,22.000539714889644,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67275.31882858979,1.2312181180268518,10.638718601949053,7.382110281087002,9.244247203416519,9.95201517822165,11.220726740810107,32084.157119215248,20832.648913000492,315.54771876505424,25.459873125969477,1.2312181180268518,38.53479166666667,1.2312181180268518,207114923.45614296,7076571.42857143,124308836.25553547 
 01/22  18:00:00,1.1333333333333333,0.5712867168516608,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999815902627493,21.99996337129828,22.00033966931179,22.000248207755163,21.998470817979737,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69364.32062256291,1.284621148089719,10.578993755452217,7.397927624709614,9.323454207497422,10.042989281313993,11.186836894518285,31797.509710944363,23021.194296953716,329.2303953602642,25.416900746017706,1.284621148089719,38.33833333333333,1.284621148089719,207313653.53645062,7076571.42857143,124308836.25553547 
 01/22  19:00:00,1.4166666666666667,0.997788491229351,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9995787001224,21.999994231466715,21.999962363136092,22.000474873181876,22.000087065868044,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49485.5772198067,0.7597792257422555,10.614380807149402,7.617608512493365,9.550909470583797,10.287765656202959,11.067085293680078,31376.498361468188,25269.429968737237,194.57923517869358,22.47166925463223,0.7597792257422555,38.047916666666666,0.7597792257422555,150851710.55732083,7076571.42857143,69060464.58640862 
 01/22  20:00:00,1.7333333333333334,1.3085048384173983,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99994213072075,22.000017775964114,21.999932776507183,22.000179828462887,21.999298663544963,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55861.635512189714,0.8687437986460017,10.628236650542966,7.76151827619682,9.798413913881014,10.48800075403482,11.12900638084217,30898.7511465685,29076.837796753174,222.4782710391003,22.33910103561966,0.8687437986460017,37.723333333333336,0.8687437986460017,141074433.14489025,7076571.42857143,69060464.58640862 
 01/22  21:00:00,2.0166666666666666,1.5864930344934505,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000020116183084,21.99972171418078,21.99948562121055,22.00031524078547,22.00034264597311,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52263.23047055059,0.8305230546579047,10.568706644611934,7.8361051574704845,9.91233331772788,10.581614809546956,10.970646525464922,30471.04943292645,28697.833945529637,212.69225771955794,22.378608726578005,0.8305230546579047,37.432916666666664,0.8305230546579047,140946620.012269,7076571.42857143,69060464.58640862 
 01/22  22:00:00,2.1583333333333337,1.5067610425821447,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.592584957318582,20.763302821147658,19.34353938445643,18.946490059260153,18.749146153225944,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.830116357403977,11.989394669779498,22.74417540815074,26.213416201340323,27.479636771134874,0.0,0.0,0.0,22.373560646726165,0.0,22.373560646726165,0.0,65103036.82875181,0.0,27624185.83456344 
 01/22  23:00:00,2.2583333333333333,1.4466520233370714,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.104002566863922,19.67339961690086,17.770875168054285,17.243599089161776,17.296886580367296,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.92973344721498,17.471428859885652,35.43165126560922,40.80338178340815,41.06340194382564,0.0,0.0,0.0,22.373560646726165,0.0,22.373560646726165,0.0,44322365.96846463,0.0,6906046.45864086 
 01/22  24:00:00,2.3000000000000003,1.486829773574131,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.661521059061315,19.314860358152135,17.274698577966063,16.722791152795292,16.65451254127637,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.816926633122556,20.188708535156525,41.42472723320328,47.34692256149759,49.0553901715946,0.0,0.0,0.0,22.373560646726165,0.0,22.373560646726165,0.0,44384927.940916285,0.0,6906046.45864086 
 01/23  01:00:00,2.3000000000000003,1.486829773574131,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.385148862664526,19.1165635124317,16.947180908595236,16.384074592366748,16.20522835560674,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.06683567620645,21.982837436768182,45.59326932829908,51.7719889508661,54.70615727448268,0.0,0.0,0.0,22.373560646726165,0.0,22.373560646726165,0.0,44384933.81297725,0.0,6906046.45864086 
 01/23  02:00:00,2.3583333333333334,1.5430763748839222,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.1081446332995,18.938318904448636,16.627329625956097,16.05871003132975,15.818821542591051,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.19810034997599,23.651197886397302,49.50594166561961,55.81363652206724,59.391341868197344,0.0,0.0,0.0,22.373560646726165,0.0,22.373560646726165,0.0,44322376.30862069,0.0,6906046.45864086 
 01/23  03:00:00,2.341666666666667,1.5270063558942242,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.907249748634644,18.790304786267676,16.39148351915228,15.81663368242834,15.582000626626105,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8.276685553075675,0.00013617700249176032,46.65842342816858,25.137912675173805,52.586730391041904,58.969024694783485,62.55670573136005,0.0,0.0,0.0348740518121291,22.36996382482754,0.00013617700249176032,29.749468986409,0.00013617700249176032,44385067.956792176,0.0,6906046.45864086 
 01/23  04:00:00,2.7083333333333335,1.8805106899663429,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.75833523603841,18.666847564517326,16.22189065859791,15.640063323499101,15.56000857459877,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,28.855368218361885,0.00048033808976848786,48.60962241745721,26.458344289424513,54.92148644259441,61.3569467966195,63.661998764278955,0.0,0.0,0.12301043427363678,22.33187956900326,0.00048033808976848786,36.723958333333336,0.00048033808976848786,44385386.53590073,0.0,6906046.45864086 
 01/23  05:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.5020439484158,18.57889498919549,20.727849500980405,20.271398340646698,22.21416687669863,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,40616.08973993833,1.1867396957828162,22.868004008501185,27.377466456519333,22.976709941331062,26.98833771697075,16.471725151234363,0.0,0.0,304.38656751491135,28.246238767157788,1.1867396957828162,36.425,1.1867396957828162,45480673.41313676,0.0,6906046.45864086 
 01/23  06:00:00,3.0,1.9323234008350034,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.910783138034308,19.477971497484603,22.000113327700564,21.79546379496818,21.99997060063077,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,57724.22934712775,1.7236634208181998,13.56825545506014,22.711781815414046,13.90952024661672,15.695748922302277,14.264577996224313,0.0,24196.935619253567,442.1227384093286,28.52260809807058,1.7236634208181998,36.425000000000004,1.7236634208181998,45913962.74226535,0.0,6906046.45864086 
 01/23  07:00:00,3.0,1.767893130584665,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.912537831244396,21.420246362059487,21.877607524614884,21.56513752053428,21.99962614235623,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,79204.5931015973,2.6555818142105267,12.934241763165696,12.467323681794989,13.813807777809822,15.902008395836802,13.321562133067971,28074.035755163914,44417.51177561003,681.3293984258453,29.289426052111683,2.6555818142105267,36.425000000000004,2.6555818142105267,53851677.94662914,7076571.42857143,6906046.45864086 
 01/23  08:00:00,3.0,1.767893130584665,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000196531298485,21.744730645584767,21.998896160571775,21.753085995170192,22.000311386865352,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76101.77913895871,2.2841616005914696,12.187631201999144,10.995512473457959,12.842296264198934,14.682174152371402,12.836435675496958,28475.956432035877,43623.68410816718,585.898301297702,28.45018423051288,2.2841616005914696,36.42499999999999,2.2841616005914696,85229116.231329,7076571.42857143,27624185.83456344 
 01/23  09:00:00,3.0,1.767893130584665,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99979296514815,21.989702683519386,22.000038324637842,21.983515700650212,22.000188716177576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71545.29592542895,1.5462688256520616,11.828359356436126,9.726380601807259,12.220706101055738,13.028654003132425,12.511187921306636,28903.73066125043,39814.463670460544,396.2893646943962,25.027324881224597,1.5462688256520616,36.425000000000004,1.5462688256520616,107605987.3359365,7076571.42857143,55248371.66912688 
 01/23  10:00:00,2.591666666666667,1.3813386435345034,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999612099194085,22.00001641094957,21.99992309909779,22.000442311609362,21.99999960462849,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54797.397994253006,0.9159897403480626,11.26942944152338,8.803966995872793,10.836192390818516,11.635027024309103,11.66909054634339,29574.07488562253,27525.563701821065,234.58780965622043,22.51119950454734,0.9159897403480626,36.84354166666666,0.9159897403480626,175896708.56604823,7076571.42857143,124308836.25553547 
 01/23  11:00:00,2.2416666666666667,0.788499001571762,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000150093874122,22.000087626460964,21.999893633392777,22.00027278022577,21.99902786003528,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49332.79191908589,0.7902871777601135,10.946543288446186,8.304618681855553,9.783068466165608,10.544136398900973,10.919741342243384,30092.39753521331,24681.66041599426,202.38267392814987,22.266342675313126,0.7902871777601135,37.20229166666667,0.7902871777601135,177115461.36962444,7076571.42857143,124308836.25553547 
 01/23  12:00:00,2.0833333333333335,0.6772148812745181,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0001502942884,21.999831018435998,21.99998972151063,22.00000774291431,22.00095691698563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40835.179200505176,0.6423477657896912,10.739360696001036,7.907939731935379,8.737773145834943,9.475829492046854,9.933386422218534,30332.489240418217,19527.41393858937,164.49275797186033,22.153794408555232,0.6423477657896912,37.364583333333336,0.6423477657896912,179461716.66677135,7076571.42857143,124308836.25553547 
 01/23  13:00:00,2.058333333333333,0.5902437384647313,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000302418450506,21.999875633004795,21.999879918055726,22.000209444050483,22.000620861740998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57870.17829545907,1.1493806737283316,10.55239720170883,7.548994391982842,7.6350137677223655,8.274905238649309,8.816344303911658,30367.706229889238,17720.632629492262,294.56476698677307,25.348873376944496,1.1493806737283316,37.390208333333334,1.1493806737283316,180700502.68846703,7076571.42857143,124308836.25553547 
 01/23  14:00:00,2.625,0.9557077642761901,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999962305987726,22.000026514924915,22.015340013055255,22.00012413372636,22.006478322210594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49715.92767918485,1.0526366447492344,10.402363083788531,7.29598989281115,6.701096758321576,7.289083129548115,7.63667420106601,29506.27038793273,15046.893314810835,269.7831687398924,25.512310563324437,1.0526366447492344,36.809375,1.0526366447492344,180406462.0393502,7076571.42857143,124308836.25553547 
 01/23  15:00:00,3.0,1.3028941969268686,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999820349092314,21.999988088162365,22.146761494918653,22.00006647655188,21.998090363395363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46731.31830925958,1.0588008750669258,10.298263503225447,7.127507962807859,6.308364792667291,7.100679041375851,7.320606408903044,28940.037624166493,13488.183907592727,271.38987655960767,25.86320068908638,1.0588008750669258,36.425000000000004,1.0588008750669258,178812984.3071288,7076571.42857143,124308836.25553547 
 01/23  16:00:00,2.475,0.8168005343736823,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990705479338,22.00002539030694,22.000165251498373,22.000013730517782,22.004593622456614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50819.658016767375,1.132510852796882,10.358766135378495,7.102080718900543,7.606042928787306,8.350714435170822,8.813506769928232,29732.742051730904,13378.385992233327,290.3128143192699,26.22865703625003,1.132510852796882,36.963125,1.132510852796882,192443540.92912155,7076571.42857143,124308836.25553547 
 01/23  17:00:00,1.6333333333333335,-0.0515854549627256,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999952806281232,22.000043624576964,21.999994908438893,21.999946874666716,21.99862208866871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58099.080023034905,1.154813769969985,10.478224494078027,7.187889089674887,8.32201968803706,9.167540643658633,10.236078996748525,31001.97114705309,16933.74067474103,295.9932868285901,25.786223853090892,1.154813769969985,37.82583333333333,1.154813769969985,207095891.17727524,7076571.42857143,124308836.25553547 
 01/23  18:00:00,0.9500000000000001,-0.5211093879807991,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999680266676506,22.000069449507397,21.999884581843528,21.99988146141605,22.000848876937948,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65380.62238076644,1.1937253492961044,10.607062459991065,7.336005711182224,8.842434512117007,9.690444631920412,10.921092903591955,32040.662386839136,21232.393178284994,305.9352493630924,25.41868365985043,1.1937253492961044,38.52625,1.1937253492961044,207171429.94653758,7076571.42857143,124308836.25553547 
 01/23  19:00:00,0.4083333333333334,-0.640296667443076,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000175185690086,21.999896082888416,21.99991658075154,22.000332190503098,22.000661446583617,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49507.23509271845,0.7107623440220573,10.850700299299577,7.699512214188462,9.459633751110735,10.314028792304939,11.290325005266551,32871.66967510834,25538.17728594552,182.02409079909685,22.43102110818306,0.7107623440220573,39.08145833333334,0.7107623440220573,150807215.94290492,7076571.42857143,69060464.58640862 
 01/23  20:00:00,0.08333333333333333,-1.0261145917899086,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99977672773558,21.999699773446395,21.999768276277592,21.99939356628917,21.999838344198835,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58127.70354613222,0.8113986501183147,11.061882411910078,7.979365930625863,10.013090837327523,10.822296436598632,11.756147881144017,33358.26812174038,30727.464523099265,207.78951088936944,22.27660938239349,0.8113986501183147,39.41458333333333,0.8113986501183147,141086086.4883834,7076571.42857143,69060464.58640862 
 01/23  21:00:00,-0.5833333333333334,-1.5888224437427938,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999982297473654,21.999848826675365,21.99988993403493,21.999934300433793,21.99965123815755,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57055.88512408338,0.767398632765434,11.231239157094544,8.217957088677059,10.474570964294038,11.284169124862851,12.01997646255173,34365.13524047777,32055.383106839374,196.52324545473877,22.310830816725915,0.767398632765434,40.09791666666667,0.767398632765434,140824980.53425074,7076571.42857143,69060464.58640862 
 01/23  22:00:00,-1.0,-1.8205957122894099,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.47207566009307,20.653480140278976,19.2116500177958,18.785248418882812,18.601204662224358,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.06915959176658,13.231047586975947,25.117466134965312,29.116727751765243,30.853433710683152,0.0,0.0,0.0,22.315882575606285,0.0,22.315882575606285,0.0,65103032.539594926,0.0,27624185.83456344 
 01/23  23:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.90144967834414,19.529087180148966,17.562796462928166,16.992347430903113,17.03299177980577,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.702209227005156,19.472545780449803,39.42382992917444,45.5315193502691,46.396011731727505,0.0,0.0,0.0,22.315882575606285,0.0,22.315882575606285,0.0,44384923.49594073,0.0,6906046.45864086 
 01/23  24:00:00,-1.0,-2.0480660777275905,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.366899179980184,19.12265975169667,16.946977635872862,16.3530846158396,16.265563023162276,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.87961473618512,22.87942159225373,47.028970319890476,53.64989263749889,56.009398917309966,0.0,0.0,0.0,22.315882575606285,0.0,22.315882575606285,0.0,44322373.88082377,0.0,6906046.45864086 
 01/24  01:00:00,-1.0,-2.211234232204745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.0502211400152,18.878552836787783,16.56620242352172,15.95865287138239,15.763958711807161,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.96305948119664,25.310447848710325,52.181569653263715,58.985044809155035,62.48301219518259,0.0,0.0,0.0,22.315882575606285,0.0,22.315882575606285,0.0,44384938.794717036,0.0,6906046.45864086 
 01/24  02:00:00,-1.5833333333333333,-2.5390405290119666,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.815611393042424,18.68170728994497,16.265879122845202,15.65426915563357,15.560057780340562,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,56.64552505079459,0.0007094172268704704,50.11001094929071,27.393551466409907,56.30991298012012,63.11911352085374,65.94872207276966,0.0,0.0,0.1816732272819733,22.295453786600007,0.0007094172268704704,41.12291666666667,0.0007094172268704704,44385596.73934529,0.0,6906046.45864086 
 01/24  03:00:00,-2.5833333333333335,-3.368875655700098,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.57967976366091,18.483092539883486,15.950033733765684,15.560005098511526,15.559953475001654,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,475.2004696381063,0.005598149598142557,53.17387138517649,29.52587496027252,60.42379436604748,65.41817022726383,67.3679759655681,0.0,0.0,1.4334988765656533,21.9784548181909,0.005598149598142557,42.14791666666667,0.005598149598142557,44390108.76414545,0.0,6906046.45864086 
 01/24  04:00:00,-3.0,-3.789176521883894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.316092426223587,18.273734075624464,15.632358666062663,15.55998028115681,15.559971134830251,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,961.9728564269291,0.010719892497267137,56.482014320372144,31.849699378025537,64.4609076298845,66.68662208502943,68.52415887598427,0.0,0.0,2.7444660392357396,21.154015261741524,0.010719892497267137,42.574999999999996,0.010719892497267137,44332265.880797416,0.0,6906046.45864086 
 01/24  05:00:00,-4.166666666666667,-4.906967064446817,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.940052117950536,18.33786114097951,21.06941485899745,20.933356130568928,22.22000014076299,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,55630.682322775574,0.9353611598868544,23.473382501488157,32.09830892771647,24.57739234064104,26.487452136687434,19.597080121955674,0.0,3694.043294423866,239.99830975330292,28.59221676335359,0.9353611598868544,43.770833333333336,0.9353611598868544,45248889.4845427,0.0,6906046.45864086 
 01/24  06:00:00,-4.416666666666667,-5.1465092797533165,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99974176816652,19.751938124769076,22.000570475370697,21.999896199076243,21.99977223819556,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,69302.21492215649,0.9914842795952777,15.167956361235694,24.521828958298943,16.504554409425563,17.22941565113865,17.10844005807465,0.0,31104.674413159635,254.23964713396663,25.38088364437303,0.9914842795952777,44.027083333333316,0.9914842795952777,45237582.76232804,0.0,6906046.45864086 
 01/24  07:00:00,-4.583333333333333,-5.095719423130132,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000466805633348,21.879928657650115,22.00000557714364,22.00023989192755,22.000060323883954,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,109310.38917378178,1.8414554995174057,14.590470609424587,12.354848061977245,16.007375741195183,16.615729980077038,16.1057698336155,40219.76620596321,65210.67344871388,472.5523366042261,29.815247346218644,1.8414554995174057,44.197916666666664,1.8414554995174057,53162611.347406365,7076571.42857143,6906046.45864086 
 01/24  08:00:00,-5.0,-5.351197700824927,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000119065242938,21.999995493144976,21.999910126032983,22.00017671166957,21.999081495503386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98946.96592434139,1.1500278513831315,14.310027546798507,11.63839999078872,15.663166539675778,16.317730631526924,15.669396353974877,41035.67323815995,59638.77450275211,294.63346176703067,24.025386027139593,1.1500278513831315,44.625,1.1500278513831315,84180656.54888467,7076571.42857143,27624185.83456344 
 01/24  09:00:00,-5.583333333333333,-5.922962424255502,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00004044269014,22.00012396240604,21.999861409918697,22.00014273628111,21.998921223249237,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95244.70952668712,1.031477043800767,14.051131705157331,11.31787223465522,15.031538595032602,15.781558476862932,15.516877251798421,41913.88486819482,54202.18024061972,264.2026783856611,23.117580512923414,1.031477043800767,45.22291666666666,1.031477043800767,107062476.5559473,7076571.42857143,55248371.66912688 
 01/24  10:00:00,-6.0,-6.3314409733760435,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000317953407116,21.99977324382839,22.000159863293717,21.99964029397219,22.00066181129343,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75612.97837283328,0.7776151463635005,13.63815376531076,10.448989828400117,12.648135733527248,13.451889853281914,13.655556119365755,42540.357528473134,42282.80922146416,199.1432822862172,22.383113589475354,0.7776151463635005,45.65,0.7776151463635005,175789583.37761512,7076571.42857143,124308836.25553547 
 01/24  11:00:00,-5.416666666666667,-5.759588545496982,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999586197214324,22.000256780410066,22.000088934022724,22.00033134588988,22.002949411697724,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64520.1104863319,0.6758315417962738,13.199719170677648,9.70331782142125,9.700317746679213,10.446508001954177,10.526077092239559,41662.97530933193,37479.156897131455,173.07023478406356,22.22399712917793,0.6758315417962738,45.052083333333336,0.6758315417962738,177061740.94301283,7076571.42857143,124308836.25553547 
 01/24  12:00:00,-2.6666666666666665,-3.492376580197382,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000167234652093,22.000049379072532,22.067851030224066,22.000061010037314,21.999493026349104,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44864.63735590298,0.5323985192176374,12.712570135069328,8.93280343151951,7.198132531043278,7.874495455059912,7.7184138154571995,37506.571935234795,26888.673021382827,136.3361176855183,22.12994525659654,0.5323985192176374,42.23333333333333,0.5323985192176374,179363051.277858,7076571.42857143,124308836.25553547 
 01/24  13:00:00,-0.4166666666666667,-1.8691242775202352,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99970006030394,22.00007654222023,22.940058932744133,22.008923480367656,22.00369523983775,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59248.905314731,0.8787458197855246,12.223297173656723,8.273808730992888,5.22314999827537,6.381158011672713,6.255029066715113,34097.17649624653,20692.721734908137,225.11872727721845,23.800438329522915,0.8787458197855246,39.927083333333336,0.8787458197855246,180452027.14273763,7076571.42857143,124308836.25553547 
 01/24  14:00:00,0.0,-1.42194688230601,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999594681146306,21.99991081911317,23.624251952266963,22.21490809786766,22.010651069068675,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55164.799796012405,0.8547188360396184,11.859798617364197,7.868188319659292,5.162636929967022,5.665141865325147,5.74894463498872,33471.446504056665,18352.894506801353,218.97708537768418,24.057322004332278,0.8547188360396184,39.5,0.8547188360396184,180225069.17517862,7076571.42857143,124308836.25553547 
 01/24  15:00:00,0.5833333333333334,-0.7180235882673447,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9997253578299,21.999921620931556,23.60095620745231,22.136054865348516,21.996875204639696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52799.00563859416,0.852911849928175,11.610458058574848,7.63471120474222,5.146546307289452,5.967300286183243,5.972858573706297,32598.664670655733,17140.92991624861,218.51558201691077,24.0825896992838,0.852911849928175,38.90208333333334,0.852911849928175,178623515.18390065,7076571.42857143,124308836.25553547 
 01/24  16:00:00,-0.16666666666666663,-1.1778183736920902,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986593424354,21.999976429484267,22.35144714557679,22.000079104786977,21.998195984762074,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58533.74030559089,0.9395228641740436,11.535222609198419,7.551592851788567,6.3169345882848775,7.7693683517878895,7.819680836612399,33738.32710766859,17657.893117872012,240.74509962902593,24.7708829453006,0.9395228641740436,39.670833333333334,0.9395228641740436,192257385.66049516,7076571.42857143,124308836.25553547 
 01/24  17:00:00,-2.1666666666666665,-2.9695764148538273,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999789211520806,21.999981157476665,21.999800505790688,22.00003568859285,21.995767617785038,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70169.9598925117,0.9755281326817361,11.54144990095399,7.600103047642317,7.779091838673035,8.884754237690247,9.801784281317987,36755.18768233705,22757.07656330866,249.95527243041957,24.507680769050143,0.9755281326817361,41.72083333333333,0.9755281326817361,206894222.4733798,7076571.42857143,124308836.25553547 
 01/24  18:00:00,-3.5833333333333335,-4.124953438777762,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998054237991,21.999962854270905,22.000398551347306,22.000520448328555,22.00471298613463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80130.7932953837,1.0163634468192266,11.622467331291302,7.758222699412028,8.56030012952965,9.658650242454263,11.027624055651705,38896.74067183358,28008.270038181687,260.40586667417625,24.309107548022606,1.0163634468192266,43.17291666666667,1.0163634468192266,207053732.68394405,7076571.42857143,124308836.25553547 
 01/24  19:00:00,-4.583333333333333,-4.942932380161043,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00029104580969,22.00005683975623,22.00006697088581,21.999907462550862,22.000962907134717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59828.22238663782,0.6544207022175126,11.878434092370698,8.183087992523738,9.431085167826028,10.494200795077681,11.834419085576668,40408.65748431524,32760.14947004057,167.5914825640856,22.33359927907843,0.6544207022175126,44.197916666666664,0.6544207022175126,150755909.35071275,7076571.42857143,69060464.58640862 
 01/24  20:00:00,-5.0,-5.351197700824927,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000397378889755,22.000107183396725,22.00018958159735,22.00023313249275,22.001095436632422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66973.42589360524,0.7148278398848271,12.103283662632172,8.52389525420079,10.17350913178795,11.161036315838645,12.48457611760889,41035.77938549811,37573.64909769409,183.05600120414806,22.211330116572032,0.7148278398848271,44.625,0.7148278398848271,140987917.78318995,7076571.42857143,69060464.58640862 
 01/24  21:00:00,-5.0,-5.351197700824927,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999701207852066,21.999934850788588,21.999799562661632,21.999508547333647,21.999680531508968,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64446.61710436608,0.6889848616334734,12.244995573914972,8.772364136907724,10.700800464214467,11.662933904951844,12.67861876404911,41035.86459492522,38188.37230754355,176.43957894430193,22.247729084490786,0.6889848616334734,44.625,0.6889848616334734,140762574.19716933,7076571.42857143,69060464.58640862 
 01/24  22:00:00,-4.416666666666667,-4.779642168126295,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.279229642364516,20.54901035385898,19.231846615319668,18.76134922286593,18.554961777009595,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.948597699020088,14.484987512316806,25.385360290605576,29.949263500623243,32.35479666082973,0.0,0.0,0.0,22.266739342431013,0.0,22.266739342431013,0.0,65103030.253561154,0.0,27624185.83456344 
 01/24  23:00:00,-4.0,-4.3714564286164395,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.627167587882827,19.393840242012313,17.627692516005705,16.995683913356647,16.996094724051982,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.88379912992218,21.251725442127682,39.422327941728945,46.32083933211441,48.05757429752416,0.0,0.0,0.0,22.266739342431013,0.0,22.266739342431013,0.0,44384928.86821686,0.0,6906046.45864086 
 01/24  24:00:00,-4.0,-4.3714564286164395,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.109743612352236,19.001341404790494,17.033480260941996,16.376818626717718,16.235820551551203,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.05848971922054,24.718578649315404,46.7949515293847,54.21926859460941,57.53157958832957,0.0,0.0,0.0,22.266739342431013,0.0,22.266739342431013,0.0,44322375.79193201,0.0,6906046.45864086 
 01/25  01:00:00,-3.4166666666666665,-3.8001806102811417,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.69760133071776,18.75422728849362,16.42585160979262,15.781209857214504,15.645442572086987,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,75.56088806486038,0.0008847332849236163,51.952362255108746,27.121081744764783,54.401513308928315,61.73352576452755,65.19681217206316,0.0,0.0,0.22656636529080618,22.25125613228119,0.0008847332849236163,32.50628633788218,0.0008847332849236163,44385760.9307256,0.0,6906046.45864086 
 01/25  02:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.39636220014162,18.616529411695627,15.969680757007444,15.560020166136189,15.560106902256775,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,402.19205796244813,0.004656349337627216,55.30518153531394,28.57144404645253,59.627140499559495,64.94748474025594,67.44708163582135,0.0,0.0,1.1923309771630926,21.911408928949196,0.004656349337627216,42.574999999999996,0.004656349337627216,44389241.87873779,0.0,6906046.45864086 
 01/25  03:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.17056426701456,18.454488877737823,15.850001682043969,15.560002425018455,15.559957183965581,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,542.8864919586209,0.00612072991797587,57.94504673351711,30.321390236479157,61.2160907895374,65.41902565519563,67.78493308647472,0.0,0.0,1.5670995899395634,21.3719483073295,0.00612072991797587,42.574999999999996,0.00612072991797587,44390598.22970549,0.0,6906046.45864086 
 01/25  04:00:00,-3.0,-3.163025614023363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.05973228752261,18.33520000830576,15.722921799304268,15.559980610976103,15.559903389484012,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,667.02552279435,0.007305388624243279,59.60520385805422,31.72201359120316,63.17743996271844,66.18410626715149,68.33268043659562,0.0,0.0,1.8701293338083402,20.7408837659012,0.007305388624243279,42.574999999999996,0.007305388624243279,44391689.900553085,0.0,6906046.45864086 
