Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/25  05:00:00,-2.4166666666666665,-2.653924963276918,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.832150039472058,18.33155534115095,21.153057758790883,20.978705143544456,22.219511284382246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,50277.5688244715,0.9712415964652049,24.58104115363533,32.10881950119,23.17551197921304,25.42942212954952,19.088322393486624,0.0,1087.644848367984,249.22190536778825,29.203168472528485,0.9712415964652049,41.97708333333333,0.9712415964652049,45219529.39324935,0.0,6906046.45864086 
 01/25  06:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999946026988592,19.528221338291896,21.999784595586192,22.000109229884785,21.999558426737966,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,68282.60675872148,1.1830367847767316,15.206686251734082,25.20601373615496,15.600240984020104,16.341720480174924,16.346714542974667,0.0,31443.16138638744,303.3979598582788,26.146728552414316,1.1830367847767316,41.54999999999999,1.1830367847767316,45477084.37184657,0.0,6906046.45864086 
 01/25  07:00:00,-2.0,-2.1717818087920193,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000112453467015,21.884786142989256,21.999800044967245,22.00012543567279,21.999321584764655,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,99252.64814235836,2.02756735220719,14.338143306215239,11.998412409422585,14.849976790850548,15.491373839108268,15.107954287994255,36361.908242619094,58076.86265133891,520.283257777595,29.840192152344017,2.02756735220719,41.55,2.02756735220719,53271910.790388465,7076571.42857143,6906046.45864086 
 01/25  08:00:00,-1.4166666666666667,-1.666364444950703,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999712370378422,21.999548632917136,22.000276537102465,22.000581181727668,21.999684509834164,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86117.8983123458,1.247761693410425,13.707944823745704,10.977887625360468,14.04675970896941,14.744091078450355,14.21009852482801,35642.45112661667,51497.506517896305,319.7066915779122,24.418568128072533,1.247761693410425,40.952083333333334,1.247761693410425,84270996.43145788,7076571.42857143,27624185.83456344 
 01/25  09:00:00,-1.0,-1.1806882849550873,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000218961375015,21.999654675279285,22.000073977401666,22.000256291649695,21.99965570411908,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81312.16589360069,1.118721268108823,13.223006724170332,10.40127581906531,13.25007709468268,13.957726983764806,13.399244692738959,35025.03604260727,44830.60545765486,286.5503764106932,23.133764881557312,1.118721268108823,40.525000000000006,1.118721268108823,107143077.43440655,7076571.42857143,55248371.66912688 
 01/25  10:00:00,-1.0,-1.0000020460782564,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000506675825587,21.99987714863307,21.999996740829317,22.000503738258445,21.999520049911197,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64694.6925748428,0.8557289907616941,12.50225160290467,9.367049226787884,12.00132197030785,12.786326649656848,12.667408458043951,35033.18202218573,32902.21517017217,219.15051515861742,22.43520641827338,0.8557289907616941,40.525000000000006,0.8557289907616941,175861961.63824034,7076571.42857143,124308836.25553547 
 01/25  11:00:00,-0.4166666666666667,-0.6789983572741608,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000066437649007,22.000152163782783,22.000031232420113,21.999993896001868,22.000300542682737,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59298.55985282339,0.8049664686377467,11.93383020735245,8.73475699679881,10.983298575303962,11.825062037844909,12.04447108296759,34145.02885000251,29480.658588089907,206.1437856876673,22.306418431862735,0.8049664686377467,39.927083333333336,0.8049664686377467,177181450.10597384,7076571.42857143,124308836.25553547 
 01/25  12:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999955235126134,22.000118838219418,21.99999520079719,21.999507903756356,22.002053283721185,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50930.37464274809,0.7045248423490919,11.525692445697873,8.226657823777813,10.255449236672456,11.057138887539729,11.52673441803099,33510.25366343902,23741.590315021287,180.41734207204703,22.205419791451778,0.7045248423490919,39.5,0.7045248423490919,179522986.80906323,7076571.42857143,124308836.25553547 
 01/25  13:00:00,0.2333333333333333,0.03952306869541694,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000100358814294,22.000003263524633,21.99991128577938,22.000196834679254,21.997856251028523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70535.37823557726,1.1773547047164228,11.184211427605703,7.819457236464349,9.812383820982939,10.587422807580344,11.2499199032177,33169.332791647605,21589.25327897829,301.6994975078976,24.92724018954959,1.1773547047164228,39.26083333333333,1.1773547047164228,180729240.79844892,7076571.42857143,124308836.25553547 
 01/25  14:00:00,0.75,0.5123599293455755,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999976424504542,21.99990869900364,22.000179830816574,22.000029706976367,22.001132642504174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66288.16651523812,1.1764257612470814,10.860335470257517,7.49307188104801,9.418298857237822,10.174939059508452,10.995979694360168,32388.5354367542,19751.52253378097,301.4870030564725,25.246179200549193,1.1764257612470814,38.73125,1.1764257612470814,180563582.6133416,7076571.42857143,124308836.25553547 
 01/25  15:00:00,1.4666666666666668,1.2933470192062924,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999902876943338,22.00012842782672,21.999985579642154,21.999870349158943,21.996709175766714,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62813.25671205454,1.2094513518468004,10.58515663694937,7.2442437306069465,9.10098007802638,9.841643354464196,10.658824418440192,31310.994513064306,18007.61111013889,309.97842433731716,25.56499210282502,1.2094513518468004,37.99666666666667,1.2094513518468004,178915717.556611,7076571.42857143,124308836.25553547 
 01/25  16:00:00,1.9166666666666667,1.6669426347543908,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998509212615,21.999993783824248,21.99996804536376,22.000100857930704,21.997923125521158,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59054.186228977655,1.2395062292402017,10.30900433645914,6.985330036173084,8.8481862502003,9.574106343188298,10.531985348404591,30629.390804329832,15295.22402729454,317.7321485407825,26.135220890232024,1.2395062292402017,37.53541666666667,1.2395062292402017,187812047.8093983,7076571.42857143,124308836.25553547 
 01/25  17:00:00,2.5833333333333335,2.14238854533571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000328449801604,21.99985764204301,21.999846136967417,22.0000548972333,21.979609448806652,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58140.43664897465,1.3446769318450464,10.110455903868848,6.8371734596998195,8.706907413092003,9.425983490428244,10.510013666928677,29616.29385700014,15524.630833990168,344.72675448819103,26.496988081148455,1.3446769318450464,36.85208333333333,1.3446769318450464,207206388.28160462,7076571.42857143,124308836.25553547 
 01/25  18:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9997618261592,21.99990247070647,21.999958657575046,22.000377480265694,21.916033855692035,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59759.133382733,1.420005098253596,9.923088402487855,6.775798160913001,8.644830561746048,9.363148983602132,10.570494592343627,28987.58526612677,17475.67243290922,364.02331471671704,26.35535949120477,1.420005098253596,36.425000000000004,1.420005098253596,207457544.53074646,7076571.42857143,124308836.25553547 
 01/25  19:00:00,3.5833333333333335,3.123195803108882,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00026436411863,21.999960303325768,22.000022330272703,21.999952907084165,22.00091067692473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41639.24593277805,0.7505070314261569,9.887761734189922,6.948603469540433,8.810241570705877,9.545085481007176,10.199998823439792,28107.147474421698,19444.347655053254,192.20837106995145,22.55994259919696,0.7505070314261569,35.827083333333334,0.7505070314261569,150805268.02615866,7076571.42857143,69060464.58640862 
 01/25  20:00:00,3.8833333333333333,3.182113083675,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000194552871175,22.000153685706195,22.000303990427327,22.00035874355129,22.00061097738858,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48104.21281960985,0.8729719037455178,9.841965281418538,7.0560480946682915,8.997733816661965,9.684733011585502,10.253679689691957,27645.639122198296,23135.82764226444,223.5609224388618,22.33685398676151,0.8729719037455178,35.51958333333334,0.8729719037455178,141118136.8644536,7076571.42857143,69060464.58640862 
 01/25  21:00:00,4.5,3.6069303872945415,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999941020057452,21.99992050381526,22.000010336175453,22.000322427793563,22.00030238717775,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43548.15483217006,0.832294211536318,9.792294477161397,7.143636112039327,9.119508830651746,9.789285504035584,10.240491718196557,26707.67206122114,22265.07991093751,213.145186479352,22.36567072081358,0.832294211536318,34.887499999999996,0.832294211536318,140949441.521151,7076571.42857143,69060464.58640862 
 01/25  22:00:00,5.0,4.088489438125496,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.674567354823754,20.997771274481703,19.513807457143667,19.10072610828527,18.897131137503557,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.89607969066397,10.087683617649043,20.120209390978932,23.538543493642653,24.85621421245099,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,65044067.11661011,0.0,27624185.83456344 
 01/25  23:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.31840207671703,20.09884034764362,18.125755349220714,17.572178873465422,17.614156130468146,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.334865667952,14.001934882240137,30.487305966628444,35.85558996138807,36.16310861433829,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,44381333.10840147,0.0,6906046.45864086 
 01/25  24:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.970133563201486,19.806355538841775,17.725767410832454,17.146532231318535,17.064718415615374,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.06759092017273,15.937659579612655,35.113857486177686,41.07250113448283,42.69595175914913,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,44384922.06988721,0.0,6906046.45864086 
 01/26  01:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.709899689494023,19.627468844731407,17.42420333279566,16.83355375946306,16.654643693319,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.84177459955896,17.243071432403497,38.61988677873078,44.901611887629066,47.57727419136794,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,44384927.4063539,0.0,6906046.45864086 
 01/26  02:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.451069048441834,19.465401335973915,17.125626886107714,16.53116000379284,16.298206135853285,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.53488855030252,18.514306438578764,42.01373639151737,48.4939282221766,51.75882852609786,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,44322373.059821926,0.0,6906046.45864086 
 01/26  03:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.29028607340234,19.332407946057042,16.937148798162884,16.337199773031298,16.07891046740127,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.498103810104105,19.670426897337915,44.48606172345513,51.1055875475216,54.64263079113576,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,44384935.02728824,0.0,6906046.45864086 
 01/26  04:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.237952214423796,19.244894476755878,16.86757193021261,16.258072266193853,15.979161888966111,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.497123534048264,20.534786871584714,45.806444008117545,52.55400304550765,56.27677668372234,0.0,0.0,0.0,22.38870911622841,0.0,22.38870911622841,0.0,44384936.69709796,0.0,6906046.45864086 
 01/26  05:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.612075106879633,19.180902206832222,20.887590328491736,20.41186514207756,22.21274580034707,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,35193.24213245853,1.1873003478959538,19.96278022005617,21.155326309972892,19.474758484581887,23.347922030437264,14.413529801353954,0.0,0.0,304.4489977529799,27.292083587539878,1.1873003478959538,34.375,1.1873003478959538,45418355.99164981,0.0,6906046.45864086 
 01/26  06:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.915884837242615,20.132474841331057,22.000228697556068,21.795692597832105,22.000266860012115,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,48347.5692077204,1.6943540800163657,12.194786587708657,17.13189317200836,12.253834555552123,13.907718475166918,12.671802531639038,0.0,19950.52575394433,434.4992050335084,27.566865723683893,1.6943540800163657,34.37500000000001,1.6943540800163657,45949051.25970041,0.0,6906046.45864086 
 01/26  07:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.828918318893262,21.63953015956319,21.831287311022365,21.497200762732373,22.00043516674046,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,68004.28135441327,2.656427086150664,11.876950762843805,10.183295063169142,12.453560709129333,14.536502775926635,11.884795960727772,25490.73198475606,37569.32095356673,681.3471520679842,28.250113941770834,2.656427086150664,34.375,2.656427086150664,53851742.56536288,7076571.42857143,6906046.45864086 
 01/26  08:00:00,5.0,4.088489438125496,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.97712291375178,21.883062399578325,21.994241696249603,21.65285647518259,22.00010243325733,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65856.45262893134,2.4369708689568435,11.039983697281357,9.212587486494874,11.440825876506269,13.547775715560348,11.492897033654414,25691.131146249943,37174.93640052189,624.9989405817772,27.89735943956849,2.4369708689568435,34.375,2.4369708689568435,85370120.46050428,7076571.42857143,27624185.83456344 
 01/26  09:00:00,5.0,3.8385679465817275,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99989650258924,21.999832075473847,21.999970167091686,21.925865224407406,22.001212616609394,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60163.621492983446,1.4301707898440024,10.60178059392659,8.504721528194908,10.82729381106528,11.912138154719193,11.259441230401512,25937.283075064075,31970.81667651379,366.4292514109083,24.2947013162282,1.4301707898440024,34.375,1.4301707898440024,102701092.45461334,7076571.42857143,55248371.66912688 
 01/26  10:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00021324257466,22.000044244873123,22.000306881048658,21.99988054028124,22.00065194442965,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42682.0540090803,0.8565941765526942,10.153500700331195,7.8114334462583015,9.592941099357631,10.36582119170644,10.505558425157608,25937.02096686738,19952.207619453755,219.37293405293653,22.440921235786522,0.8565941765526942,34.375,0.8565941765526942,175863102.6905587,7076571.42857143,124308836.25553547 
 01/26  11:00:00,4.416666666666667,3.107903499281171,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005404707468,22.000181871320194,21.99987080288462,21.999920941562085,21.99978385935624,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37574.91743948551,0.7041241168965304,9.853075489145214,7.3701088915798065,8.311127925580626,9.035968701427713,9.362703259254877,26818.543710275568,17601.34417781034,180.31414594328783,22.191510496159058,0.7041241168965304,34.97291666666667,0.7041241168965304,177088993.25396594,7076571.42857143,124308836.25553547 
 01/26  12:00:00,4.583333333333333,3.2654596929183164,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999866786068726,21.999957117972524,21.999958846963267,21.999844945943778,22.00013744797612,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27623.58978955292,0.5204427301946336,9.647105604494682,7.011294135029765,7.399879866079762,8.038634172154987,8.375370228478985,26566.391019116636,12070.651551845971,133.27419390836056,22.120784681825047,0.5204427301946336,34.802083333333336,0.5204427301946336,179354465.23569998,7076571.42857143,124308836.25553547 
 01/26  13:00:00,5.0,3.4061746771792927,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000048702246914,21.99998491883457,21.999963641874043,22.00005288050406,21.787051913302193,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42262.532557502425,1.2180202569271283,9.45127875302189,6.723873835612156,7.011162611296252,7.615851946795421,8.604191510299776,25927.78773092033,9944.459364918554,312.21970203686556,26.074416793936695,1.2180202569271283,34.375,1.2180202569271283,180731884.38187563,7076571.42857143,124308836.25553547 
 01/26  14:00:00,5.0,3.2246049686426734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999953590689884,22.00002359435084,21.999979198370912,21.99990442876242,21.800145459444646,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39998.407839927706,1.1930147317012192,9.350776597741593,6.570935496844096,6.807306338760578,7.401316613691537,8.484908391364089,25921.440727032972,9197.247065084413,305.8333089526206,26.352901421815734,1.1930147317012192,34.375,1.1930147317012192,180577069.11373904,7076571.42857143,124308836.25553547 
 01/26  15:00:00,5.0,3.2246049686426734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000081469050542,22.000013081010607,21.9999939286633,22.000016913952223,21.80859023347868,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38608.46339447484,1.1661121517215083,9.287306499922808,6.466183339810989,6.62592906262675,7.215934384301278,8.25554321982573,25921.413913289114,8567.165570010491,298.94515560469796,26.452980741689462,1.1661121517215083,34.375,1.1661121517215083,178914863.33230323,7076571.42857143,124308836.25553547 
 01/26  16:00:00,5.0,3.2246049686426734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000076633129563,22.000038437397993,22.000069695245546,22.000072394662414,21.77559157406239,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38435.09180731503,1.162481632335594,9.301820325955811,6.4037689441301495,7.188423515906322,7.871605645518659,9.222223295005934,25921.490163124585,7131.525978578614,298.01535037107027,26.46443709137327,1.162481632335594,34.375,1.162481632335594,187667072.9294385,7076571.42857143,124308836.25553547 
 01/26  17:00:00,4.416666666666667,2.9302023160123842,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000019315039953,21.99987405237881,22.00001909606516,21.999756401252053,21.79927052405409,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44190.72115873721,1.2323866058121067,9.37585202771133,6.433243159441136,7.607722145189975,8.362756659804283,9.982201794918177,26811.60198030779,9923.801098260277,315.9301289479854,26.394156294839178,1.2323866058121067,34.97291666666667,1.2323866058121067,207178473.26240045,7076571.42857143,124308836.25553547 
 01/26  18:00:00,3.4166666666666665,2.1621486936565195,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000286799346004,21.999974217512122,21.999962207725616,21.99985794201669,21.89494119850097,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52466.54398568519,1.3181042377213508,9.485448006628127,6.546344071644524,7.967510930512591,8.7548829023186,10.3212808500678,28328.39929378845,14717.175812553973,337.91202581593967,26.474681466404743,1.3181042377213508,35.99791666666667,1.3181042377213508,207336065.23895776,7076571.42857143,124308836.25553547 
 01/26  19:00:00,3.0,1.767893130584665,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999788569642135,22.000073330593256,21.99977358010109,21.999696219920917,22.001941266081086,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37865.03164016709,0.6514625153429195,9.761408490679548,6.902302780753665,8.52238148927787,9.327312760665528,10.425022151147743,28957.653889090187,18592.051501670336,166.84154540287832,22.53565281641046,0.6514625153429195,36.425000000000004,0.6514625153429195,150708356.69179827,7076571.42857143,69060464.58640862 
 01/26  20:00:00,2.591666666666667,1.3813386435345034,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999763088030477,21.999869840481114,22.00000589155786,22.000218603736524,21.999706151415396,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47620.28307350886,0.7781311033532683,9.993302031675748,7.1790555431920255,9.042350704503642,9.795495111141511,10.79644864798414,29574.030423413114,24002.18435245108,199.26667927377218,22.205327381006413,0.7781311033532683,36.843541666666674,0.7781311033532683,141063813.8139431,7076571.42857143,69060464.58640862 
 01/26  21:00:00,2.125,1.1602097703390055,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00008426825526,22.000022702649844,21.999923692724227,22.000084847132836,22.00052055006662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46650.744299764396,0.7400307228290787,10.136336371907534,7.375335860951826,9.41384415554681,10.158008578027891,10.908322928193343,30286.88593959843,25100.773757540122,189.51141737348084,22.241173535740586,0.7400307228290787,37.321875,0.7400307228290787,140864739.5951984,7076571.42857143,69060464.58640862 
 01/26  22:00:00,2.0,1.1975307132822965,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.781308898439317,20.956037625275062,19.601452451918533,19.162506835415602,18.96745295102791,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.203964036459986,10.693705254438626,20.561733693859484,24.27315889619062,26.057899006220282,0.0,0.0,0.0,22.24391865175363,0.0,22.24391865175363,0.0,65040487.801267534,0.0,27624185.83456344 
 01/26  23:00:00,2.0,1.1975307132822965,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.468502040668593,20.060935659939222,18.23706357185603,17.644278512472614,17.66256961923775,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.716607757893172,14.915539458552232,31.15544122467246,36.986358413949525,38.037930074035636,0.0,0.0,0.0,22.24391865175363,0.0,22.24391865175363,0.0,44384912.1547883,0.0,6906046.45864086 
 01/26  24:00:00,1.5916666666666668,0.8036665936944845,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.974181167882836,19.70855695289975,17.6619722752342,17.049049725813887,16.946777918225894,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.777662681069465,17.33254059789955,37.476900288689386,43.9750874758572,46.378069450401824,0.0,0.0,0.0,22.24391865175363,0.0,22.24391865175363,0.0,44384922.72796919,0.0,6906046.45864086 
 01/27  01:00:00,1.125,0.31849542741596615,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.558066373042404,19.44169072312045,17.13322575488456,16.555387674373506,16.366185464306223,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.23294912680378,19.398658398758595,43.484707735199045,49.95285096038526,53.346763251095716,0.0,0.0,0.0,22.24391865175363,0.0,22.24391865175363,0.0,42196464.31783089,0.0,6906046.45864086 
 01/27  02:00:00,0.7666666666666666,-0.0851407128964159,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.250831889786383,19.224199106646722,16.747588530450088,16.18466224700316,15.936229792946108,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.86726510901301,21.300366965234154,48.33594758689276,54.74415031264129,58.758747911899995,0.0,0.0,0.0,22.24391865175363,0.0,22.24391865175363,0.0,42259027.90937911,0.0,6906046.45864086 
 01/27  03:00:00,0.425,-0.41629080198246643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.024058213503523,19.04447884803982,16.458560576745256,15.897911594397998,15.625565161106456,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5.354821407294334,0.00007565389027320019,45.77422367880511,23.01349417801835,52.207668829661294,58.59248895030248,62.838817184026105,0.0,0.0,0.019373885724285462,22.242642266454094,0.00007565389027320019,27.884904101169088,0.00007565389027320019,42259102.77025402,0.0,6906046.45864086 
 01/27  04:00:00,0.125,-0.7237644799166935,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.799828072284367,18.87453709058987,16.17587548266763,15.628855314594254,15.5599351790896,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,84.72733932715865,0.0011738052637299615,48.610303730989024,24.701556762614747,55.91748123563911,62.151033209292486,64.74605081508213,0.0,0.0,0.3005897513976268,22.197219854875055,0.0011738052637299615,39.37187500000001,0.0011738052637299615,42260118.81031298,0.0,6906046.45864086 
 01/27  05:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.86699810803348,18.736272303649915,20.996012076841918,20.681315200756192,22.204506752141384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,45341.53222255519,1.0349187110832057,21.26020555285145,26.107683864201316,22.123296996827094,25.33065586848211,17.353878494931305,0.0,0.0,265.50599304402294,28.83067756807105,1.0349187110832057,39.5,1.0349187110832057,43152244.78866763,0.0,6906046.45864086 
 01/27  06:00:00,-0.5833333333333334,-1.192631879156077,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99986096070096,18.628407701076924,22.00020070715277,22.000498867061243,21.999100009541085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,34673.97145353765,0.4998592208292538,13.411000258777612,27.015098737213503,14.471496945430575,15.192065001293349,15.134939522140378,0.0,0.0,128.0452034622123,23.460226403589804,0.4998592208292538,40.09791666666667,0.4998592208292538,42719906.29901203,0.0,6906046.45864086 
 01/27  07:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999565757866097,19.911440037333122,22.000126704175795,21.999831253329493,21.999799351418915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,78419.43980082375,1.1794102639507387,13.023876406878896,20.051738021848816,14.179233053920909,14.776232748347029,14.41652818885729,31680.246247774223,38895.822166391095,302.21168290922435,24.137424355821015,1.1794102639507387,40.525000000000006,1.1794102639507387,50360945.740168534,7076571.42857143,6906046.45864086 
 01/27  08:00:00,-1.0,-1.4348754303326237,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999975361627452,21.57650130663782,21.999688182489916,21.99982739908059,22.00017119398828,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94014.92479934945,1.9224447024599582,12.871655345429708,12.467027154403267,13.902753857544766,14.531749062732866,14.007492782174575,34104.311493947294,56272.55180302632,493.16767363856,28.760050215034997,1.9224447024599582,40.525000000000006,1.9224447024599582,67513799.4208434,7076571.428571431,13812092.91728172 
 01/27  09:00:00,-1.0,-1.4348754303326237,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00000337571302,21.999691977817662,21.999824594722995,21.99919848508387,22.000726258433513,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84012.0653067027,1.1794393789276052,12.547919570280358,10.174479105394267,13.22385550140177,13.885012197831577,13.607929953032354,35014.160511154136,46976.184391686664,302.12800059864844,23.47566870976645,1.1794393789276052,40.525000000000006,1.1794393789276052,84507947.01618053,7076571.42857143,41436278.75184515 
 01/27  10:00:00,-1.0,-1.4348754303326237,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000687360326996,21.99984396407059,22.000510516045736,22.00040331026373,21.997151008999527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66140.56936372929,0.8778964310769898,12.081191469049655,9.390988719285318,11.353654270245285,12.075753361989541,12.130113476842267,35015.166712435275,35560.48070836315,224.83093787964154,22.49363197942685,0.8778964310769898,40.525000000000006,0.8778964310769898,129393461.06199844,7076571.42857143,82872557.5036903 
 01/27  11:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999807208947402,22.000152174630994,22.00001872651892,22.0000971448631,22.002749742312506,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50367.31611033486,0.6568133024243731,11.546932003151591,8.531590009675002,8.825856318578424,9.51272631347013,9.703186102337142,35015.46346784515,27258.29949473696,168.19813674407763,22.177284195497162,0.6568133024243731,40.525000000000006,0.6568133024243731,177181658.37854028,7076571.42857143,124308836.25553547 
 01/27  12:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00009339874515,22.00020209522866,22.027837315658314,21.999980175511904,21.998393782924392,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37527.10964629023,0.4872761547089845,11.153761134070264,7.845599631619365,6.761771267016172,7.3322261322910505,7.480586828104947,35015.68723335605,20429.89238197927,124.78034291513728,22.100847885771227,0.4872761547089845,40.525000000000006,0.4872761547089845,178895185.48039165,7076571.42857143,124308836.25553547 
 01/27  13:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99960789701049,22.000012716121503,22.575849490939873,21.99998483893711,22.00322524679495,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58055.87904537486,0.8413408832089999,10.881130790217474,7.368680102621991,5.283518049820441,6.114973270589523,6.262779267181275,35015.54370829134,18091.445159365256,215.54747048376262,24.016939287060723,0.8413408832089999,40.525000000000006,0.8413408832089999,179971516.13730365,7076571.42857143,124308836.25553547 
 01/27  14:00:00,-0.3000000000000001,-0.7518070333668234,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005014866274,22.000052502084866,23.25352879203281,22.05185479253184,21.993991512364143,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52285.695424216196,0.7900823248131462,10.667318596877942,7.0753062874581785,5.0993569171862205,5.614735654214168,5.699851376138478,33961.65041641337,15620.43151993288,202.4134375304158,23.976590334850343,0.7900823248131462,39.807500000000005,0.7900823248131462,180046319.8318961,7076571.42857143,124308836.25553547 
 01/27  15:00:00,0.19999999999999998,-0.27099358934029255,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000108291704965,21.999983721066098,23.453022735752683,22.08805146472541,21.99930763712995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50416.911689750406,0.8031072099347468,10.506895140545588,6.8872083282067464,5.18118993813697,5.712803151987693,5.8224765637600955,33208.53781577215,14291.125380183177,205.76503638390707,24.27273278961715,0.8031072099347468,39.29500000000001,0.8031072099347468,178394062.43837577,7076571.42857143,124308836.25553547 
 01/27  16:00:00,0.08333333333333333,-0.6158067353095821,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000097863208612,22.000043339816717,22.282851574564535,21.999915423240434,21.997177750476084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55358.537053585846,0.8990127157182872,10.527106063204123,6.893962555035721,6.098327540703266,7.275423096601382,7.575435184738261,33374.8414774159,15511.30189429826,230.35974300453316,24.677525878682236,0.8990127157182872,39.41458333333333,0.8990127157182872,187968713.5116607,7076571.42857143,124308836.25553547 
 01/27  17:00:00,-0.5833333333333334,-1.192631879156077,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00034291723698,21.999911720347146,21.99985176819065,22.000177445050483,22.00019432355548,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61351.814783700065,0.9630876018898274,10.592623677398343,6.968276719012597,7.319670353250864,8.292516316966372,9.215023984356742,34381.34097513721,17449.133089936502,246.78834794414914,24.855691307120306,0.9630876018898274,40.09791666666667,0.9630876018898274,207011117.51701117,7076571.42857143,124308836.25553547 
 01/27  18:00:00,-0.4166666666666667,-1.0972066403555651,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000074347329814,21.999996372342057,22.000069068432023,22.00003334146371,22.006504402210425,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65160.57081865986,1.0234827028774913,10.624397529154566,7.051782221996722,7.8647602814425,8.852088367878048,10.075834725160462,34127.92925427146,20439.04779955994,262.25391922552484,24.688609305355417,1.0234827028774913,39.927083333333336,1.0234827028774913,206937556.55886322,7076571.42857143,124308836.25553547 
 01/27  19:00:00,0.0,-0.8623239975295517,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99987962463891,22.00007397419129,21.999765189790207,22.000342628909138,22.00134764651031,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53033.751160977146,0.7423866968354323,10.811080678346777,7.500237533784952,8.643449219566465,9.577078245538194,10.660293353103995,33493.72075813228,29255.935101275743,190.12247277310135,22.41570202588918,0.7423866968354323,39.5,0.7423866968354323,142525701.25957265,7076571.42857143,69060464.58640862 
 01/27  20:00:00,0.0,-0.62528084745611,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99974493736164,21.99983513982282,21.999646688133705,21.999719674006954,21.99981529847533,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59604.94899288966,0.8296890980188207,11.030893620953853,7.953588344560529,9.472509915960044,10.293500651122821,11.03725635933141,33503.262134735785,32490.16018560781,212.47536713905356,22.313036289156475,0.8296890980188207,39.5,0.8296890980188207,105155043.38355176,7076571.42857143,41436278.75184515 
 01/27  21:00:00,-0.5833333333333334,-0.7695420692738973,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99958019266229,21.99994209422854,22.000091786161633,21.999702289067756,21.999685500864818,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58852.48206424845,0.7941630020161318,11.111967513238064,8.167557483916765,9.934810987404271,10.711473600042565,11.160461807855944,34398.45437751435,33983.55673600476,203.38008632432903,22.366981021468735,0.7941630020161318,40.09791666666666,0.7941630020161318,104125247.22526783,7076571.42857143,41436278.75184515 
 01/27  22:00:00,-1.0,-1.0000020460782564,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000238923672104,21.999969840631337,22.000134881714946,22.000137387179105,22.00017805100011,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66159.46959203882,0.8811875008325237,11.273258603501274,8.511371809732088,10.494334767482314,11.186770223521668,11.36981104380967,35033.478298630296,38937.268416897954,225.67715708944002,22.562256826221205,0.8811875008325237,40.525000000000006,0.8811875008325237,66842642.65771361,7076571.42857143,13812092.91728172 
 01/27  23:00:00,-1.0,-1.0000020460782564,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.44373629538372,20.612149475383855,19.280979905778583,18.909172209989336,18.714777582229033,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.974708308652538,13.531708246701056,24.124756925512386,27.64572116547139,28.83813397153513,0.0,0.0,0.0,22.626155280610643,0.0,22.626155280610643,0.0,42258987.44494805,0.0,6906046.45864086 
 01/27  24:00:00,-1.0,-1.0000020460782564,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.97121781953621,19.61023086475679,17.861380966284045,17.339254443845885,17.327823454829527,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.439473335960045,18.80561299840692,35.74980754336001,41.26935793959678,42.05461111341477,0.0,0.0,0.0,22.626155280610643,0.0,22.626155280610643,0.0,42196458.426478155,0.0,6906046.45864086 
 01/28  01:00:00,-1.0,-1.0000020460782564,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.51571280515027,19.32717651540897,17.362220911377936,16.818248608056862,16.657141541280104,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.456949705260506,21.080747411026792,41.52265576609766,47.56137371155227,50.11715780266818,0.0,0.0,0.0,22.626155280610643,0.0,22.626155280610643,0.0,42259022.65828632,0.0,6906046.45864086 
 01/28  02:00:00,-1.0,-1.2531671823308153,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.194235821594756,19.12907373870868,16.981981719725866,16.429469422857416,16.178229663466354,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.20904730954184,22.868484410775704,46.17349338130006,52.43702089920033,56.10557892951928,0.0,0.0,0.0,22.626155280610643,0.0,22.626155280610643,0.0,42259028.73002364,0.0,6906046.45864086 
 01/28  03:00:00,-1.5833333333333333,-1.760552369102422,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.99897111779213,18.97115846045968,16.715351427218803,16.15723845614818,15.841570251975668,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.810781423213115,24.42788358744878,49.7870969404211,56.14527693594054,60.51033573603138,0.0,0.0,0.0,22.626155280610643,0.0,22.626155280610643,0.0,42259033.204447515,0.0,6906046.45864086 
 01/28  04:00:00,-2.0,-2.000002975242937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.745041141347556,18.792351760042337,16.37562947280053,15.816907818561615,15.570118688731654,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,21.521382101650335,0.0002718410972528549,49.83309892097177,26.16421476425586,53.96360040852749,60.31460749078812,64.20425294740424,0.0,0.0,0.06962084076816115,22.61701911796305,0.0002718410972528549,35.242051760203545,0.0002718410972528549,42196725.17252358,0.0,6906046.45864086 
 01/28  05:00:00,-2.0,-2.2406721657063566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.44719199108881,18.60043630270869,16.003873152534908,15.568470418201786,15.559983720739282,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,302.4878972054317,0.0037734869175982504,53.27885425864583,28.096073600439563,58.40399373804231,63.73296470454613,65.62483081149242,0.0,0.0,0.9663673273431591,22.44182232081752,0.0037734869175982504,41.550000000000004,0.0037734869175982504,42262521.69390882,0.0,6906046.45864086 
 01/28  06:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.851416831428104,18.439957665161796,21.087736662401895,20.873788183332305,22.198059880051336,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,48440.40808775506,0.9789488419881455,22.64455875487278,29.775289613333086,22.36329580640084,24.89743178344951,17.943469957716367,0.0,0.0,251.20181995355003,29.26638764536173,0.9789488419881455,41.55,0.9789488419881455,43163294.34743212,0.0,6906046.45864086 
 01/28  07:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000096950244185,18.32114419683444,22.00062653736956,22.000401785086257,21.999992890389922,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36990.2544735192,0.4863438050335353,14.235767477165572,30.89638167262392,15.082475950235617,15.782426904415425,15.650969344456307,0.0,0.0,124.57909729895921,23.342601726108317,0.4863438050335353,41.550000000000004,0.4863438050335353,42644896.6784029,0.0,6906046.45864086 
 01/28  08:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00050346173015,18.22710699241762,22.00054649373334,21.99965985627019,21.999687775632413,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,34632.185717669556,0.4447991014648021,13.832126914909617,32.00867186081119,14.787983941322166,15.388442758696856,14.961441718563025,0.0,0.0,113.92543783444195,22.920977234946534,0.4447991014648021,41.550000000000004,0.4447991014648021,42669075.40957794,0.0,6906046.45864086 
 01/28  09:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000144951591214,19.83959143342334,21.999675726085005,21.99975374081782,21.999905562088756,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,89545.1090348612,1.2975960202160657,13.70680996529898,22.38241382016714,14.67810396775269,15.225594662483951,14.827608741840685,33060.5717904821,45551.333581941966,332.5379972288342,24.243748973969286,1.2975960202160657,41.55,1.2975960202160657,31278400.643700253,7076571.428571431,6906046.45864086 
 01/28  10:00:00,-2.0,-2.4133451167289617,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999818801103274,21.368497924331223,21.999576521435003,22.00017183302025,21.999658930072215,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102589.29332211228,2.0034546981201946,13.444119951186265,14.428756900140291,13.71754925784918,14.277092773322485,13.850915801320546,35232.9989803493,60270.07888861572,514.0178411600772,29.302764540449946,2.0034546981201946,41.550000000000004,2.0034546981201946,37933624.99238734,7076571.428571431,13812092.91728172 
 01/28  11:00:00,-2.0,-2.4133451167289617,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999969380406085,21.998738876377598,21.999768284897225,22.000207902224876,21.99872560296355,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83025.39304681846,1.1241084488528623,12.99080853723643,10.78756909375675,12.015539203246119,12.64785578410674,12.321166294966725,36494.0264001081,49834.4247734455,287.98456364320185,23.78792271423629,1.1241084488528623,41.550000000000004,1.1241084488528623,93681089.24487194,7076571.42857143,55248371.66912688 
 01/28  12:00:00,-2.0,-2.4133451167289617,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000294120209546,22.00041380624236,22.00025668666824,21.99969436656463,22.000074495295802,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75958.49695093173,0.9714176919626119,12.605834150894374,10.22525655600137,10.792416106942923,11.408283067519172,11.08853242953853,36520.89149584948,45016.83592895648,248.8023627049624,22.840214296832453,0.9714176919626119,41.550000000000004,0.9714176919626119,93858808.34801538,7076571.42857143,55248371.66912688 
 01/28  13:00:00,-2.0,-2.4133451167289617,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00014023961012,21.999860501376588,21.999919521922347,21.99989387488994,22.004513114718076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89398.96894365904,1.2292438001021837,12.165997732099363,9.578576013768933,9.96067702767077,10.634290002332245,10.492394794855786,36520.569381888745,36771.51257409047,314.9364809069815,24.150500120722075,1.2292438001021837,41.550000000000004,1.2292438001021837,131133982.80609864,7076571.42857143,82872557.5036903 
 01/28  14:00:00,-1.4166666666666667,-1.8425425533150233,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000031529607657,21.999936662202128,21.999906712948803,21.99983626130084,21.998194338620863,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83069.75468053571,1.1840608336772616,11.842390673912417,9.156922037634496,9.342631611010388,10.046778505310172,9.93457378514762,35642.48932452405,33750.29546451684,303.3617071405184,24.165669350447757,1.1840608336772616,40.952083333333334,1.1840608336772616,131020334.10470228,7076571.42857143,82872557.5036903 
