Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/28  15:00:00,-1.0,-1.4348754303326237,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999849496803964,21.999881679911713,21.99985911524961,22.00000405468421,21.99861474177328,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81008.0671419895,1.1944638769783136,11.634566179099211,8.885455383412875,9.163187041755826,9.880927622466194,9.808469617635994,35015.22015668281,32262.530287929625,306.0367136781905,24.297126995716706,1.1944638769783136,40.525000000000006,1.1944638769783136,130769818.84701121,7076571.42857143,82872557.5036903 
 01/28  16:00:00,-1.0,-1.4348754303326237,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999611799955176,21.999805183999655,21.99982231248786,22.00064746902987,21.995322623305203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82094.71254813072,1.2201420303161636,11.575057236023083,8.785307741139675,9.966790950701814,10.714021069413997,10.841369723301632,35015.14341712623,32032.54407215193,312.625428065056,24.425555738958735,1.2201420303161636,40.525000000000006,1.2201420303161636,140483134.32323015,7076571.42857143,82872557.5036903 
 01/28  17:00:00,-1.0,-1.4348754303326237,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999949675151225,21.99982377474396,22.000149154425838,22.000468979087273,21.999759989572095,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84035.07987238037,1.25748105358893,11.570469323020875,8.764499864753853,10.403161254695101,11.173321370960013,11.570125396951816,35015.065015950044,32568.50314318712,322.20087866792744,24.53389942799609,1.25748105358893,40.525000000000006,1.25748105358893,160043631.05605894,7076571.42857143,82872557.5036903 
 01/28  18:00:00,-1.0,-1.4348754303326237,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000137448345637,22.000005298422625,21.999915927712838,22.000031677309817,21.98928045863742,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93021.70018024946,1.3974224483000193,11.686936988185762,8.99163133807744,10.891360143600918,11.643576397030344,12.033345360976496,35015.470999690166,38458.831600215555,358.0630576970903,24.59680717945551,1.3974224483000193,40.525000000000006,1.3974224483000193,123527776.52942759,7076571.42857143,55248371.66912688 
 01/28  19:00:00,-1.0,-1.4348754303326237,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000216955893176,21.999937057068312,22.00021452505617,21.999908883599357,22.0002264169089,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75033.39708738333,1.0198432106447248,11.870609891242475,9.349349762030359,11.516444388966269,12.163207053989169,12.368591463928182,35015.443007691036,42924.803537100706,261.2102877513816,22.92453209786827,1.0198432106447248,40.525000000000006,1.0198432106447248,85601816.16909564,7076571.42857143,27624185.83456344 
 01/28  20:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.61283366433306,20.552133730964666,19.24552873941795,18.95324637735043,15.709458387378314,0.0,0.0,0.0,0.0,0.0,15.560000000000004,23.890000000000004,15.560000000000004,29.44000000000001,15.560000000000004,23.890000000000004,15.560000000000004,23.890000000000004,15.560000000000004,40.00000000000001,1520.2946680938596,0.019407197549838915,24.20630006827246,15.26376402775921,26.568544640972316,29.45179974434691,53.636924817275975,0.0,0.0,4.969364581131871,21.881787947870365,0.019407197549838915,39.64163363192074,0.019407197549838915,42214329.44490819,0.0,6906046.45864086 
 01/28  21:00:00,-1.5833333333333333,-2.0056208343810797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.761128155342245,19.14290149758192,17.286763821909354,16.847519895915827,16.360535463508686,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.58587705488019,23.33641214414837,43.06482911335568,47.85554128037547,54.424292721953826,0.0,0.0,0.0,20.817087653961483,0.0,20.817087653961483,0.0,42259017.00564366,0.0,6906046.45864086 
 01/28  22:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.26373775213438,18.758282934778148,16.731371052517552,16.26730199373503,15.948737226253897,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.359989096543046,26.743236790611437,49.99459529069612,55.18217118206528,60.06459183802206,0.0,0.0,0.0,20.817087653961483,0.0,20.817087653961483,0.0,42259028.742925495,0.0,6906046.45864086 
 01/28  23:00:00,-2.5833333333333335,-2.7517008034908694,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.864948506254997,18.51441057303421,16.247726975686422,15.77757681363297,15.580345259880312,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,47.49711900352542,0.0005252235764461807,48.9763365254085,29.197786767233776,55.881749726724706,61.134475311448114,65.00687794787778,0.0,0.0,0.13445552574562017,20.80637522437089,0.0005252235764461807,35.15152921798716,0.0005252235764461807,42196955.44738424,0.0,6906046.45864086 
 01/28  24:00:00,-3.0,-3.2283903226012196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.529596828899667,18.28751761231049,15.830273262355634,15.559998687777002,15.560104171633775,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,465.2252845677963,0.005053185849961609,53.051532425269464,31.61875479295037,61.065827598357544,64.67789354426108,66.79874199043446,0.0,0.0,1.293524472256781,20.57314583733805,0.005053185849961609,42.574999999999996,0.005053185849961609,42263698.76305489,0.0,6906046.45864086 
 01/29  01:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.32804640400217,18.119961378400564,15.619885862145857,15.560026681527688,15.560044603474635,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,918.6781483832101,0.009720339007298568,55.838334799844525,33.61688269395972,64.17088374637594,65.96036992540468,67.96304363045861,0.0,0.0,2.4878983095400673,20.01546467528432,0.009720339007298568,42.575,0.009720339007298568,44393907.85689437,0.0,6906046.45864086 
 01/29  02:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.080411175973257,17.950126872782906,15.560001979926113,15.560007337569916,15.560009709073952,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1661.136351082897,0.016914574611061443,58.87148399801925,35.59692664348298,65.85667406602808,66.98250659578551,68.89463814485013,0.0,0.0,4.328539429226745,19.12002705486145,0.016914574611061443,42.575,0.016914574611061443,44400540.06199174,0.0,6906046.45864086 
 01/29  03:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.844103675007014,17.78864550483973,15.559983115611745,15.559926646936892,15.56006274751583,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2421.817868023878,0.023637303396337447,61.74310890844509,37.5228247249608,66.85709230953341,67.89233029642527,69.69475658365319,0.0,0.0,6.047822345898045,18.102823127195908,0.023637303396337447,42.574999999999996,0.023637303396337447,44406733.83187033,0.0,6906046.45864086 
 01/29  04:00:00,-3.5833333333333335,-3.9633919468039127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.627864605070505,17.62270789487324,15.55994684506774,15.559983234344116,15.559994083518548,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3090.353095243132,0.028429832010202518,64.47421104662344,39.55084356487316,67.85405490447502,68.83795085359357,70.50622254562884,0.0,0.0,7.272879203948808,17.203557139020322,0.028429832010202518,43.17291666666667,0.028429832010202518,44411146.87477373,0.0,6906046.45864086 
 01/29  05:00:00,-4.0,-4.3714564286164395,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.61394631993674,18.318622963135404,20.974476472448764,20.850919108433853,22.199616550978686,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,67775.06427252783,1.1709157097912928,27.247722693286843,34.99968603154173,26.81574606394035,28.35990037412691,20.69643284269922,0.0,11659.725854304925,300.4663768068877,29.754416108224618,1.1709157097912928,43.599999999999994,1.1709157097912928,45404016.548906185,0.0,6906046.45864086 
 01/29  06:00:00,-4.0,-4.154440616347361,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00022933394268,19.496531844121748,22.000098274484305,21.999686556696318,22.00010893994707,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,83748.32849563035,1.3033758445153427,16.015118039662454,27.500596139149064,17.49674553495498,18.05938911788597,17.677234234982897,0.0,38791.21923333521,334.30853101709266,26.558416716098012,1.3033758445153427,43.59999999999999,1.3033758445153427,45588362.3591517,0.0,6906046.45864086 
 01/29  07:00:00,-3.4166666666666665,-3.641705992093763,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999568217024677,21.55830308426589,21.99990699928639,21.98519177136211,21.999746107117332,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,109725.28672169556,2.202335708717651,15.155381336228286,14.59139898384421,16.58354241997947,17.133172581823914,16.35418934991757,38057.512265937934,63287.62156050696,565.3536201127346,31.079491118460492,2.202335708717651,43.00208333333333,2.202335708717651,53434163.856214605,7076571.42857143,6906046.45864086 
 01/29  08:00:00,-2.4166666666666665,-2.8211638062936637,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999533224562157,21.846074366099003,21.999623647944656,21.999932501880902,22.000743646069598,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99544.42527809732,2.007944718288266,14.557036916377868,12.864529458928983,15.752898155771163,16.27815048342344,15.494543988354643,36823.56967638935,59715.7294873528,515.2912922934577,30.11883896922421,2.007944718288266,41.97708333333333,2.007944718288266,84975375.20783074,7076571.42857143,27624185.83456344 
 01/29  09:00:00,-1.4166666666666667,-1.8425425533150233,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000085177243175,21.99964710618546,22.000060367910162,22.000584374470364,22.000792981856545,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89601.23035434859,1.3269146871862711,14.011795062526575,11.546318362401331,14.744340097661185,15.35901628749305,14.559563842465693,35629.302200804,52104.172957432755,340.0197589139409,24.737220908080783,1.3269146871862711,40.952083333333334,1.3269146871862711,102561408.2579909,7076571.42857143,55248371.66912688 
 01/29  10:00:00,-0.4166666666666667,-0.8642715538006431,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00024594030978,21.9999423123927,22.00054509201263,22.000473812359044,22.000739824139696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69853.02980599641,0.9709720862680666,13.291914393207746,10.397554447211483,12.942141098265884,13.636933831116934,13.19982512884124,34137.1442659416,37796.14417881275,248.68119464718362,22.718564401277707,0.9709720862680666,39.927083333333336,0.9709720862680666,176007682.9613265,7076571.42857143,124308836.25553547 
 01/29  11:00:00,0.0,-0.456739774079836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000051592317785,21.999962893934114,21.999811131100078,22.00004077014412,21.998978608389752,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62718.41508259532,0.8792447125222086,12.659038877089829,9.57558519798779,11.510541668185867,12.234043494643673,12.090128234105244,33510.12666215656,33457.690155020166,225.172653322108,22.433493556540185,0.8792447125222086,39.5,0.8792447125222086,177261028.81033158,7076571.42857143,124308836.25553547 
 01/29  12:00:00,-0.5833333333333334,-1.2550789563891132,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99974400230389,22.00016405482444,22.000062820910642,22.000298120538996,22.0027074269782,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57575.95215820094,0.7727168187017789,12.167871447996683,8.905388487370416,10.5561416755883,11.268263250990566,11.602746719265594,34378.90026561255,28931.57662794043,197.88322938104332,22.269689262396884,0.7727168187017789,40.09791666666667,0.7727168187017789,179590391.24129412,7076571.42857143,124308836.25553547 
 01/29  13:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00020070197819,22.000169852492476,21.99992712221116,22.000171794886985,22.00827896408497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80779.12714182817,1.2118576594336845,11.839826627206127,8.47842676859964,10.03191424367193,10.715923232104496,11.511024726444901,35000.03420814136,27603.508122272022,310.5139750748969,24.577152933162605,1.2118576594336845,40.525000000000006,1.2118576594336845,180766398.6641684,7076571.42857143,124308836.25553547 
 01/29  14:00:00,-1.0,-2.0480660777275905,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00009649474259,21.999977848183235,21.99989926964177,22.000193151150555,21.998661526976033,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78958.62889593218,1.192395881562934,11.661630815822038,8.229023148276987,9.798084683616365,10.48813430559017,11.449101416466194,34990.37712830232,26466.949489407576,305.53499726102774,24.67995867873906,1.192395881562934,40.525000000000006,1.192395881562934,180558878.4411058,7076571.42857143,124308836.25553547 
 01/29  15:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000231668493637,21.99987470116434,22.000039652672143,22.000001967459962,22.003045336810583,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76801.44214296462,1.1612351953883329,11.599871811318499,8.110440009847453,9.721000555433925,10.42638253636243,11.40345721381072,34983.976123726265,25371.63622266056,297.5518831141485,24.69918336301626,1.1612351953883329,40.525000000000006,1.1612351953883329,178897690.27984715,7076571.42857143,124308836.25553547 
 01/29  16:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999809342206277,21.99988893382891,22.00004500659448,21.99958532418187,21.99972800367792,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74633.11190522379,1.1346216885538443,11.560838225252956,7.9803648153291915,9.953260129757169,10.694856853259191,11.783766115391238,34983.67618190994,23186.377107851527,290.73852258962165,24.78453503782303,1.1346216885538443,40.525000000000006,1.1346216885538443,182919640.2986713,7076571.42857143,124308836.25553547 
 01/29  17:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000092094143962,21.99997344503086,22.00043263550175,21.999793645451565,22.001643717800913,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78225.7188347946,1.1947057488651702,11.58262952613889,7.951812859445745,10.25391318614674,11.026886627729146,12.226022863828577,34983.9096671511,24972.570365586624,306.13992386722884,24.856645010346853,1.1947057488651702,40.525000000000006,1.1947057488651702,207070213.31350598,7076571.42857143,124308836.25553547 
 01/29  18:00:00,-1.0,-1.9829596577417012,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999883192597235,22.000004242371208,22.00029938367254,21.99964148177759,22.002611214465656,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81496.25448922963,1.2438140537668934,11.597086332403562,8.020364005514162,10.46848167968308,11.258511909711176,12.292112227161729,34993.24796884943,27767.43558103419,318.72297451882736,24.84654621533025,1.2438140537668934,40.525000000000006,1.2438140537668934,207297390.75871366,7076571.42857143,124308836.25553547 
 01/29  19:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999863026506205,22.00003768448802,21.999986060044634,22.00018978570637,22.00122463391865,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59483.83931149555,0.787775063420225,11.696636403533866,8.309461253409564,10.78643582556372,11.624105408565702,12.346377748823862,34999.59954579776,30464.716690289544,201.74872995888697,22.46293399495067,0.787775063420225,40.525000000000006,0.787775063420225,150881811.31983438,7076571.42857143,69060464.58640862 
 01/29  20:00:00,-0.4166666666666667,-1.4976456930707143,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999869207346737,22.000133476243033,21.999724185656785,21.999354279363377,21.999404589843547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64046.20791765419,0.8738854114250026,11.719244880916612,8.470866083105298,11.01710524957172,11.794840281969329,12.482565516324781,34111.85994522849,33583.434216761765,223.79780310235992,22.391246764588384,0.8738854114250026,39.927083333333336,0.8738854114250026,141153195.44209102,7076571.42857143,69060464.58640862 
 01/29  21:00:00,0.0,-1.033203007696499,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00000453877337,21.999716973860373,22.000251934211025,22.00010126790437,21.999190516383113,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58962.419829430444,0.8254449415321666,11.637229254196503,8.531097507907539,11.09964553547825,11.85629177914757,12.306396210238871,33486.64985295543,32468.584606128545,211.39344765685618,22.411293674543472,0.8254449415321666,39.5,0.8254449415321666,140944513.99784976,7076571.42857143,69060464.58640862 
 01/29  22:00:00,0.05833333333333333,-0.5710055570939158,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.37034666398309,20.643398393673976,19.04271469620695,18.65615009618629,18.450183100898965,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.011367089650747,13.545936803864512,26.861103875766087,30.515031622087267,31.933853412531278,0.0,0.0,0.0,22.392845182755664,0.0,22.392845182755664,0.0,65040488.757288426,0.0,27624185.83456344 
 01/29  23:00:00,0.21666666666666667,-0.4598898609823232,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.803543763940628,19.496774159790846,17.376721357141637,16.864856924555976,16.91494102676558,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.52834570640723,19.83941281662381,41.30594860709582,46.77581855357899,47.05464955058523,0.0,0.0,0.0,22.392845182755664,0.0,22.392845182755664,0.0,44384924.033200786,0.0,6906046.45864086 
 01/29  24:00:00,0.5333333333333333,-0.05464883493588848,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.338334153896984,19.134932327148366,16.854446303505185,16.318561084790655,16.218120246975122,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.76434611570144,22.788158655938577,47.6763601685664,53.57631170102204,55.573119318449535,0.0,0.0,0.0,22.392845182755664,0.0,22.392845182755664,0.0,44384932.84077522,0.0,6906046.45864086 
 01/30  01:00:00,0.7583333333333333,0.14645379548439516,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.965473366446464,18.91161692682959,16.430886394188054,15.887328658399554,15.687700033192485,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3.9818285722984776,0.000058471481295897095,46.828998420052706,24.82143533461405,52.6593876048542,58.68793456023685,61.76813975481978,0.0,0.0,0.014974254768470354,22.392225863660638,0.000058471481295897095,27.824744010725997,0.000058471481295897095,44384994.89709146,0.0,6906046.45864086 
 01/30  02:00:00,0.9166666666666666,0.15240357558169274,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.732287087262538,18.74213318261152,16.160000462690757,15.610743754078982,15.560047739206079,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,39.91053129455792,0.0005899823368809299,49.679473266245566,26.532432484353777,56.17275576514825,62.237671862271014,64.26519352846628,0.0,0.0,0.1510901714726353,22.360329470573234,0.0005899823368809299,38.56041666666666,0.0005899823368809299,44322924.89159926,0.0,6906046.45864086 
 01/30  03:00:00,1.175,0.4016874722852371,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.604585496912236,18.62080075619678,16.009687673718574,15.560010409253808,15.560087250873671,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,206.73208288518438,0.0030667151595130844,51.45470003724495,27.86169349013257,58.34046604057969,63.61242387012556,65.13791485264703,0.0,0.0,0.7853242654857909,22.171857516409982,0.0030667151595130844,38.295625,0.0030667151595130844,44387775.24330784,0.0,6906046.45864086 
 01/30  04:00:00,1.4166666666666667,0.6348538430961884,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.417292444645714,18.494992487964723,15.80149979069141,15.559979218664267,15.559927706780002,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,461.6312392668189,0.006727056492595006,53.56475707100176,29.167526376341385,60.77890968612905,64.30167596978227,65.72039279519653,0.0,0.0,1.7224476621230742,21.656612646296324,0.006727056492595006,38.047916666666666,0.006727056492595006,44391150.294273816,0.0,6906046.45864086 
 01/30  05:00:00,1.5,0.7152497675900601,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.354397005011464,18.378009769030218,20.568637440782567,20.244078219910342,22.20869560477175,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,44905.04330605281,1.186063956944589,25.284500323572455,30.308382439008188,25.696507788340526,28.758193806536287,17.624098239841107,0.0,0.0,304.27059946507273,28.91553498467158,1.186063956944589,37.96250000000001,1.186063956944589,45480259.201004855,0.0,6906046.45864086 
 01/30  06:00:00,1.4416666666666667,0.6589732529348492,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.89381488253608,19.567403124688344,21.991585369342975,21.80831201781291,22.000324289863077,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,63631.06659752076,1.7308016205009664,14.599301500153132,24.01549948626993,15.07400355250457,16.75767230169595,15.181348079746726,0.0,26250.789880613167,444.0563890932822,29.33253776139361,1.7308016205009664,38.02229166666667,1.7308016205009664,45920924.254566565,0.0,6906046.45864086 
 01/30  07:00:00,1.2833333333333334,0.2588562342728575,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.943947325341597,21.533234879821,21.894344976359573,21.602698334850924,22.000112317883833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,87842.51407388622,2.6069802739537025,13.530001243663124,12.761557656343902,14.747138221133582,16.75433611564112,14.133745550255375,30928.21588148642,49058.808509514616,669.0206866009539,30.117785432234722,2.6069802739537025,38.18458333333333,2.6069802739537025,53807366.6330754,7076571.42857143,6906046.45864086 
 01/30  08:00:00,1.3166666666666667,0.36157335861838963,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000257767982173,21.841317210581135,21.999356022784614,21.863940327301833,21.999816111279998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83965.7478306742,2.221268164877055,12.913911774612615,11.265237894751317,13.71334533665167,15.100482565182071,13.587047285319445,31173.177449190305,48411.0007885116,569.8705461198607,29.10660054887454,2.221268164877055,38.150416666666665,2.221268164877055,85171916.06850769,7076571.42857143,27624185.83456344 
 01/30  09:00:00,1.75,0.9563992205349342,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00034619550142,21.999499510624286,21.99980876064424,22.000098377599475,22.000071394697855,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75440.24927246226,1.337946044486415,12.431001557706841,10.1138600552772,12.888075152350359,13.611853942895936,12.902013703655705,30844.34122351509,42064.95210759625,342.79660940876687,24.140757945980795,1.337946044486415,37.706250000000004,1.337946044486415,97818760.46610184,7076571.42857143,55248371.66912688 
 01/30  10:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999928000198874,21.999854240676843,21.99996533823845,22.00022725237288,22.001023332729204,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57396.86978902472,0.920204452397793,11.761536511887444,9.099994284217507,11.634556339768418,12.398734477811969,12.19835420578258,30481.5545485425,28877.269342110434,235.66762324110888,22.520961601281133,0.920204452397793,37.45000000000001,0.920204452397793,175922994.65136796,7076571.42857143,124308836.25553547 
 01/30  11:00:00,2.1750000000000003,1.1448165130500039,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000475614856228,21.9999175883496,21.999734953683532,21.999718140729158,22.002641820420752,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52643.51683395859,0.8431804427963958,11.271027076813082,8.488367144181538,10.737487279900094,11.534309096240195,11.73091507335218,30208.963737343598,25649.559998098917,215.93149815118684,22.335235875382452,0.8431804427963958,37.270624999999995,0.8431804427963958,177219306.2255634,7076571.42857143,124308836.25553547 
 01/30  12:00:00,2.7083333333333335,1.4917923037072336,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00026945868864,22.00003497849724,22.000031841084645,22.00003870675438,22.000216436728067,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44644.89466746367,0.7373010152508526,10.929848988164759,8.021097540452331,10.111104593024335,10.877418673444955,11.316719745038592,29397.916919257783,19967.24843845038,188.8124192195987,22.241726072751593,0.7373010152508526,36.723958333333336,0.7373010152508526,179558695.77665693,7076571.42857143,124308836.25553547 
 01/30  13:00:00,3.0,1.767893130584665,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000191498743813,22.00008243228019,22.000039760690253,22.000070627142833,21.90641151178151,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61630.50978838337,1.4351250065006218,10.633317405651466,7.636052826963687,9.6165469316666,10.351310781256773,11.377939480829747,28957.82831370433,17822.639580766005,367.87806628630705,26.151966219537332,1.4351250065006218,36.425,1.4351250065006218,180974125.36274084,7076571.42857143,124308836.25553547 
 01/30  14:00:00,3.5833333333333335,2.080318356059618,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000058482963308,22.00007675726557,22.00000469814903,22.000242466602998,21.86925972157002,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56093.54100341242,1.4003348867614596,10.40459139377941,7.374988670638619,9.27498866029386,9.99535949649377,11.334249523580162,28068.013146040048,15817.141504410933,358.9695249318561,26.243334444512815,1.4003348867614596,35.827083333333334,1.4003348867614596,180817181.7708972,7076571.42857143,124308836.25553547 
 01/30  15:00:00,4.0,2.297673798275797,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000019557577584,22.00001088853224,22.00009593923915,22.000003224219245,21.81246883593269,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52908.35898139261,1.3688109556260424,10.219273798163663,7.1801422606018805,9.013155972207032,9.724611398283448,11.390819323156881,27432.3934831869,14169.534675429606,350.87939135482185,26.15143217174381,1.3688109556260424,35.400000000000006,1.3688109556260424,179105068.95521083,7076571.42857143,124308836.25553547 
 01/30  16:00:00,4.0,2.297673798275797,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999770516360567,22.000052904574375,21.999981487269967,21.999966261612347,21.81991426202031,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49692.18018267382,1.3097630172071655,10.076570212659975,6.998325908608713,8.838094199221283,9.544819254264238,11.314318088632128,27432.31086903762,11824.034232465134,335.7592109009551,26.321978988952733,1.3097630172071655,35.400000000000006,1.3097630172071655,183076121.58281282,7076571.42857143,124308836.25553547 
 01/30  17:00:00,3.4166666666666665,1.992021578111096,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999893895863455,22.00002416482054,21.999964646687715,22.000280288421266,21.874158697267603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52318.47417012564,1.314966038840619,9.9909064494643,6.898600041162048,8.792059059558596,9.50130613755771,11.177424851370958,28322.253665400276,13365.008113545262,337.10754465243286,26.476466067076743,1.314966038840619,35.99791666666667,1.314966038840619,207188612.8378115,7076571.42857143,124308836.25553547 
 01/30  18:00:00,2.591666666666667,1.3813386435345034,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000003485207102,21.999942661236318,21.999958238170922,21.99991113379752,21.970280732172117,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57572.5625452084,1.3525711481262561,9.95141544885211,6.913365677403962,8.860616092108721,9.581958554171003,10.968066118218005,29573.846947307222,16931.43134411224,346.7659172485665,26.658612866860707,1.3525711481262561,36.843541666666674,1.3525711481262561,207399000.33111268,7076571.42857143,124308836.25553547 
 01/30  19:00:00,2.066666666666667,0.8841670198956292,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00032107950552,22.000018162385924,22.00015998742208,22.00023280351378,22.001939339109498,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41893.06934336818,0.6749679315132365,10.114458773329119,7.210958014990678,9.241697004651165,9.993228846387469,11.074234162793589,30366.40820018375,20695.769373470717,172.86200251276068,22.54963058803781,0.6749679315132365,37.38166666666667,0.6749679315132365,150778325.54973137,7076571.42857143,69060464.58640862 
 01/30  20:00:00,1.6083333333333334,0.6652703527425569,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000268146061092,22.000125859363422,22.000214892819603,22.00018425121866,22.0013989335244,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50254.184797033835,0.768364031541492,10.284868213697642,7.458199593644008,9.669640476259472,10.384996028147143,11.280738862602014,31066.914326416663,25686.232034708653,196.76544490243245,22.204571260971274,0.768364031541492,37.85145833333333,0.768364031541492,141056230.74049672,7076571.42857143,69060464.58640862 
 01/30  21:00:00,1.1666666666666667,0.6027081934537619,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999790325174988,21.999845228490475,21.99985245181955,21.999943797459995,22.000237164636513,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48198.638189112964,0.7167870129761694,10.370051322580403,7.621734680052893,9.934308496454555,10.637342293817708,11.218302098286864,31747.150357328635,26553.01846290493,183.55800522834625,22.21792937745309,0.7167870129761694,38.30416666666667,0.7167870129761694,140844623.8080302,7076571.42857143,69060464.58640862 
 01/30  22:00:00,0.7083333333333334,0.30264902712038366,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.87683296960068,20.9082775235428,19.527249732262575,19.109465492510154,18.94280185653696,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.04226780803439,11.21382497085989,21.861141285650252,25.427442144600565,26.79133592010196,0.0,0.0,0.0,22.22118503670359,0.0,22.22118503670359,0.0,65040485.67949441,0.0,27624185.83456344 
 01/30  23:00:00,0.3833333333333333,-0.028216122452900363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.569874033788103,19.940146048626914,18.0645987254147,17.50350954645251,17.597177729722446,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.378461977727238,15.891297368244544,33.43105130904391,39.016744848981084,39.26144020352715,0.0,0.0,0.0,22.22118503670359,0.0,22.22118503670359,0.0,44384910.97238306,0.0,6906046.45864086 
 01/30  24:00:00,0.3,0.13094836877609156,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.078012230120702,19.585025187855067,17.485990828554407,16.90664871257081,16.864515216011657,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.31506390345809,18.393246021325872,39.87568589777784,46.04348110123092,47.79186586104053,0.0,0.0,0.0,22.22118503670359,0.0,22.22118503670359,0.0,44322364.29455064,0.0,6906046.45864086 
 01/31  01:00:00,0.3,0.023913461085637373,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.681572768186744,19.336935082578492,17.02728515662672,16.440569220249046,16.298387258720627,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.465020337406806,20.399935330868683,45.18125247147962,51.62899231764083,54.50947660668234,0.0,0.0,0.0,22.22118503670359,0.0,22.22118503670359,0.0,44384928.01443362,0.0,6906046.45864086 
 01/31  02:00:00,0.125,-0.07260264212939753,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.3885006732447,19.14200041264443,16.698011342223314,16.10455344091422,15.894710514823048,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.79311497355467,22.140896018830755,49.27587408610492,55.86886576772087,59.43101195964318,0.0,0.0,0.0,22.22118503670359,0.0,22.22118503670359,0.0,44384932.75662693,0.0,6906046.45864086 
 01/31  03:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.202387415792582,18.974868793678922,16.467590750691986,15.865530078324218,15.629138740920743,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.268160664325904,23.774953269800026,52.51364514067555,59.200694772628566,62.985945116397374,0.0,0.0,0.0,22.22118503670359,0.0,22.22118503670359,0.0,44384937.4782164,0.0,6906046.45864086 
 01/31  04:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.149791494762024,18.85497177310106,16.375261985566244,15.759012183358058,15.562033652755241,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,11.545863098123872,0.00015977075810238547,45.50228729914077,25.09862656192334,54.311633475959354,61.11724108687432,64.57718216473744,0.0,0.0,0.04091474924187765,22.215331507045374,0.00015977075810238547,36.620197506117265,0.00015977075810238547,44322523.432847485,0.0,6906046.45864086 
 01/31  05:00:00,0.0,-9.864776728270871e-7,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.13836426860866,18.740201201770535,21.16934956546442,20.85801750058457,22.22188646168394,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,42373.72621961041,0.9321405654455893,19.284423573240286,26.266244453649033,20.756134678404226,23.950998602566255,17.004386296855305,0.0,0.0,239.11293976624188,28.091069129059704,0.9321405654455893,39.5,0.9321405654455893,45245693.28937898,0.0,6906046.45864086 
 01/31  06:00:00,0.0,-0.265849870473656,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00002513462165,19.927777369453796,21.999903628923818,22.000002710999542,22.000160315759302,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,56005.13249269277,1.0243386172805289,13.133856933671352,20.64581859754586,14.159193131730575,14.860478277065093,14.768100061248555,0.0,24564.550345539512,262.60327196768634,25.032405381782894,1.0243386172805289,39.5,1.0243386172805289,45267691.354665525,0.0,6906046.45864086 
 01/31  07:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000173621534703,21.860459579076274,21.99975154718368,21.999992764813836,21.99981880114802,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,89460.68996522715,2.0424206758492356,12.684046500461378,10.822921524292829,13.730509414894108,14.311528922381578,13.879717335270165,33307.98229477797,52182.831157777364,523.9741162748769,29.02328646796666,2.0424206758492356,39.5,2.0424206758492356,53347729.834542856,7076571.42857143,6906046.45864086 
 01/31  08:00:00,-0.5833333333333334,-0.7695420692738973,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.9996316615906,21.999787796058488,21.99965119781353,21.999199866103755,22.000268155030074,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81210.4121083289,1.2267542990567677,12.428661289222042,10.103520250273185,13.364586293698826,14.012771165916826,13.449927913972054,34387.98090128097,48472.23537476285,314.3089461385886,24.175854698216543,1.2267542990567677,40.09791666666667,1.2267542990567677,84251958.77813096,7076571.42857143,27624185.83456344 
 01/31  09:00:00,-1.0,-1.2531671823308153,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999649573915548,21.999950967623693,21.999571169560895,21.999241649975914,21.998528676833363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78107.10904836684,1.0645201434332463,12.183794671762842,9.785865836326337,12.822261814402033,13.490731997769158,13.312747998573373,35022.91273830373,43373.943952538204,272.65643551585066,22.968256017577065,1.0645201434332463,40.525000000000006,1.0645201434332463,97498124.10066642,7076571.42857143,55248371.66912688 
 01/31  10:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000244735322113,22.000145054258414,22.00009534313894,22.00003013903867,21.998681718821516,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58782.637408547824,0.7716245085705365,11.70094014266696,8.991605256257833,11.177601003444485,11.932753959944158,12.159717257129122,35015.636987003054,31083.121825684517,197.60495440641515,22.295018867748805,0.7716245085705365,40.525000000000006,0.7716245085705365,175810093.6229048,7076571.42857143,124308836.25553547 
 01/31  11:00:00,-0.3583333333333334,-0.8079920114217942,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99972179298373,22.000047443630567,21.999870438599654,22.000198301763103,22.001195014415558,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49227.854116475915,0.6642005530628148,11.300083500912194,8.414014029771723,9.455771742966467,10.187955957415037,10.32870096664295,34049.41128243988,26495.91792897893,170.0885900580228,22.14786102899512,0.6642005530628148,39.86729166666667,0.6642005530628148,177103447.5118747,7076571.42857143,124308836.25553547 
 01/31  12:00:00,0.6833333333333332,0.2112500890545701,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999923218807492,22.000190443073503,22.000006544962986,22.000097610093405,21.99998941388962,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37130.93520350068,0.5312750412520718,10.904671287003822,7.842908752357549,8.156710996040315,8.814701864014326,8.853024575183168,32480.21620643701,19161.776465239072,136.04715158361583,22.091595385057882,0.5312750412520718,38.79958333333334,0.5312750412520718,179369740.30130133,7076571.42857143,124308836.25553547 
 01/31  13:00:00,1.3916666666666666,0.9130815206908963,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999815349032858,21.99983911687063,21.99996589346561,21.999783846513008,21.99804854572601,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54101.450251784445,0.978756071160702,10.539785258764438,7.385121708319879,7.6511580895911235,8.273498750016875,8.466167980054093,31411.407283168865,16026.08446856105,250.80333130162327,24.84960398285683,0.978756071160702,38.07354166666667,0.978756071160702,180553830.16972333,7076571.42857143,124308836.25553547 
 01/31  14:00:00,1.6583333333333332,0.9597784390305457,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003246619212,22.000083943720025,21.999916839016233,21.999938267945154,21.999406313892223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51714.253754140176,0.9918731283799506,10.2775890344487,7.107652541345807,7.532421151769097,8.160864238300958,8.639004792883071,31000.997264229256,14747.967820832368,254.19651946839136,25.323757534766454,0.9918731283799506,37.80020833333333,0.9918731283799506,180441096.4135015,7076571.42857143,124308836.25553547 
 01/31  15:00:00,1.6416666666666666,1.0404283616571022,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999962509866574,21.999839417169706,21.999980255289298,21.999988571930032,21.996433379698008,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51499.42104841602,0.9969281785555721,10.112366706295488,6.944543459837566,7.580579330425223,8.23242703074223,8.9052237933033,31029.720352535394,14217.252792098587,255.50150498746416,25.45617289014548,0.9969281785555721,37.81729166666667,0.9969281785555721,178686071.70721716,7076571.42857143,124308836.25553547 
 01/31  16:00:00,1.4833333333333334,1.0632020861451013,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999985375724048,21.99988849096718,21.9999220068041,22.00011610484052,21.99473592488447,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51645.548943254835,0.9974162378983341,10.01217473314676,6.8050597955464385,7.859018686124337,8.573016972517122,9.499609052892366,31275.530140694522,12953.469766731563,255.636235245447,25.58974391693759,0.9974162378983341,37.97958333333333,0.9974162378983341,182794420.97304922,7076571.42857143,124308836.25553547 
 01/31  17:00:00,1.1666666666666667,0.7524592188576583,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998789064274,21.999928440097293,22.00008939818043,21.999757482615767,22.001949438873385,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55714.235378946796,1.0474286512636575,9.978599949444401,6.761049514323719,8.09817493641696,8.837542544052505,10.092698956280856,31753.36927237966,15093.75481767999,268.45326830190737,25.576278898684723,1.0474286512636575,38.30416666666667,1.0474286512636575,207010858.8257311,7076571.42857143,124308836.25553547 
 01/31  18:00:00,1.0,0.34675257043112606,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999755992208822,22.000200175874113,21.99977798277732,21.999474419524034,22.008911791545998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59855.453386826855,1.1007197333827448,9.97445221640247,6.818849251821433,8.309762923314295,9.063252944380542,10.490566555659505,31995.135928235297,18231.49420385426,282.10265765885123,25.462981875392746,1.1007197333827448,38.474999999999994,1.1007197333827448,207166832.59374982,7076571.42857143,124308836.25553547 
 01/31  19:00:00,0.8250000000000001,0.02220722496915058,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999800746106427,22.00015091797187,22.00015339279763,22.000015347797113,22.001421385526015,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42749.70038873997,0.6296472930170465,10.143927047362679,7.129730977827966,8.797276095893851,9.552426518292178,10.8631398947633,32253.459432434156,21655.010577364494,161.25049570836836,22.428203416041473,0.6296472930170465,38.654375,0.6296472930170465,150737003.97195953,7076571.42857143,69060464.58640862 
 01/31  20:00:00,0.6416666666666667,-0.22912127331238585,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999569769175707,22.000084789606955,21.99985181977428,22.00032597017021,21.999917641296694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51670.828826398385,0.7418629262142321,10.31732124732264,7.384192799842116,9.307492887388753,10.030314200331453,11.196497720944608,32528.06767172254,26627.37765484599,189.9778421112377,22.180250524717156,0.7418629262142321,38.84229166666666,0.7418629262142321,140962751.86937374,7076571.42857143,69060464.58640862 
 01/31  21:00:00,0.5416666666666666,-0.47431985308175934,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000020014196934,22.000192186460826,21.999978922053742,22.00020380532389,22.00047814562016,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49884.610744237514,0.7134658960433237,10.442442685603448,7.589205286391835,9.707706392457341,10.42746726180283,11.277968805310595,32673.080990858853,27254.674595102453,182.7075416682329,22.218409299892187,0.7134658960433237,38.94479166666667,0.7134658960433237,140839852.5925689,7076571.42857143,69060464.58640862 
 01/31  22:00:00,0.44166666666666665,-0.7091101462768127,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.671533177609717,20.905256646307585,19.436944925962376,19.02163596469531,18.807160997188287,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.379609906793714,11.226742975184493,22.154351022350472,25.797707199088517,27.88594896243733,0.0,0.0,0.0,22.22872757473148,0.0,22.22872757473148,0.0,65103021.68469142,0.0,27624185.83456344 
 01/31  23:00:00,0.39999999999999997,-0.9015274782521455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.223426309186646,19.93789045607818,17.911609389927325,17.35470270762617,17.361488019174796,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.23695728266534,15.971071929931343,34.57729212644876,40.261349015522306,41.62663585728931,0.0,0.0,0.0,22.22872757473148,0.0,22.22872757473148,0.0,44384918.82687238,0.0,6906046.45864086 
