Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 01/31  24:00:00,0.34166666666666673,-1.0636448634137683,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.73211657461615,19.574806549452788,17.339929025424922,16.76099534325478,16.64060500926436,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.683655243823274,18.649323653302606,41.43684601062026,47.7153080913115,50.520097162027724,0.0,0.0,0.0,22.22872757473148,0.0,22.22872757473148,0.0,44322368.51395436,0.0,6906046.45864086 
 02/01  01:00:00,0.18333333333333335,-1.2639488272949437,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.41856812562822,19.347454788577284,16.96480718827464,16.375776211290297,16.155793556152116,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.51030922671071,20.644338498405887,46.35829677093019,52.89921681054645,56.7888640489123,0.0,0.0,0.0,22.22872757473148,0.0,22.22872757473148,0.0,44384932.82876909,0.0,6906046.45864086 
 02/01  02:00:00,0.09999999999999999,-1.3975142056701164,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.180197394575092,19.16905807034352,16.673789816230535,16.077032161321608,15.791440202221962,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.55775636929432,22.351224203857452,50.30098951230554,56.97302126802676,61.485132048312146,0.0,0.0,0.0,22.22872757473148,0.0,22.22872757473148,0.0,44384936.71397447,0.0,6906046.45864086 
 02/01  03:00:00,-0.075,-1.5461950957393533,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.960933692568926,19.005459385352705,16.397937556762965,15.795185375650554,15.567558797036078,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,19.354059238111958,0.00026568620448486573,47.387178485321776,24.000646745135864,54.024405901250596,60.74585075944032,64.78533465667458,0.0,0.0,0.06803803533690019,22.219910721898568,0.00026568620448486573,36.706871262455245,0.00026568620448486573,44385186.568268016,0.0,6906046.45864086 
 02/01  04:00:00,-0.375,-1.7996175389324565,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.739137878569952,18.82912859988439,16.121116408309458,15.572931615528157,15.560006782160302,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,172.8187427990869,0.0023144364711916578,50.24038091051093,25.81328397689948,57.660868530795774,63.920221928576886,66.0874298178885,0.0,0.0,0.5926700816595033,22.110390690443392,0.0023144364711916578,39.884375,0.0023144364711916578,44324514.503877275,0.0,6906046.45864086 
 02/01  05:00:00,-0.6749999999999999,-2.0448096814055234,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.932058660998113,18.703731946226004,21.065024911352662,20.76930200295652,22.203141584698987,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,45508.11559642345,0.9902548644219946,21.598133095523576,27.09121860280611,22.48105463714837,25.622429936189807,18.098912743019564,0.0,0.0,254.06062907108958,28.808737666246817,0.9902548644219946,40.191875,0.9902548644219946,45299511.67369603,0.0,6906046.45864086 
 02/01  06:00:00,-0.9166666666666666,-2.1802069328252975,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99978723165256,19.780015028043554,22.000305138980412,22.000068469372824,21.99999457933205,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,62934.22083576618,1.1616666377681348,13.871833827334315,21.71534677258931,14.998359488234271,15.742076748028879,15.721160271637565,0.0,28201.9893030696,297.89765998132384,26.002912802011945,1.1616666377681348,40.439583333333324,1.1616666377681348,45394751.702474825,0.0,6906046.45864086 
 02/01  07:00:00,-1.0,-2.211234232204745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999750462417296,21.980995845534522,22.00046292008881,21.999829380403202,22.000062543651964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,92409.1697519204,1.8802598806914304,13.391988408588277,10.774456044468856,14.48621470502138,15.130867726826004,14.745983931658214,34955.08406922922,54170.38018321144,482.33806139797065,28.594855130758248,1.8802598806914304,40.525000000000006,1.8802598806914304,53197840.494154535,7076571.42857143,6906046.45864086 
 02/01  08:00:00,-1.0,-2.211234232204745,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999916963701548,21.999787983139303,21.999625607335304,22.000339014354314,22.000122737949127,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82024.46042564939,1.1623776436706361,13.101366609803861,10.449487950404768,14.038627135899196,14.70793624516802,14.211385417446964,34983.76627840954,47881.22965210525,297.768797441795,23.633304084171098,1.1623776436706361,40.525000000000006,1.1623776436706361,84192464.55749846,7076571.42857143,27624185.83456344 
 02/01  09:00:00,-1.0,-2.211234232204745,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000107001432394,21.999709110796047,22.000307378570785,21.999644408058675,22.001896112311687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77181.97540231778,1.0476358263684002,12.808216097246882,10.104167772322606,13.463158438291968,14.162467272335299,13.886738291465845,34983.20336121798,42114.542027353156,268.327223596726,22.897758040315463,1.0476358263684002,40.525000000000006,1.0476358263684002,97488407.85135007,7076571.42857143,55248371.66912688 
 02/01  10:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001096855733,22.000212690082957,21.99982354619985,21.99995589861474,22.001252905926076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60647.939448300465,0.7974282110089254,12.276599000895152,9.276054599229232,12.297604165721573,13.095903202355819,13.280808675378678,34984.24564379053,30444.991700606988,204.21448988918542,22.3276500807883,0.7974282110089254,40.525000000000006,0.7974282110089254,175875084.07839072,7076571.42857143,124308836.25553547 
 02/01  11:00:00,-1.0,-2.211234232204745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000061428136615,21.99997000380571,21.999853233183867,22.000094129657445,22.000565320121314,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54590.42806802646,0.7121695981075513,11.885949012491785,8.74101122366624,11.260371924613478,12.110347990837731,12.502399014395188,34984.11678976929,27217.964648487425,182.37421521399583,22.186393350565837,0.7121695981075513,40.525000000000006,0.7121695981075513,177099429.32458952,7076571.42857143,124308836.25553547 
 02/01  12:00:00,-0.4166666666666667,-1.6641582213653516,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999973731623523,22.000074919962483,22.000196605523623,21.99974392575959,22.000641813697058,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45586.19640516236,0.6121015531625261,11.579356300268955,8.28596053574944,10.549700154415255,11.354065240201743,11.9017841932788,34105.092280748526,21396.43822959463,156.7457784636517,22.114189566246456,0.6121015531625261,39.927083333333336,0.6121015531625261,179445139.43384123,7076571.42857143,124308836.25553547 
 02/01  13:00:00,0.0,-1.2735352082569318,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000035867528492,22.000052001291923,21.999969517558316,22.00002201206023,21.99608686108108,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67190.7324425459,1.1054571633957246,11.292359169430481,7.894181967063936,10.106669178641232,10.892698110776118,11.74709161334591,33477.51207381858,19581.980718457715,283.27799325845876,24.9568449702318,1.1054571633957246,39.5,1.1054571633957246,180671828.66075754,7076571.42857143,124308836.25553547 
 02/01  14:00:00,0.0,-1.033203007696499,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00022140099958,22.00007955250719,21.999864755949456,21.99962060639714,21.99599698914983,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65687.46364457054,1.0947605549949084,11.058960382270845,7.6141676915500796,9.740255450803645,10.512974159230536,11.456700283955142,33486.98059313057,18867.792350291886,280.55010677512547,25.142200506339574,1.0947605549949084,39.5,1.0947605549949084,180537029.4883968,7076571.42857143,124308836.25553547 
 02/01  15:00:00,0.0,-1.101738209484396,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000250541028848,22.00004206347106,22.000177482433468,21.999831685588813,22.007588551991432,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64081.83300959235,1.0722397932829868,10.866235389273585,7.4006884969341415,9.423084230343187,10.184371633685664,11.249489770646626,33484.225037724354,18054.106988348827,274.783180750548,25.199209838611026,1.0722397932829868,39.5,1.0722397932829868,178832477.5726818,7076571.42857143,124308836.25553547 
 02/01  16:00:00,0.0,-1.2735352082569318,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000185309023376,21.999972523533177,22.00007362394285,22.000523658315597,22.005249708144287,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61663.53000981101,1.0390833598951412,10.769637966952866,7.2470768787390085,9.37500812841556,10.140976401252564,11.422262033658592,33477.35002029877,16069.096021291218,266.2936996933924,25.299641715525933,1.0390833598951412,39.5,1.0390833598951412,182814464.94395393,7076571.42857143,124308836.25553547 
 02/01  17:00:00,-0.5833333333333334,-1.5888224437427938,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999894000703915,21.999818144126028,21.999894273429206,21.99990069548007,22.005123806187783,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66649.57580349092,1.074769139125406,10.75471893208851,7.191512619274955,9.517618632679865,10.301688940500384,11.662534682377647,34365.24297852879,18479.432219536502,275.4358648765713,25.25648101105727,1.074769139125406,40.09791666666667,1.074769139125406,206980495.89535332,7076571.42857143,124308836.25553547 
 02/01  18:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999715592211874,22.000055371059954,22.00012804464988,22.00032455860835,22.006745391886763,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71678.31218369864,1.1003838915321866,10.775627079376363,7.2542772435790726,9.708628423559725,10.50827768657246,11.80738081824955,34999.63836337244,22064.219733255773,281.97569337490614,24.93777110381966,1.1003838915321866,40.525000000000006,1.1003838915321866,207166977.12547365,7076571.42857143,124308836.25553547 
 02/01  19:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999784265749458,21.999943580708972,21.999823927695136,21.999986573307165,22.00202145195273,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50343.176954994975,0.6638024936303442,10.93517682773817,7.564082779543881,10.091701726255637,10.916591187589814,11.960227381414276,34999.71583210052,24871.863969108195,169.99618675440732,22.386651524977633,0.6638024936303442,40.525000000000006,0.6638024936303442,150768968.48666114,7076571.42857143,69060464.58640862 
 02/01  20:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000053473015583,21.999817812415113,21.999784949782605,21.999430716631462,22.000728788291294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57811.962432193795,0.7551806256921694,11.07785534279799,7.8011022310184375,10.504867695219268,11.297906616619507,12.190471100535591,34999.44254904433,29397.96412725293,193.3896988724688,22.21100634794054,0.7551806256921694,40.525000000000006,0.7551806256921694,141044701.84518212,7076571.42857143,69060464.58640862 
 02/01  21:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011153492412,22.00005694241582,22.000151759170944,22.000276530198665,21.999511815719202,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54330.86842570396,0.7105718795550148,11.150137911407105,7.977274033923552,10.76462034880908,11.566633919647911,12.153053264752005,34999.528861653,29661.16766743724,181.96708412683415,22.233375215501898,0.7105718795550148,40.525000000000006,0.7105718795550148,140839456.44656137,7076571.42857143,69060464.58640862 
 02/01  22:00:00,-0.4166666666666667,-1.4976456930707143,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.656093543894013,20.88350006534553,19.28227455498137,18.872067705741244,18.659575998219413,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.538546774480906,11.81550831266697,24.74043013628409,28.52469430154706,30.28574003396031,0.0,0.0,0.0,22.221450029331564,0.0,22.221450029331564,0.0,65040484.8881214,0.0,27624185.83456344 
 02/01  23:00:00,0.0,-1.2735352082569318,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.14956272783822,19.917650838532325,17.642106762822028,17.09448962000546,17.10805261794795,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.984106220889366,16.684637151406825,38.518072785616425,44.293391300538836,45.227432820161646,0.0,0.0,0.0,22.22145002933156,0.0,22.22145002933156,0.0,44384917.13164051,0.0,6906046.45864086 
 02/01  24:00:00,-0.5833333333333334,-1.5888224437427938,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.56869907145459,19.525137744655186,16.96276888789273,16.39607353551685,16.2831938162369,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.127414410833886,19.545476397496763,46.42877291901477,52.69731059621724,55.1016049193033,0.0,0.0,0.0,22.22145002933156,0.0,22.22145002933156,0.0,44384929.8525906,0.0,6906046.45864086 
 02/02  01:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.17839464769133,19.2656029884125,16.495713721325554,15.92083374547982,15.70988319364137,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3.434240439332887,0.000044879426433254344,44.58804932811531,21.753491243227376,52.19403626078323,58.61394909481759,62.09950060148808,0.0,0.0,0.011492925784821252,22.22102778622371,0.000044879426433254344,25.272041691109635,0.000044879426433254344,44384978.10162543,0.0,6906046.45864086 
 02/02  02:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.903105467296943,19.076383868027985,16.173085465356483,15.608526888887917,15.559936659488129,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,83.42430080601328,0.0010864281665337301,47.94619641856436,23.53543919941158,56.38696285848735,62.70988900921518,65.04141121553788,0.0,0.0,0.27821316671352986,22.180013313981732,0.0010864281665337301,40.525000000000006,0.0010864281665337301,44323381.330590665,0.0,6906046.45864086 
 02/02  03:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.74840234366128,18.93442384946164,15.978766053220816,15.560029275267256,15.560082485116476,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,303.11919284956673,0.003889830511896314,50.19033550954831,25.03281484099752,59.25306671722334,64.36061967251618,66.1747724653432,0.0,0.0,0.9960449603593267,21.902217705112747,0.003889830511896314,40.525000000000006,0.003889830511896314,44388530.78263244,0.0,6906046.45864086 
 02/02  04:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.6566382395546,18.814480477896627,15.851431462491405,15.559994410767624,15.560094128860895,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,446.7409824572614,0.0055864934255845005,51.787278175034515,26.386870570348908,61.343961149036886,65.30024813513121,66.98626946515286,0.0,0.0,1.4303312344143633,21.406761774121975,0.0055864934255845005,40.525000000000006,0.0055864934255845005,44390095.635056,0.0,6906046.45864086 
 02/02  05:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.001485512575588,18.726487056322064,21.0446562049953,20.819023117752106,22.215440562853242,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,45652.28352243508,0.949274061665299,21.652186542896022,27.39078095579863,23.47400161799963,26.021692452175035,18.430742189382,0.0,0.0,243.53720429127648,28.487060901321268,0.949274061665299,40.525000000000006,0.949274061665299,45199071.529103935,0.0,6906046.45864086 
 02/02  06:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999842284654736,19.808312004720253,21.999725825794105,22.00030612822107,21.999405755927565,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,62890.64811002646,1.1565568323480055,14.128550232800626,21.90455115598877,15.462603480168134,16.146290321163743,15.925387281264031,0.0,28144.23388435003,296.58838705518275,25.943651333930955,1.1565568323480055,40.525,1.1565568323480055,45452570.2091078,0.0,6906046.45864086 
 02/02  07:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000302118984152,21.971121818075613,21.999733974744714,21.89505889691816,22.000306425734305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,95600.25531416257,2.1473942561520474,13.629290066097518,10.95812496988083,15.34912928196831,16.428916463937025,15.344592431841663,34955.82403720331,54614.22171139642,551.0409416007979,29.83810313049607,2.1473942561520474,40.525000000000006,2.1473942561520474,53382637.722299255,7076571.42857143,6906046.45864086 
 02/02  08:00:00,-1.0,-1.8205957122894099,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000017916003713,21.99997144961924,22.00021527256119,21.940704108983265,21.998805273419592,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87842.79951225156,1.4130853489159578,13.395056351673022,10.526605032766206,15.178794230380788,16.17612383400724,15.166728676969662,34999.43608720517,49214.38727220928,362.1776617518021,25.637784001644473,1.4130853489159578,40.525000000000006,1.4130853489159578,84424390.48281252,7076571.42857143,27624185.83456344 
 02/02  09:00:00,-1.0,-1.5951960767083229,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99953584639691,21.999746082456525,21.999529540172052,21.99975268712063,22.00158435521139,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83240.12979279888,1.1790619189155433,13.063903102053471,10.129349501401535,14.543022848834886,15.276751727784786,14.711908328483633,35008.57742457999,43572.14454928415,302.0422787795949,23.626817513244855,1.1790619189155433,40.525000000000006,1.1790619189155433,97672430.30320719,7076571.42857143,55248371.66912688 
 02/02  10:00:00,-1.0,-1.6594827903677871,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999925544400995,21.999905578751125,22.000131636973872,21.99957433524443,22.001917243722804,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67013.44456026937,0.8930920364921602,12.525727322603272,9.23941534192983,13.281439843288794,14.12252369956362,14.042986801197445,35006.24982749676,31962.355894295262,228.72656292270167,22.57026650733238,0.8930920364921602,40.525000000000006,0.8930920364921602,175898788.60513797,7076571.42857143,124308836.25553547 
 02/02  11:00:00,-0.4166666666666667,-1.4976456930707143,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99961622793394,21.99990649933206,22.000241036414213,21.99991411060167,21.998793925987684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62151.32127532333,0.8497077938376819,12.173687530777949,8.769880596869662,12.502687993267308,13.293389030453149,13.643981275296355,34111.44993455591,28998.194435845657,217.60805824534282,22.43007185971146,0.8497077938376819,39.927083333333336,0.8497077938376819,177226679.34633714,7076571.42857143,124308836.25553547 
 02/02  12:00:00,0.0,-1.2735352082569318,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993064087471,21.999736697518458,22.00028489567998,22.000242657519966,22.0005342666616,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54544.6978585048,0.7593866567639486,11.951869041192312,8.386937447711334,11.860927473433833,12.631951827254168,13.247287070408417,33477.05030133024,23810.622905049604,194.47173369296425,22.316076020253888,0.7593866567639486,39.5,0.7593866567639486,179620844.41537648,7076571.42857143,124308836.25553547 
 02/02  13:00:00,-0.5833333333333334,-1.5888224437427938,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000318792912037,21.999976583479597,21.999850732679377,22.000463135939608,21.997737613657524,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78180.31424335019,1.2494194359445867,11.787797284536738,8.081121423116413,11.406509510121046,12.207876710049375,13.07579998674732,34365.25919755907,23398.66266961115,320.18276561916457,25.12138237818279,1.2494194359445867,40.09791666666667,1.2494194359445867,180846515.67147696,7076571.42857143,124308836.25553547 
 02/02  14:00:00,-0.4166666666666667,-1.4976456930707143,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000052260575757,21.99999355052228,22.0000874396748,22.000203058336314,22.004144703504892,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74747.84177007072,1.2022294791966885,11.660261859645509,7.865786089177864,11.064010896284453,11.915124582473965,12.892176897997103,34111.96061597182,22261.180147193078,308.08274366783166,25.04763007002842,1.2022294791966885,39.927083333333336,1.2022294791966885,180561226.46521145,7076571.42857143,124308836.25553547 
 02/02  15:00:00,0.0,-1.2735352082569318,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00013323340858,21.999975894051715,21.999931963416827,22.00032896627165,22.009076873688297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71862.61849549053,1.217806937150834,11.528177452264103,7.69256130988884,10.904592465623352,11.71985065452012,12.835165898882401,33477.23224728362,20713.612476950042,312.1035506344344,25.379829311855918,1.217806937150834,39.5,1.217806937150834,178963497.62101662,7076571.42857143,124308836.25553547 
 02/02  16:00:00,-0.5833333333333334,-1.5888224437427938,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011487995312,22.000125349267023,22.000159588694,21.99943195206228,21.996300155987964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71522.22356772826,1.1606897746142621,11.420136332827264,7.523443564690706,10.845350967589097,11.691774379122728,12.985929444571068,34365.58939972176,19414.124533495942,297.4628536179438,25.348532782751068,1.1606897746142621,40.09791666666667,1.1606897746142621,178148110.2706929,7076571.42857143,124308836.25553547 
 02/02  17:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007843322931,21.999929658359736,22.000283399873396,22.000578798734214,22.00370608362319,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74129.02233401618,1.1516174372530044,11.348541003499049,7.425844716152194,10.906112146714754,11.73411482773107,13.150315501431008,34999.72957862731,20998.94233619715,295.11892946716654,25.122008374836327,1.1516174372530044,40.525000000000006,1.1516174372530044,207107949.6381199,7076571.42857143,124308836.25553547 
 02/02  18:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00040271107588,22.000075725980597,22.00065822514344,22.000046203013657,22.009238204813276,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77108.83144376359,1.1968176750344666,11.30123237127495,7.443858284578283,11.036173248290863,11.841032495807463,13.21669246496667,34999.73622551773,23552.84193567565,306.7009446132021,25.10794338181026,1.1968176750344666,40.525000000000006,1.1968176750344666,207256537.7806747,7076571.42857143,124308836.25553547 
 02/02  19:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000046510133032,21.999914606321465,22.000150792615006,22.000001656012927,22.0018443289034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56546.09193510894,0.7496730971762006,11.426414943972034,7.738581376559419,11.401839955447914,12.186080001472938,13.33082564231885,34999.54222860408,26592.20845420973,191.9917329042847,22.486336283527773,0.7496730971762006,40.525000000000006,0.7496730971762006,150848585.96206203,7076571.42857143,69060464.58640862 
 02/02  20:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000168680585052,22.00004788299879,21.999551909508245,21.99962597138043,21.997734627940265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63440.98517609796,0.835818130510824,11.538216275974698,7.961942767730608,11.800410693073312,12.545369837979672,13.47377379786719,34999.76518178224,30898.941785507865,214.04768093800678,22.366633660685057,0.835818130510824,40.525000000000006,0.835818130510824,141119311.6352613,7076571.42857143,69060464.58640862 
 02/02  21:00:00,-1.0,-1.8205957122894099,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00014373578992,21.999934028018103,21.99991837190298,21.999787269432943,22.000394607065953,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60255.86321131493,0.7955251046972198,11.58249515467358,8.120265887986681,12.059729001710977,12.802543298547036,13.359657644021189,34999.58186619073,31131.83625133788,203.73075971017022,22.4046721359354,0.7955251046972198,40.525000000000006,0.7955251046972198,140918075.65224877,7076571.42857143,69060464.58640862 
 02/02  22:00:00,-1.0,-1.8205957122894099,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.3998509461126,20.779074397764578,18.589056951748262,18.201933744457477,17.977796619921104,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.908649902099626,12.47106307560548,31.906165618033828,35.86884273380797,37.6958482578205,0.0,0.0,0.0,22.417389173374787,0.0,22.417389173374787,0.0,65040491.866630256,0.0,27624185.83456344 
 02/02  23:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.873384396387653,19.756231651721,16.773866670829356,16.26010356875258,16.277230919781513,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.247249266564395,17.886894963809436,48.926496811376694,54.57845798848996,55.4648419184686,0.0,0.0,0.0,22.417389173374787,0.0,22.417389173374787,0.0,44384922.039994195,0.0,6906046.45864086 
 02/02  24:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.293410838524782,19.360635105183345,16.088834643216185,15.620688026541439,15.587141421916543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,163.49355303165154,0.002145396203900195,43.61887861680785,20.919577043603514,57.29133704792674,62.64789732290668,64.50540120981107,0.0,0.0,0.5494126648364247,22.359769590181173,0.002145396203900195,34.489129724458266,0.002145396203900195,44386912.53331742,0.0,6906046.45864086 
 02/03  01:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.968810676963457,19.126901077137724,15.665381192209045,15.560007967822088,15.560025680112211,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,643.3253135095121,0.00818932228649922,47.66189017386572,23.061853035822633,62.721012879869,65.04097645386723,66.88207453929112,0.0,0.0,2.096913422295032,21.770952678301427,0.00818932228649922,40.525000000000006,0.00818932228649922,42204020.54294161,0.0,6906046.45864086 
 02/03  02:00:00,-1.0,-2.0480660777275905,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.788462537812546,18.96177417888696,15.577697212762416,15.56001282750529,15.560064866762014,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,845.8675863925505,0.010278468360852359,50.111477073152365,24.734399896435274,64.37849797613399,65.69724175850185,67.66355708533503,0.0,0.0,2.6312838745657667,20.771507979595032,0.010278468360852359,40.525000000000006,0.010278468360852359,42268509.58216947,0.0,6906046.45864086 
 02/03  03:00:00,-1.0,-2.211234232204745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.658117869715753,18.82627991723211,15.564662551221177,15.560030275536674,15.559886419225291,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,799.7221193786412,0.009333323595849461,51.92053520954752,26.187145367087663,64.7945683221149,65.91116331446156,67.80892256742388,0.0,0.0,2.3888726635240642,20.06213076836595,0.009333323595849461,40.525000000000006,0.009333323595849461,42267638.77185787,0.0,6906046.45864086 
 02/03  04:00:00,-1.5833333333333333,-2.5390405290119666,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.467729930823833,18.67140116841101,15.559998185055571,15.559986094191649,15.559934669980931,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1414.686527804731,0.015402373729124211,54.30855396456957,27.813927211775503,65.75630480026042,66.74940224330706,68.4666478805658,0.0,0.0,3.9416325364709803,19.2282487190289,0.015402373729124211,41.12291666666666,0.015402373729124211,42273233.19229114,0.0,6906046.45864086 
 02/03  05:00:00,-2.0,-2.565587822450546,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.916663203707515,18.535258037867614,20.896504550315143,20.76233052295932,22.218850140411657,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,50168.25835279,1.0261177086484075,22.85791867381077,29.175340810439238,25.84139900117714,27.39936245127095,19.268329873811638,0.0,0.0,263.3184926999997,29.565307868503833,1.0261177086484075,41.550000000000004,1.0261177086484075,43144370.79543282,0.0,6906046.45864086 
 02/03  06:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999872045375763,18.462357491725747,21.999876796951398,21.999934543112868,22.000157872441676,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,37254.25316634725,0.49404900884359604,14.535607958009976,29.735355867078454,16.323368542287692,16.8413846419397,16.54057455492844,0.0,0.0,126.55756126327321,23.487852754188378,0.49404900884359604,41.550000000000004,0.49404900884359604,42714551.484589666,0.0,6906046.45864086 
 02/03  07:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999852490724127,19.899020931612753,22.000201416257454,21.999668587211886,22.001003754985913,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,83215.71944055875,1.2578582173207478,14.001678376089584,21.345214791975753,15.734410099535275,16.180795882635007,15.550146292779862,33149.68368122682,41397.255825255364,322.4080148873964,25.124909265885492,1.2578582173207478,41.550000000000004,1.2578582173207478,50433652.46578461,7076571.42857143,6906046.45864086 
 02/03  08:00:00,-2.0,-2.4133451167289617,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000377332035374,21.62141915111452,21.99993892929744,22.000116933998026,22.000253843012754,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,98252.14315922729,1.881622584380349,13.629125694222752,12.981316324690747,15.245594710243488,15.720110387609163,14.984943881185204,35686.19596160587,58681.03792356778,482.72709894556016,28.887929158195004,1.881622584380349,41.550000000000004,1.881622584380349,67539501.76367456,7076571.428571431,13812092.91728172 
 02/03  09:00:00,-2.0,-2.4133451167289617,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000031697394615,21.99964419456163,22.000117034448024,21.99970546787797,22.003919656836462,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87548.89995966064,1.153562098984532,13.27957821157618,10.654209358058845,14.453805277571242,15.02317652087556,14.419930925344572,36520.31901394143,48629.31382714108,295.4927630712936,23.38373303444219,1.153562098984532,41.550000000000004,1.153562098984532,79623636.3507467,7076571.42857143,41436278.75184515 
 02/03  10:00:00,-2.0,-2.6266228622352394,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999705481147817,22.00009750580313,22.000032257362687,22.00003393361713,21.998485430584733,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71108.30003827035,0.8943948566294716,12.763167555938319,9.861268950277735,13.252481529218258,13.917092565296223,13.839911141890484,36511.73700112792,37429.552059550195,229.05779435495583,22.526150008301602,0.8943948566294716,41.550000000000004,0.8943948566294716,129442638.06211214,7076571.42857143,82872557.5036903 
 02/03  11:00:00,-1.4166666666666667,-2.2201037761494127,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000146751921452,21.999984802478053,21.99957212791352,21.999732986733694,22.000184073005187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59099.87486582317,0.7556661602502314,12.214589472908953,9.037940837885115,11.994214143458576,12.699180326292042,13.069365456190987,35626.93943298302,29482.798850689072,193.51577326721758,22.247668912303467,0.7556661602502314,40.952083333333334,0.7556661602502314,177315284.14185792,7076571.42857143,124308836.25553547 
 02/03  12:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000157692666587,21.999951383949522,21.999744964881433,22.00008866813971,21.999981497998604,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49462.39332048434,0.6437538355800196,11.779174549635265,8.414362006737777,10.963690379606085,11.707806739683074,12.24902173413968,34999.77001209217,22967.112917605376,164.85242077037682,22.143513738840785,0.6437538355800196,40.525000000000006,0.6437538355800196,179045331.6142962,7076571.42857143,124308836.25553547 
 02/03  13:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999684232123858,22.000108209149474,22.000029788940505,21.99998387891502,22.000162727667114,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70644.83267382371,1.0659342214560352,11.444980105188828,7.952907833997178,10.188413586704632,10.885470439206088,11.844867533476771,34999.82542875505,20971.29872764432,273.1300548959614,24.668548360441466,1.0659342214560352,40.525000000000006,1.0659342214560352,180186049.18266454,7076571.42857143,124308836.25553547 
 02/03  14:00:00,-1.0,-1.5951960767083229,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999953819551738,21.99981945528712,22.000048066426757,21.99997342619582,21.996696039575458,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66532.90238198418,1.0122539385038956,11.17399679416666,7.622715520272595,9.603606071821703,10.285982414059427,11.30448653537757,35008.47667892508,19329.52814460812,259.38343330490756,24.796684291739695,1.0122539385038956,40.525000000000006,1.0122539385038956,180261605.09638715,7076571.42857143,124308836.25553547 
 02/03  15:00:00,-1.0,-1.6594827903677871,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998979535293,21.99993285642944,22.000069557864848,22.000297431769226,21.996019976653017,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64893.78165935952,0.9877519324115612,10.972070835923617,7.387637165720103,9.299488522724593,9.978763202991672,11.17658101710998,35006.14681079744,18369.98695173689,253.10537734650188,24.804199754162422,0.9877519324115612,40.525000000000006,0.9877519324115612,178642821.78188756,7076571.42857143,124308836.25553547 
 02/03  16:00:00,-1.0,-1.5951960767083229,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000135024677437,22.000033313709398,22.000127617456826,22.00019782514853,21.989196169458292,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64847.710006884125,0.9870867253428779,10.875048412942208,7.263343365865573,9.256703810469041,9.949917843794552,11.258594347785118,35008.9434439672,18063.742368289917,252.9349570197894,24.804771871028098,0.9870867253428779,40.525000000000006,0.9870867253428779,178415827.05042213,7076571.42857143,124308836.25553547 
 02/03  17:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985100060316,21.99995952635609,21.999770801582528,22.00006083604201,21.99754513245441,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66952.59210688695,1.0276629638689723,10.931185021425273,7.203590774176253,9.824624164797209,10.579284633955346,11.939136120198484,35015.39486603963,18253.98639889306,263.3406361237415,24.934186408399338,1.0276629638689723,40.525000000000006,1.0276629638689723,207144459.9383331,7076571.42857143,124308836.25553547 
 02/03  18:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996727894079,22.000138238192815,22.00005811616052,22.00020672191441,22.000519526406595,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70873.84124339349,1.0891331141545544,11.001768695362616,7.2356790572293805,10.246018638476697,11.018865843222107,12.558001767795304,35015.58601855854,21096.27423934928,279.0937132552089,24.95354591827868,1.0891331141545544,40.525000000000006,1.0891331141545544,206975735.73586142,7076571.42857143,124308836.25553547 
 02/03  19:00:00,-1.0,-1.4348754303326237,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000397700828213,21.99977411821627,22.000243993789855,22.000033929834803,21.999135974449462,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59575.06998947042,0.7894715159429461,11.21797519451633,7.69113420840177,10.974536635152306,11.661647427819645,12.933019079134104,35015.13975715155,30966.4824469981,202.1837330257255,22.480231407805334,0.7894715159429461,40.525000000000006,0.7894715159429461,142601259.7960882,7076571.42857143,69060464.58640862 
 02/03  20:00:00,-1.0,-1.4348754303326237,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999912605237185,21.999783029360476,21.99970764702755,22.000406675949602,21.998458536410947,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65982.64875473357,0.8712233086114215,11.455526510002656,8.161734144611179,11.735096978249471,12.32465025313541,13.223613091577354,35015.02858283018,34344.948733509584,223.11686434539456,22.40636704596703,0.8712233086114215,40.525000000000006,0.8712233086114215,105240284.1174146,7076571.42857143,41436278.75184515 
 02/03  21:00:00,-1.0,-1.4348754303326237,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99993576702282,21.99979539718427,21.999905090005388,21.999715227903764,21.999995565738473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63706.50677506175,0.8444897619728042,11.551979827638716,8.403260181659098,12.135261950981983,12.705779152545214,13.252783492044479,35015.141943480055,35116.50275598483,216.2742080803523,22.47760062384423,0.8444897619728042,40.525000000000006,0.8444897619728042,104133833.73894972,7076571.42857143,41436278.75184515 
 02/03  22:00:00,-1.0,-1.4348754303326237,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999953625855188,21.99987143377763,22.000409862482034,22.00023809154857,21.999913662901836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70310.61432575491,0.9451643465372349,11.714499635905524,8.759154346494917,12.587537027455385,13.143398922981405,13.302299676245518,35015.301947581545,39424.665106597735,242.07159117484306,22.727415941115172,0.9451643465372349,40.525000000000006,0.9451643465372349,66940825.902575195,7076571.42857143,13812092.91728172 
 02/03  23:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.49941949192357,20.60813019028814,18.579094232843847,18.28719423575495,18.10107649310145,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.379960137681298,13.932353198241282,32.6853158529321,35.67326196292172,36.78668367580773,0.0,0.0,0.0,22.782289699919986,0.0,22.782289699919986,0.0,42258987.150428504,0.0,6906046.45864086 
 02/03  24:00:00,-1.0,-1.6594827903677871,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.02145875694551,19.58683023357659,16.810504832496136,16.405837526427213,16.451948506895004,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.99224874927156,19.463088135743376,49.00221099883498,53.445289433453276,53.772392487949496,0.0,0.0,0.0,22.782289699919986,0.0,22.782289699919986,0.0,42196457.01281025,0.0,6906046.45864086 
 02/04  01:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.508939265306854,19.256005471114623,16.195079539980245,15.771870009501797,15.697568807583998,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9.628061179947537,0.00012976565585843828,41.60926722038541,22.160468801628127,56.51629599744988,61.17533071851344,63.11487135795361,0.0,0.0,0.033235414777609024,22.77990043483427,0.00012976565585843828,28.696526466613324,0.00012976565585843828,42259142.75908358,0.0,6906046.45864086 
 02/04  02:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.22861604214332,19.051763718000778,15.934821408731759,15.594599966704251,15.560014711791661,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,143.96688279780793,0.0019268084010067678,44.995719135391795,24.074646377790955,59.80731943264477,63.79038017191079,65.80342564950008,0.0,0.0,0.4934769148992235,22.601111159658327,0.0019268084010067678,40.525000000000006,0.0019268084010067678,42260805.167346194,0.0,6906046.45864086 
 02/04  03:00:00,-1.0,-1.5951960767083229,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.091630624277737,18.914993362099786,15.972294082298292,15.580414363173965,15.559954718266908,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,134.66846030697002,0.001780418732815179,46.85777938626026,25.48405200150515,59.80546205551735,64.22459632901614,66.20946674060586,0.0,0.0,0.4559607790524658,22.47272773257886,0.001780418732815179,40.525000000000006,0.001780418732815179,42260673.26838413,0.0,6906046.45864086 
 02/04  04:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.853587933358718,18.74704110067086,15.735386783219012,15.560028241516811,15.5600552415705,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,419.92990435209964,0.00542972091255274,49.650845443819456,27.164191893258828,62.68111065388371,65.33766914131245,66.98350654111589,0.0,0.0,1.3904020960827221,22.0482048601033,0.00542972091255274,40.525000000000006,0.00542972091255274,42201477.68375293,0.0,6906046.45864086 
 02/04  05:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.674951117800195,18.58198230265468,15.574065785266557,15.560004074422615,15.559985310412017,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,713.3482855574603,0.00887039794995983,51.96831048273946,28.905010240369993,64.942234238605,66.15045189145171,67.6786494865686,0.0,0.0,2.27106304051962,21.327849158238433,0.00887039794995983,40.525000000000006,0.00887039794995983,42267215.358227774,0.0,6906046.45864086 
 02/04  06:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.95116058611138,18.45801954568591,20.862868216509117,20.71322505605563,22.230761587023647,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,47689.304003712496,1.0472347220403728,22.093817218313475,30.114320718539755,25.49285846794092,27.142670993591896,18.673966189069727,0.0,0.0,268.71645521016916,29.41144195288157,1.0472347220403728,40.52500000000001,1.0472347220403728,43226347.78270237,0.0,6906046.45864086 
 02/04  07:00:00,-1.0,-1.1806882849550873,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999878988879797,18.39346351441565,21.999878195922264,22.000246556543946,21.99915047449944,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,35269.18195410468,0.49780064913027705,14.192769298882409,30.56712984413294,15.8662703032052,16.37194776997345,16.018348151777804,0.0,0.0,127.52059083575735,23.542932946046474,0.49780064913027705,40.525000000000006,0.49780064913027705,42655486.12872883,0.0,6906046.45864086 
 02/04  08:00:00,-0.4166666666666667,-0.6789983572741608,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000138137721475,18.374539911267917,21.99925886045705,21.99981713485167,22.001132205219182,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,32190.365627668714,0.45227104202376095,13.671812995145606,30.874246517153455,15.223180437387569,15.645156044283075,15.014099166153883,0.0,0.0,115.83858628839245,22.899845128966856,0.45227104202376095,39.927083333333336,0.45227104202376095,42675962.83938236,0.0,6906046.45864086 
