Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/04  09:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999815297931942,19.857528383859,22.0001571632458,21.99983638349708,21.998386811549366,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,81565.25124504046,1.3817151987466818,13.394422917335824,21.940037781775374,14.89381623546138,15.285902108402288,14.437756668292907,30090.028213925525,40515.57595691287,354.12158038286844,24.767816255922053,1.3817151987466818,39.5,1.3817151987466818,21760241.613509435,7076571.428571431,6906046.45864086 
 02/04  10:00:00,0.5833333333333334,-0.10440919318528846,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00007052046711,21.378886390279835,22.00031765926336,22.000326690254713,22.000009476255162,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91344.7554254281,2.073113253278269,13.039593067720006,13.965636337473017,14.032190507950332,14.475081849831257,13.627759012477897,31387.16315600438,52444.30792794906,531.7495503169987,28.361667280506236,2.073113253278269,38.90208333333333,2.073113253278269,37997802.30147076,7076571.42857143,13812092.91728172 
 02/04  11:00:00,0.4750000000000001,-0.36115156112320107,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000601491602854,21.979947721244173,22.000149513494566,21.99941114601744,21.999301680416682,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77729.19948666556,1.3298028711114809,12.454997046898377,10.494383727548737,12.71976323308373,13.189281426125943,12.754574824761539,32683.520318935756,45290.562484837756,340.7816204509351,24.52886709131927,1.3298028711114809,39.013125,1.3298028711114809,93872595.00115791,7076571.42857143,55248371.66912688 
 02/04  12:00:00,0.45,-0.1378305204462506,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000147592026718,22.000015796837406,21.999911147987092,21.99997755997173,22.00005455556988,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72712.67199488022,1.080649689878819,12.06394610913956,9.909023072114712,12.004702987271223,12.54564143636346,12.068808716764586,32827.144697705306,41192.54076087794,276.78586127476416,22.942409887331298,1.080649689878819,39.03875,1.080649689878819,94031724.7068882,7076571.42857143,55248371.66912688 
 02/04  13:00:00,0.6416666666666667,-0.023271402738739524,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000141802719895,22.000248475986016,21.999905216198044,21.99946674872632,22.002585318183634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84227.67368058309,1.4513935406934813,11.616977749261707,9.27078712432022,11.03576357353388,11.657449002420579,11.42874906835575,32535.727466893924,33464.5639353326,371.9247308242775,24.95665957076604,1.4513935406934813,38.84229166666667,1.4513935406934813,131269530.71064223,7076571.42857143,82872557.5036903 
 02/04  14:00:00,0.6583333333333333,-0.20402733220068647,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000085675945858,22.00001529455488,22.000083701301605,22.00045622222034,22.00425605769109,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79020.54251831841,1.3605521374793463,11.32288740434533,8.872135164814525,10.25673803602781,10.862832140392426,10.897837028942035,32503.277977213478,31116.043779001167,348.64351383819144,24.92713375193061,1.3605521374793463,38.825208333333336,1.3605521374793463,131257674.31735359,7076571.42857143,82872557.5036903 
 02/04  15:00:00,0.875,0.034642569439341235,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00006871661139,22.000039498355736,22.00018722421589,21.99972202900253,21.995166435329676,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76905.44109655522,1.343005690029188,11.141912914918484,8.628603586507857,9.885321352517222,10.500479039332623,10.574258455516722,32176.509232502867,29834.53559311526,344.1449065618876,24.89973369943287,1.343005690029188,38.603125,1.343005690029188,130909056.54940772,7076571.42857143,82872557.5036903 
 02/04  16:00:00,0.8250000000000001,-0.021905638799958643,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999914878366656,22.00001191846619,21.99995339611927,22.000079419571875,22.001015025230846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76304.09188072133,1.3359621336138956,11.0466884402447,8.48603890534659,9.849150612376022,10.484302489551125,10.61016263294641,32251.930940920018,29232.542058764437,342.3472139126184,24.986822019418508,1.3359621336138956,38.654375,1.3359621336138956,130996456.99081473,7076571.42857143,82872557.5036903 
 02/04  17:00:00,0.6416666666666667,-0.21917872097768223,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999707338947456,22.000150662869615,21.99980355009402,21.99982693185184,21.99040589205261,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78057.39106057443,1.3497889491871,11.059320666999568,8.451021236747328,10.379429655541543,11.067907663998989,11.392988843694816,32528.50235744368,29510.80141670463,345.8918723645615,25.004382240853428,1.3497889491871,38.84229166666666,1.3497889491871,160203648.81630427,7076571.42857143,82872557.5036903 
 02/04  18:00:00,0.48333333333333334,-0.3631935181280164,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00020269806177,22.000158268935248,22.000374031333042,21.999298425705717,21.996697816581122,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87088.64984536119,1.4935001021721084,11.185513876789708,8.683662122273391,10.862805482334656,11.54749669023599,11.839872347803805,32767.284312276253,35345.442828786705,382.72381106578837,25.051360091521335,1.4935001021721084,39.004583333333336,1.4935001021721084,123618603.83733886,7076571.42857143,55248371.66912688 
 02/04  19:00:00,0.34166666666666673,-0.49214217470201477,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000162029232087,22.0000199450148,21.99961812049355,21.99997955373104,22.0002849479221,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71571.38079812044,1.0581772537082035,11.391938746207293,9.052221409017216,11.513261234027858,12.079051580243025,12.213559205160786,32981.07249201408,40161.30224483643,271.03167465384246,22.971162620089288,1.0581772537082035,39.149791666666665,1.0581772537082035,85569488.91866523,7076571.42857143,27624185.83456344 
 02/04  20:00:00,0.24166666666666667,-0.583228587324205,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.701428454290795,20.641483557092716,19.21918277761442,18.94568233157047,15.717850334936672,0.0,0.0,0.0,0.0,0.0,15.560000000000004,23.890000000000004,15.560000000000004,29.44000000000001,15.560000000000004,23.890000000000004,15.560000000000004,23.890000000000004,15.560000000000004,40.00000000000001,1334.2453807244578,0.018360284483852667,22.825294246469568,14.388203394410171,26.625861274471323,29.269533074760023,53.16390102703284,0.0,0.0,4.701393196247625,21.973762637984986,0.018360284483852667,38.43689059622917,0.018360284483852667,42275908.48500527,0.0,6906046.45864086 
 02/04  21:00:00,0.08333333333333333,-0.7276362222381212,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.954580272332862,19.308895515457568,17.266938954802313,16.864131936983963,16.410713828984107,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.93318706399521,21.677301026950857,42.95050932043484,47.2929516534443,53.47830644220153,0.0,0.0,0.0,20.940895204610708,0.0,20.940895204610708,0.0,42259016.04062139,0.0,6906046.45864086 
 02/04  22:00:00,0.5833333333333334,-0.25164723293748914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.46746755668379,18.94365804917098,16.734672389710376,16.309179119169368,16.04825229080181,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.37451750965692,24.765580876967135,49.49403010589878,54.19840774949292,58.465930333004025,0.0,0.0,0.0,20.940895204610708,0.0,20.940895204610708,0.0,42196466.93191213,0.0,6906046.45864086 
 02/04  23:00:00,1.0,-0.11993375529818384,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.20934843199414,18.765162308397723,16.445228053843387,16.00970513847914,15.723077132713966,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.587942324975494,26.58319980074708,53.3532045001595,58.18224252034393,62.55603210477252,0.0,0.0,0.0,20.940895204610708,0.0,20.940895204610708,0.0,42259028.42773613,0.0,6906046.45864086 
 02/04  24:00:00,1.0,-0.03748292046521614,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.95981112453548,18.601727445638875,16.15375467345127,15.712689114908002,15.560023423572565,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,28.79174730170405,0.0003923744139593094,47.5515493568939,28.26969320459158,56.98177003943804,61.84237422279869,65.11484539859501,0.0,0.0,0.10044969444325465,20.92761665306945,0.0003923744139593094,38.474999999999994,0.0003923744139593094,42259395.50366876,0.0,6906046.45864086 
 02/05  01:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.731754072717546,18.456068718772254,15.820751042255297,15.560001411229209,15.559977003948584,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,458.21933634506246,0.006144088811632169,50.374175337647586,29.811374737954807,61.32870217079407,64.79463057615357,66.58666022737408,0.0,0.0,1.5728071787297637,20.715096146584298,0.006144088811632169,38.474999999999994,0.006144088811632169,44390607.14015175,0.0,6906046.45864086 
 02/05  02:00:00,0.4166666666666667,-0.20938861685471033,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.47571528393516,18.30742618329095,15.55998943733386,15.559921088777996,15.559979094428982,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1079.4782726581016,0.013451471990778221,53.25262978854693,31.34927554241109,64.54529488478595,65.71557009062558,67.45630841227721,0.0,0.0,3.442807595037061,19.85707182053928,0.013451471990778221,39.072916666666664,0.013451471990778221,44334779.03100158,0.0,6906046.45864086 
 02/05  03:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.264678126256275,18.151591906672145,15.560018357807031,15.560028304954828,15.56000862423892,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1279.1034738136325,0.01488641798945419,55.74036729178237,33.010938939513615,64.91146217459868,65.93551733756249,67.57302876264932,0.0,0.0,3.8094280088883283,18.961550268704983,0.01488641798945419,39.5,0.01488641798945419,44398667.980551414,0.0,6906046.45864086 
 02/05  04:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.13261192188679,18.0267796005053,15.560023077820107,15.560001118938773,15.55990520682301,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1619.4170582498743,0.0181219107180141,57.577721166695916,34.478586253452995,65.58832814622092,66.5455493642517,68.02451895534894,0.0,0.0,4.636704714922332,18.14833442934011,0.0181219107180141,39.5,0.0181219107180141,44401647.11927339,0.0,6906046.45864086 
 02/05  05:00:00,0.0,-0.6928782180310625,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.435951797537275,18.330869028579453,20.620300273456454,20.39656257219636,22.2272889066375,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,55072.38652606724,1.2602985207018482,26.051078775449877,32.71126612052456,27.330505808006233,29.399092355763642,18.80559702374972,0.0,5570.707093348556,323.3296782486528,29.231780843239573,1.2602985207018482,39.50000000000001,1.2602985207018482,45548871.2016781,0.0,6906046.45864086 
 02/05  06:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.991398757198116,19.586062925973824,21.999816950107913,21.966433322465168,21.99956508973578,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,68566.41393401353,1.4711272630697139,14.798679429582037,25.463718545226843,16.154917383959,16.932621312532717,16.13482212371506,0.0,30242.44526226961,377.3400250775328,28.166270093474893,1.4711272630697139,39.50000000000001,1.4711272630697139,45680744.24302779,0.0,6906046.45864086 
 02/05  07:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999851602516685,21.44738570372803,21.785093318258223,21.549437763966235,21.999983715717747,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,95007.12085916438,2.5420042536779643,13.99587677918995,14.025263578945973,16.853748226020663,18.558432702470355,15.454298797023613,32776.17565835122,53125.97033678681,652.4368518341716,30.55861075705445,2.5420042536779643,39.5,2.5420042536779643,53796525.482061565,7076571.42857143,6906046.45864086 
 02/05  08:00:00,0.0,-0.62528084745611,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000471511173078,21.706612031689918,21.940581769638783,21.561542036540146,22.000313410256343,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,92805.45379899755,2.352967190664608,13.619129210409218,12.578993074750464,15.953350376857863,18.52204127988539,15.239343910284122,32964.150290324564,52770.810577387885,603.8231785602491,30.060332647737372,2.352967190664608,39.5,2.352967190664608,85242770.11520211,7076571.42857143,27624185.83456344 
 02/05  09:00:00,0.0,-0.6928782180310625,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000116770189454,21.984936802589292,22.000182185389193,21.843781610765706,22.00045959297279,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89236.57529759793,1.7082807836143443,13.183414497325037,10.918940779386347,14.820085923096451,16.37670458587316,14.79742550586939,33431.96867671137,49230.18292557904,438.0033377521825,26.795767579427302,1.7082807836143443,39.5,1.7082807836143443,93364331.64283487,7076571.42857143,55248371.66912688 
 02/05  10:00:00,0.0,-0.8623239975295517,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999575617837753,22.00000319428196,22.000100511391107,21.99932785452906,22.00102364366442,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71156.29707022881,1.0338733926579746,12.712269989368481,9.905172596721075,13.560630180612677,14.416461013011341,14.229308806668657,33493.68227978389,36037.30801589852,264.81087738541083,23.011068362435505,1.0338733926579746,39.5,1.0338733926579746,176029328.11522394,7076571.42857143,124308836.25553547 
 02/05  11:00:00,0.0,-0.62528084745611,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004847184954,22.000008741252344,21.999667555111802,22.000406362455536,22.001599748740702,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65843.6284784377,0.929044055068081,12.349829673061821,9.30039918756971,12.588477225109862,13.358865512189036,13.422014471509094,33503.31190068699,32804.63688135196,237.93244115495236,22.543579371722544,0.929044055068081,39.5,0.929044055068081,177374469.93910697,7076571.42857143,124308836.25553547 
 02/05  12:00:00,0.05833333333333333,-0.40218220905769925,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99935889352986,21.999988369232526,21.999910236044286,22.00053992641115,21.999781186504283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58483.811632121535,0.8184691569850426,12.042432014981308,8.782166754533996,11.728775703299627,12.434093720310832,12.716839441224138,33422.07351161521,27811.64036255944,209.6036936111084,22.345964154930297,0.8184691569850426,39.44020833333333,0.8184691569850426,179638598.3746148,7076571.42857143,124308836.25553547 
 02/05  13:00:00,0.21666666666666667,-0.2555738774240656,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00035286930317,22.000059605177373,21.99959894300027,21.999497167126325,21.99444921298142,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79755.12122487124,1.3383105072826538,11.740102225252365,8.36669500068212,11.12517174720523,11.83418441879184,12.467103054716324,33183.64340924084,26270.108837327036,342.9531081856199,25.018446790195203,1.3383105072826538,39.27791666666666,1.3383105072826538,180890454.62099776,7076571.42857143,124308836.25553547 
 02/05  14:00:00,0.4166666666666667,-0.059529632252944414,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99994858121164,22.00005990347619,21.999808518103602,21.999786683216556,21.994703419292055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76880.16902559799,1.331588961138836,11.513135241658718,8.065392476353582,10.845902403489015,11.579819133402594,12.348864374982469,32882.00716042074,24854.26435125431,341.2522740971448,25.257525478483853,1.331588961138836,39.07291666666667,1.331588961138836,180759260.7051791,7076571.42857143,124308836.25553547 
 02/05  15:00:00,0.5583333333333333,0.09750589168206268,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000091413803133,22.00016672804883,21.999644242883907,21.999234701927104,21.992845424555615,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75362.66000819016,1.3307121538466433,11.310897108391591,7.8331585973249345,10.690422230713525,11.415367724260989,12.335601574991985,32668.493663855872,23721.353293318374,341.0389208179191,25.375970462576902,1.3307121538466433,38.92770833333333,1.3307121538466433,179073456.0664421,7076571.42857143,124308836.25553547 
 02/05  16:00:00,0.6,-0.09480395500199124,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000010832969696,21.999920856177592,21.999966245011034,22.000030467092216,21.998715084884243,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72244.40547786545,1.2975027424689314,11.154144314565462,7.624456361763142,10.602139663846517,11.324973858751342,12.502867900725038,32597.044192929796,21221.467902780132,332.54525294825595,25.561787292976224,1.2975027424689314,38.885,1.2975027424689314,178275773.36011901,7076571.42857143,124308836.25553547 
 02/05  17:00:00,0.6,-0.2570608141610787,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99980797137746,22.000075761380533,22.000202662999456,21.99984227483674,21.996448726451828,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72263.26041863665,1.29750761826107,11.07232802197719,7.517137802916224,10.617708510866011,11.3773336640772,12.707841589068247,32591.35553379887,21705.55142753157,332.5461822670175,25.558357933850004,1.29750761826107,38.885,1.29750761826107,207234196.15100688,7076571.42857143,124308836.25553547 
 02/05  18:00:00,0.5416666666666666,-0.3101175173363721,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000175802705723,22.000009860883324,22.000109953361854,21.999738248506386,22.005584438598337,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75590.30849580676,1.3549633004784578,11.021804487525479,7.531327096193775,10.708537938260273,11.473652998364118,12.714730729935036,32679.290872901005,24261.160830396195,347.27550089806306,25.595675449611182,1.3549633004784578,38.94479166666667,1.3549633004784578,207414002.08944228,7076571.42857143,124308836.25553547 
 02/05  19:00:00,0.5,-0.3480207813853024,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011723080166,22.0001402129889,21.999948336864325,21.999734679834575,21.998357762663854,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56783.48021195206,0.827804167402609,11.146406138647494,7.822928370954216,11.07863310563257,11.804780516261177,12.852372757575024,32742.24068553062,27360.50501394858,212.0060888430282,22.582198568441157,0.827804167402609,38.987500000000004,0.827804167402609,150921814.60736328,7076571.42857143,69060464.58640862 
 02/05  20:00:00,0.5583333333333333,-0.2949575227990015,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99953877159236,21.999812968332918,22.000182697993054,21.999350296694185,22.00123437588361,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63132.24828835144,0.9185983902642111,11.250200278272688,8.035395989622854,11.448205620174578,12.11451627014811,12.98330412484571,32653.717088726524,31367.664645764886,235.25392628107033,22.485897476264086,0.9185983902642111,38.92770833333333,0.9185983902642111,141196411.71111748,7076571.42857143,69060464.58640862 
 02/05  21:00:00,0.6,-0.2570608141610787,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000104268069435,22.000124189708657,22.000017452260664,22.000483406178915,22.000189320644836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60234.446118081985,0.8817491864286985,11.275846898377353,8.174358554629706,11.67445095861865,12.317630727635178,12.868013647232432,32591.348939077037,31478.375612324,225.81986976474366,22.542137795499997,0.8817491864286985,38.885,0.8817491864286985,140998282.10743994,7076571.42857143,69060464.58640862 
 02/05  22:00:00,0.48333333333333334,-0.6067451285363873,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.285774511242824,20.646458591972518,18.525917126603193,18.154455450100347,17.94386482903352,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.117226901797228,13.087799764663815,31.716022658674138,35.481220420978566,36.98254973703212,0.0,0.0,0.0,22.568614062568667,0.0,22.568614062568667,0.0,65040494.7196366,0.0,27624185.83456344 
 02/05  23:00:00,0.225,-0.8054098598240724,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.7119344654455,19.498953586598045,16.679539502343772,16.188937008830646,16.246922052088117,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.03823888569371,19.371990339703142,49.17680390936607,54.558956062172484,54.914195323343584,0.0,0.0,0.0,22.568614062568667,0.0,22.568614062568667,0.0,44384924.62729826,0.0,6906046.45864086 
 02/05  24:00:00,0.041666666666666664,-0.824019235824947,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.195694235982586,19.10186583581281,16.053119981210497,15.6228654216849,15.600071643889814,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,195.17562635534418,0.0027343692236940225,44.00499945302965,22.629665672806,57.094171516978065,62.071588317882345,63.6645266616656,0.0,0.0,0.700261534770625,22.493797912074072,0.0027343692236940225,33.83912135418956,0.0027343692236940225,44387458.59677908,0.0,6906046.45864086 
 02/06  01:00:00,0.0,-1.101738209484396,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.791874296391878,18.845810409588882,15.615631040087548,15.559970349024534,15.559969977641472,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,899.9484529920842,0.012034485514307929,48.750265992921214,25.045360857053822,62.73998556200169,64.59743207370819,66.28838228030368,0.0,0.0,3.081394971914245,21.701407224155464,0.012034485514307929,39.5,0.012034485514307929,44396036.33446584,0.0,6906046.45864086 
 02/06  02:00:00,0.0,-1.2735352082569318,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.510322584195006,18.650138752905438,15.56005334149657,15.560055138291325,15.560149002291887,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1407.615092569006,0.01751667541077672,52.265756167896065,27.093225083892253,64.34340625859045,65.49870327400652,67.30889420408192,0.0,0.0,4.483673648939996,20.233175182063423,0.01751667541077672,39.5,0.01751667541077672,44338527.01382949,0.0,6906046.45864086 
 02/06  03:00:00,-0.5833333333333334,-1.5888224437427938,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.289375842861652,18.459806494051836,15.559988197323456,15.560018687548316,15.560029930771327,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1725.907156428214,0.01954825503690064,55.18418678947393,29.197178644726222,64.99039686337281,66.04601669881674,67.73436047234877,0.0,0.0,5.002445018874927,19.04599712062208,0.01954825503690064,40.09791666666667,0.01954825503690064,44402961.50495323,0.0,6906046.45864086 
 02/06  04:00:00,-1.0,-2.0480660777275905,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.021330306330306,18.256067336235287,15.559962385144894,15.559970921962885,15.560073011768147,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2553.2405348569578,0.026987728221510535,58.44411876843153,31.403659933148088,65.97786521758253,66.9721270844389,68.4946712275825,0.0,0.0,6.904844890072259,17.930358717073123,0.026987728221510535,40.525000000000006,0.026987728221510535,44409813.262257025,0.0,6906046.45864086 
 02/06  05:00:00,-1.0,-2.4416037742016403,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.44819915564018,18.340855708728704,20.63802142188569,20.415061791216285,22.205043051212744,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,55013.10646807694,1.2072681128946492,26.274299088413063,31.38922126474758,27.69767087475628,29.831974845217456,19.387846673052966,0.0,2975.6582159517,309.78080877226324,29.742035261132457,1.2072681128946492,40.52500000000001,1.2072681128946492,45500092.16262645,0.0,6906046.45864086 
 02/06  06:00:00,-1.0,-2.77327631975604,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999719220789093,19.446782054395015,21.999996653173255,21.98491132751462,21.99962883381983,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,71433.7962894909,1.4017101628758397,14.96941048953512,25.163037783297128,16.635866221177444,17.341871636205024,16.73727760091899,0.0,31296.402822841,359.53305256188065,27.93432238308739,1.4017101628758397,40.525,1.4017101628758397,45616638.885612875,0.0,6906046.45864086 
 02/06  07:00:00,-1.5833333333333333,-3.2585630460155435,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99949781480967,21.644034850980436,21.970931264617178,21.758789897009397,21.999649569677448,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,102054.00902362149,2.384197088500191,14.322767131161038,12.99659572454233,16.2286737913924,17.799046106149053,15.826212366820092,35311.97759771571,57478.67400144544,611.9956018175619,30.870805550807802,2.384197088500191,41.12291666666666,2.384197088500191,53602074.983868375,7076571.42857143,6906046.45864086 
 02/06  08:00:00,-2.0,-3.3058713735851537,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99955167902114,21.965449216276408,21.999920604586865,21.98041902506476,21.999466987484443,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,97506.97199721495,1.8083082553709702,14.052135371667093,11.571076769206966,15.687036080152183,16.42178357108541,15.413348042176011,36366.60103589442,56580.872404316964,463.869524775336,28.39956452892211,1.8083082553709702,41.550000000000004,1.8083082553709702,84790657.75638969,7076571.42857143,27624185.83456344 
 02/06  09:00:00,-2.0,-2.9335800777962002,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00038647243591,21.999965790858948,22.000549061775274,22.00009910617516,22.000306878815238,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91393.88087230694,1.2295346201769224,13.757651584622018,11.008320240055385,14.906856008257776,15.57965031321333,14.80301510813998,36499.29103618727,49846.830383166765,314.9819253361093,23.754439335880516,1.2295346201769224,41.550000000000004,1.2295346201769224,92921537.34375803,7076571.42857143,55248371.66912688 
 02/06  10:00:00,-2.0,-2.995329405675635,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999863073391722,21.999950422975513,21.999850550215783,21.999708659924945,21.99740730357344,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72853.14942120099,0.9207245149653617,13.15373418546959,10.030449259852086,13.142563190174293,13.865366874499982,13.663057388007234,36496.55751792805,37240.83643674918,235.80604371562632,22.614018103776203,0.9207245149653617,41.550000000000004,0.9207245149653617,175925105.30371457,7076571.42857143,124308836.25553547 
 02/06  11:00:00,-2.0,-3.150051322713732,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000121666434197,21.999955134064805,21.99990939952937,21.999873745448678,22.001099677481744,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66996.33642158053,0.8363054495586907,12.703151090950628,9.389384497972626,11.926439419177242,12.716233983655357,12.786645170106494,36490.39053122024,33709.119193959225,214.1734340662786,22.384560785296088,0.8363054495586907,41.55,0.8363054495586907,177289273.94855013,7076571.42857143,124308836.25553547 
 02/06  12:00:00,-2.0,-3.150051322713732,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999911924913217,22.000008985099225,22.000153650618106,21.99933983489197,21.999381257828762,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58857.15488351833,0.729223100884107,12.362605200417237,8.889395367073964,11.115397165984362,11.87955596058773,12.143127080210933,36490.21869543709,28270.687738549455,186.74374614191208,22.240666399350683,0.729223100884107,41.550000000000004,0.729223100884107,179556962.1252322,7076571.42857143,124308836.25553547 
 02/06  13:00:00,-2.0,-3.150051322713732,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00036845405283,21.99992879823291,21.99992153327486,21.999811066065387,22.006071035814788,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81364.20962205018,1.1371575894597765,12.099158298221587,8.488978990839927,10.488250061257306,11.224778578763512,11.768193027727456,36490.44652573029,26372.421636685613,291.3633828329475,24.43100974668539,1.1371575894597765,41.550000000000004,1.1371575894597765,180705532.4080176,7076571.42857143,124308836.25553547 
 02/06  14:00:00,-2.0,-3.368340352343345,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999952950560758,22.000025070381156,22.00008077258536,22.00005226866578,22.00286389171247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79945.91255793741,1.1266762002629194,11.948062148414728,8.25242176829547,10.252657462361865,10.996043197255133,11.749715661951415,36481.695005732174,25584.27161559835,288.68767831943387,24.571202225580095,1.1266762002629194,41.550000000000004,1.1266762002629194,180570796.16510898,7076571.42857143,124308836.25553547 
 02/06  15:00:00,-2.0,-3.3058713735851537,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999902028465897,21.99996748872797,21.99991154035527,21.99945153486728,22.004774088986668,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77837.53454161143,1.0978973619187322,11.869495641573687,8.113910527629187,10.192487059297042,10.952156601485889,11.719670016718261,36483.94384648528,24550.874372289905,281.3146679620291,24.585493692455287,1.0978973619187322,41.54999999999999,1.0978973619187322,178858965.27151707,7076571.42857143,124308836.25553547 
 02/06  16:00:00,-2.0,-3.150051322713732,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99948165998572,21.99998359415055,21.99975695570592,22.000063027321787,22.000502701342352,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74139.2583787006,1.0474267125225778,11.766518407745814,7.9332528976634125,10.065429829648137,10.831719870814242,11.702681199888602,36490.32801875341,22131.99297364302,268.3843228109012,24.613019222209903,1.0474267125225778,41.550000000000004,1.0474267125225778,178045213.6889378,7076571.42857143,124308836.25553547 
 02/06  17:00:00,-2.0,-3.150051322713732,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999507945961156,21.99981539483937,22.0001337663595,21.999831266889988,21.993758928340878,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76817.44367378199,1.0855466362432797,11.738059551904804,7.859086595082293,10.335606325900253,11.137187069594718,12.212476438798271,36490.1757366787,23586.775510046933,278.1521651984437,24.61731537827325,1.0855466362432797,41.55,1.0855466362432797,202250762.33649898,7076571.42857143,124308836.25553547 
 02/06  18:00:00,-2.5833333333333335,-3.5198068711684924,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000271978282914,22.0000511382068,21.999932401903024,21.999789772266457,21.997918442392262,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83371.47147642137,1.138367199777534,11.751382562721338,7.928422803456584,10.6177429718087,11.44280671137651,12.55636397666054,37376.61732414529,27515.421053689253,291.68681478323384,24.621677545102106,1.138367199777534,42.14791666666667,1.138367199777534,207204407.2826703,7076571.42857143,124308836.25553547 
 02/06  19:00:00,-3.0,-3.993822035392137,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999969110263006,21.999801558606592,21.999701428265272,21.99964356790238,22.000974457314033,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64063.59669953063,0.760869957182878,11.95516250329093,8.29412683881138,11.137670918528217,12.020274832394604,12.932991523479183,38000.37848256804,31971.516562957444,194.85700298392507,22.439519043839525,0.760869957182878,42.574999999999996,0.760869957182878,150860415.8227512,7076571.42857143,69060464.58640862 
 02/06  20:00:00,-3.0,-4.49604001374866,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999818920273807,21.999759854366257,22.000331360568996,21.99972132756106,21.99762653961938,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72511.7371302715,0.8605755363131876,12.17976309561724,8.606692669474263,11.717996961062667,12.547152409357194,13.489497444003854,37979.877549100194,36800.205801144526,220.3905829832644,22.417276020239683,0.8605755363131876,42.574999999999996,0.8605755363131876,141143160.4844048,7076571.42857143,69060464.58640862 
 02/06  21:00:00,-3.5833333333333335,-5.1069542586946675,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999900772874962,21.99963590849518,21.999815599708707,21.999710018328752,22.00041399941934,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70515.56995538974,0.8144028702149734,12.381126714837434,8.881518933450197,12.218459127229544,13.0333338546164,13.676069075513327,38855.79939514373,37815.00287443834,208.56793092997364,22.45756139443991,0.8144028702149734,43.17291666666667,0.8144028702149734,140936380.98515102,7076571.42857143,69060464.58640862 
 02/06  22:00:00,-4.0,-5.535036337244127,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.85414050590441,20.484828356119575,18.381998328794392,18.003363677427643,17.805618206627134,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,30.176388892720436,15.024504381055898,34.156834927708296,38.15270965800106,39.77566688176723,0.0,0.0,0.0,22.454559335431522,0.0,22.454559335431522,0.0,65103051.55606509,0.0,27624185.83456344 
 02/06  23:00:00,-4.0,-5.486775744125638,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.08178938097979,19.261114229967383,16.455194223545437,15.955467707268463,16.014985350727283,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.18668859329085,22.570860629562123,53.09558814852508,58.65946955913166,59.069628052989906,0.0,0.0,0.0,22.454559335431522,0.0,22.454559335431522,0.0,44322378.45436933,0.0,6906046.45864086 
 02/06  24:00:00,-4.0,-5.535036337244127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.527144348858922,18.835109136367553,15.789001639480311,15.559957720599433,15.55996301613616,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,584.7953903699387,0.0065031428871853494,53.20676854401396,26.558897676311034,61.73934988984076,65.16808831480388,66.57483014334942,0.0,0.0,1.6653015708691488,22.167690392537597,0.0065031428871853494,43.599999999999994,0.0065031428871853494,44390942.112133294,0.0,6906046.45864086 
 02/07  01:00:00,-4.583333333333333,-6.022726057813823,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.09306844652011,18.53381284738717,15.560008280798648,15.560001420611458,15.56002784402238,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1950.493937395643,0.019893847320520533,58.66811585701573,29.749841931708293,66.04150973929188,67.31438289285445,68.9213724038718,0.0,0.0,5.092767982574373,20.89421910027435,0.019893847320520533,44.197916666666664,0.019893847320520533,44403289.12693598,0.0,6906046.45864086 
 02/07  02:00:00,-5.583333333333333,-6.855284464734251,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.771784281060475,18.27849543699424,15.560063808400734,15.560187807470742,15.560207913653427,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3065.13416866293,0.028015188816709596,62.9109720042109,32.627364088417075,67.77802460417591,68.86251742620769,70.46627121778697,0.0,0.0,7.169227637865975,19.090483684125527,0.028015188816709596,45.22291666666666,0.028015188816709596,44410772.455202416,0.0,6906046.45864086 
 02/07  03:00:00,-7.166666666666667,-8.180351403348482,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.584330043715989,18.056465494030984,15.560068219645279,15.559921237259312,15.559885881959493,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4580.917362154116,0.037354446038447675,65.85280562740179,35.28008121437558,69.25907590966459,70.25627804897944,71.79985584277847,0.0,0.0,9.556662656231746,17.651392233732967,0.037354446038447675,46.84583333333333,0.037354446038447675,44419369.60238474,0.0,6906046.45864086 
 02/07  04:00:00,-8.583333333333334,-9.402427788213869,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560004207675147,17.796224007720436,15.560100024597146,15.560129438318226,15.559928098117949,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,7455.6434695711405,0.05604218977048175,67.39285992863125,38.31180059562632,70.6687034478693,71.60968513170549,73.06326859527348,0.0,0.0,14.334904636855732,16.551806914696048,0.05604218977048175,48.29791666666667,0.05604218977048175,44374001.05458754,0.0,6906046.45864086 
 02/07  05:00:00,-8.416666666666666,-9.394699475957106,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.2150808320911,18.32699002566108,21.42382370245193,21.38346505850237,22.172481043787414,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,72045.81353971588,0.9171513866474625,25.357829517808597,35.25495741442331,26.313600712203478,27.308302318132558,22.93038830862071,0.0,10802.829658655179,235.33018506661185,28.516731215860897,0.9171513866474625,48.088952156016354,0.9171513866474625,45232080.94014485,0.0,6906046.45864086 
 02/07  06:00:00,-8.0,-9.11228554393872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99991619975617,19.667810292981716,21.999868951621295,22.000108724863917,22.000400225804224,0.0,0.0,0.0,0.0,0.0,22.00000000000001,23.89000000000001,20.165000000000003,27.80000000000001,22.00000000000001,23.89000000000001,22.00000000000001,23.89000000000001,22.00000000000001,40.00000000000001,87510.90577578737,1.1134635378980189,17.46056376426557,27.133701760225893,19.50328923957285,20.052424886067232,19.643251493349478,0.0,40985.75759103622,285.66301043348926,26.595243315639877,1.1134635378980189,47.70000000000002,1.1134635378980189,45350706.87539665,0.0,6906046.45864086 
 02/07  07:00:00,-8.0,-9.244101742124622,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000111052709332,21.99495569297297,21.99979530379898,21.99993745955291,22.00012092431146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,126333.03584574243,1.6422020154349524,16.748707163370202,13.27998813017593,18.73532579158594,19.285270545432613,18.40940510314046,45502.68485043312,73535.4750871369,421.3465842747489,28.934168826083393,1.6422020154349524,47.699999999999996,1.6422020154349524,52978270.939164765,7076571.42857143,6906046.45864086 
 02/07  08:00:00,-8.0,-9.338427241287798,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999518794167486,22.00001993288979,22.00035761182526,22.00014333106979,22.000366256693212,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,115372.33836865866,1.1783461906058734,16.37855568541605,12.929415282817965,18.19337604312276,18.761721736144867,17.842195566205593,45506.192108359326,67057.9960635745,301.905349828895,24.268299989571034,1.1783461906058734,47.699999999999996,1.1783461906058734,84207622.96361937,7076571.42857143,27624185.83456344 
 02/07  09:00:00,-8.0,-9.338427241287798,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000156885013226,22.000389955324398,22.000703484289946,21.999954732429256,22.002524306460288,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,110652.87006327772,1.091412172158164,15.9839081320422,12.545188616934661,17.197095296465477,17.86709647870481,17.229853856407463,45507.02224547523,60984.854572566575,279.57607532640253,23.439455967079073,1.091412172158164,47.699999999999996,1.091412172158164,92794083.99934703,7076571.42857143,55248371.66912688 
 02/07  10:00:00,-7.416666666666667,-8.921328452462427,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000232882097965,21.999955692518345,22.000104350461353,21.999695982700242,22.00262650606025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86243.87796848279,0.8399758632937115,15.281709704914357,11.437139681209809,13.94926891305588,14.733922576619307,14.427393626461038,44622.0417497884,46680.771840028494,215.12196438933947,22.54450474418643,0.8399758632937115,47.102083333333326,0.8399758632937115,175850852.2964412,7076571.42857143,124308836.25553547 
 02/07  11:00:00,-5.833333333333333,-7.712197974920873,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00028573722479,21.99990752392773,21.99996662516014,22.000219057731243,22.000153805046484,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74938.93388091131,0.7751001660546359,14.70737223904173,10.568172936702448,11.816796110856423,12.576704313450849,12.278657836269481,42225.11830297645,40337.276140476155,198.49764338854825,22.354890514910863,0.7751001660546359,45.479166666666664,0.7751001660546359,177159630.93370867,7076571.42857143,124308836.25553547 
 02/07  12:00:00,-5.0,-7.068263527846937,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999690513032363,22.000035997918815,22.000263896748336,21.999904667496654,22.00208225501723,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63720.50938960566,0.6808775651716478,14.212777908513663,9.873489928364712,10.467124378555333,11.221399070253357,10.998830309324005,40964.27691102958,32994.18981773841,174.3629373866827,22.23551580065479,0.6808775651716478,44.625,0.6808775651716478,179567316.2564025,7076571.42857143,124308836.25553547 
 02/07  13:00:00,-4.416666666666667,-6.670432194728799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999551207079037,21.99996597279934,22.00004899336064,21.999946750958042,21.99524352858003,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88473.87544007813,1.0498048716061834,13.779598979223264,9.34825106057685,9.629367535384958,10.33053950550549,10.434028201391149,40079.88867348855,30490.429385119,268.9449261231664,23.858304814132755,1.0498048716061834,44.02708333333333,1.0498048716061834,180650763.54025477,7076571.42857143,124308836.25553547 
 02/07  14:00:00,-4.0,-6.534850890924685,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00039350658062,21.99977459294546,21.999800662770905,21.999761233164985,22.00659165477407,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85920.63729166126,1.056467163277068,13.493221911352933,9.033047509049835,9.347014401124603,10.066485762476894,10.261377699212652,39441.95527703877,28947.135844833494,270.66998694739965,24.14054088507257,1.056467163277068,43.599999999999994,1.056467163277068,180506655.62776616,7076571.42857143,124308836.25553547 
 02/07  15:00:00,-4.0,-6.638372694688464,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999873629363975,22.00033046886436,22.000008961642763,21.999597201427775,22.001054386746745,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85029.41005844978,1.0463472276541288,13.353941043813572,8.860629690517037,9.31081225118327,10.066473142508272,10.35616528884177,39438.54338664891,28271.384711951654,268.0782339399364,24.15599026597596,1.0463472276541288,43.599999999999994,1.0463472276541288,178811621.63603607,7076571.42857143,124308836.25553547 
 02/07  16:00:00,-4.0,-6.638372694688464,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999831926989277,21.999975283686258,22.00037689062803,22.00010055966301,22.003584136834203,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81908.67481538166,1.0103921748763398,13.290769174662222,8.727073875317116,9.474110734202773,10.284980781269056,10.685044593703019,39438.15602882475,26080.74449882064,258.86933880886744,24.203074233098686,1.0103921748763398,43.599999999999994,1.0103921748763398,178011304.50808904,7076571.42857143,124308836.25553547 
