Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/07  17:00:00,-4.583333333333333,-7.022077159605851,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99968007972043,22.000118761748457,22.000013531069538,21.999835866241625,21.999366836710493,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88023.41250477328,1.0587328758936274,13.374676449356079,8.745230593724207,10.632565631005695,11.557257719607206,12.284327826967479,40323.075274453506,28599.101871264847,271.2613678550053,24.307075483858977,1.0587328758936274,44.197916666666664,1.0587328758936274,202151291.84545133,7076571.42857143,124308836.25553547 
 02/07  18:00:00,-5.583333333333333,-7.675038493235938,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000056547841325,22.000177064922116,21.999932707951885,22.000216441141816,22.005407181891528,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,97264.54156785253,1.1118653032117114,13.494988298476082,8.931841866514782,11.456530383961804,12.411697591966712,13.400327556898718,41840.93001953544,33710.00530265723,284.8735221549119,24.29164725809004,1.1118653032117114,45.22291666666666,1.1118653032117114,207240602.0960936,7076571.42857143,124308836.25553547 
 02/07  19:00:00,-6.583333333333333,-8.341592479233805,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00022234840129,22.000080969213954,22.00005067703145,22.000011258747907,22.002757680037035,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75505.91070175295,0.7584278712216431,13.809753561865064,9.420491569496678,12.305030209642752,13.312832482132656,14.15014447624897,43358.2751058138,39104.08387637105,194.23173478630554,22.43910732315372,0.7584278712216431,46.24791666666666,0.7584278712216431,150871721.53250998,7076571.42857143,69060464.58640862 
 02/07  20:00:00,-7.0,-8.62754054735175,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999902865868165,22.000019312842586,22.000249439392974,21.99985594990643,22.00104429277535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84494.44564314366,0.8334603695483542,14.114770138390043,9.800747701690218,13.068323342581394,14.002862222096162,14.750337956843182,43989.978079145956,44840.64814400676,213.44672052896075,22.421978231230828,0.8334603695483542,46.675000000000004,0.8334603695483542,141090759.58270237,7076571.42857143,69060464.58640862 
 02/07  21:00:00,-7.583333333333333,-8.90518616628619,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999957537301412,22.000110963998434,22.000196436198873,21.99983985536601,22.00033371561533,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82982.55218077771,0.8010765541731343,14.253887522455265,10.055000644096877,13.570308469985548,14.390753108879222,14.956934580746896,44880.2778436656,46453.811320562694,205.1567614073897,22.49174845204678,0.8010765541731343,47.272916666666674,0.8010765541731343,140953241.56340346,7076571.42857143,69060464.58640862 
 02/07  22:00:00,-8.583333333333334,-9.654957008178739,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.529829671582828,20.183812673498302,18.120435082367933,17.736420009911146,17.531398965447625,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,35.77827374539616,18.367637015053607,38.68262746208014,42.9053619698274,44.481104805698045,0.0,0.0,0.0,22.512464492053386,0.0,22.512464492053386,0.0,65040502.57298221,0.0,27624185.83456344 
 02/07  23:00:00,-8.416666666666666,-9.4998471553184,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.54901419045434,18.78855362715247,16.02665930396292,15.673226711741085,15.70400243710946,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,377.93707596966146,0.0035394408145097964,54.6652486188303,28.171105350505844,59.88202757918259,64.29169983820682,64.85903601975976,0.0,0.0,0.906415353915914,22.417384879406708,0.0035394408145097964,35.19164891269337,0.0035394408145097964,44388206.94668066,0.0,6906046.45864086 
 02/07  24:00:00,-8.0,-9.11228554393872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.841970023177646,18.29516892611223,15.559995832788646,15.560058005971802,15.559911805685575,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2169.0866491592606,0.01952994057190556,63.14790667613141,33.27539426941019,67.08570752193437,68.39830036077977,69.83244247211671,0.0,0.0,5.000009134464368,21.249782434224425,0.01952994057190556,47.699999999999996,0.01952994057190556,44402962.162560895,0.0,6906046.45864086 
 02/08  01:00:00,-8.0,-8.959153498406828,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559986121852367,17.98058670103826,15.559870374249032,15.559837120255635,15.560085335054701,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4661.177781372506,0.03884824550365215,67.29494673873582,36.90623026667065,69.0910824225316,70.16977343127189,71.80607064794258,0.0,0.0,9.941353842398351,19.108095204534468,0.03884824550365215,47.699999999999996,0.03884824550365215,44420755.72770078,0.0,6906046.45864086 
 02/08  02:00:00,-8.583333333333334,-9.257197069698355,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560046161820525,17.733881819331796,15.560084156044914,15.559959140225118,15.560041681313416,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,7048.823981298266,0.05410645397050775,68.50148728492155,39.850409193709645,70.37578041581857,71.35779056753414,72.99716650562688,0.0,0.0,13.841373621868721,17.19481499906549,0.05410645397050775,48.29791666666667,0.05410645397050775,44434794.69770121,0.0,6906046.45864086 
 02/08  03:00:00,-8.416666666666666,-9.140026654915088,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560051135348514,17.545398277169124,15.559910773039393,15.559965772385459,15.559897515274145,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8306.830300764183,0.06219444034977021,69.30742381057547,42.203486706397626,71.28178390347831,72.20871387448987,73.78200909641231,0.0,0.0,15.907624883387234,16.201702654509102,0.06219444034977021,48.12708333333333,0.06219444034977021,44379663.7934881,0.0,6906046.45864086 
 02/08  04:00:00,-8.0,-8.850006630864145,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559907308999316,17.38073150740889,15.559961080573435,15.55984954932294,15.559804324222258,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9692.901147517096,0.07261922491154972,69.95622956523653,44.30709586265058,72.01074467056696,72.90847315420943,74.36424093042109,0.0,0.0,18.57267510992195,15.804497831270465,0.07261922491154972,47.699999999999996,0.07261922491154972,44451829.25921933,0.0,6906046.45864086 
 02/08  05:00:00,-8.0,-8.850006630864145,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.661024522102682,18.313601822915537,21.08407633895956,20.990942429299956,22.167003082955546,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,79851.401337236,1.1445726982173647,30.60365694421651,37.66411635857992,29.259133257974252,30.636975690508468,23.63230158050723,0.0,15590.135520869053,293.81882013197475,30.69511548079906,1.1445726982173647,47.67095379672772,1.1445726982173647,45442633.38090061,0.0,6906046.45864086 
 02/08  06:00:00,-8.583333333333334,-9.257197069698355,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000106151594824,19.81181617029809,21.999342295684077,22.000497405190504,22.00057943674375,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,83688.78887138393,0.9640086895991837,18.607184256739483,28.124365663038883,20.066540737733206,20.615405816493567,20.105449975394972,0.0,35254.03415610901,247.22736092264165,25.70526404125211,0.9640086895991837,48.29791666666665,0.9640086895991837,45212338.1105341,0.0,6906046.45864086 
 02/08  07:00:00,-10.166666666666666,-10.55028243078788,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000220776563243,21.903732070944603,21.999924745390185,22.000912726799367,22.000975941181576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,136621.45806737218,1.6944620555460155,17.657318626460782,14.537172685441346,19.25135846065918,19.775973942350337,18.791629790485654,48661.458227653085,80203.74351814794,434.91787475577513,30.07834860633412,1.6944620555460155,49.92083333333333,1.6944620555460155,53027127.441520125,7076571.42857143,6906046.45864086 
 02/08  08:00:00,-10.416666666666666,-10.829482868128055,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999140913680506,21.999945056292546,21.99942985785466,22.000522677278635,21.99947894308777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,124185.82363370886,1.1500579086484468,17.121093548217196,13.56920660128909,18.578243143531708,19.15369043515344,18.168907099184796,49183.15083548182,73122.602762364,294.6627059028484,24.339178813192277,1.1500579086484468,50.177083333333336,1.1500579086484468,79383655.08726428,7076571.42857143,27624185.83456344 
 02/08  09:00:00,-9.416666666666666,-10.094787619852646,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000250658438247,21.999405893171115,22.00050837186593,22.000662151097004,21.999291183796384,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,118225.0460099068,1.1063853720090193,16.633865536081746,13.03038782052419,17.583303952345627,18.245479990699902,17.56072034500729,47665.21772857746,65611.24394968402,283.42150541799725,23.587257076614023,1.1063853720090193,49.15208333333333,1.1063853720090193,92747999.86715443,7076571.42857143,55248371.66912688 
 02/08  10:00:00,-8.416666666666666,-9.0950784051658,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99961203164696,21.99996464487458,22.000074210149894,21.99986485109963,21.998715599203127,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94388.2284327154,0.8875162617480186,15.747395025577001,11.810912156411652,14.95081343379231,15.721584328722196,15.431133991742035,46161.62958997648,50650.191937361895,227.30520846452131,22.688585839194687,0.8875162617480186,48.12708333333333,0.8875162617480186,175957107.6812235,7076571.42857143,124308836.25553547 
 02/08  11:00:00,-6.833333333333333,-7.800546290823125,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010290246126,21.999805696762056,22.00053189561686,22.0000085130476,22.00220205423396,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79695.78875284946,0.7903681051492413,14.971010310699134,10.797293127460494,12.311906505814667,13.093581028679663,12.86092272873262,43767.09870672793,43256.878302499645,202.4096982967753,22.395824487115934,0.7903681051492413,46.50416666666667,0.7903681051492413,177174003.28095582,7076571.42857143,124308836.25553547 
 02/08  12:00:00,-4.833333333333333,-6.482611065657387,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00026088277717,21.999805601096536,22.000018074631353,22.000199751357428,21.997091377816087,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64972.96526791959,0.6998475082795984,14.367176443553767,9.994739258470668,10.786484509806078,11.521404992713583,11.438432856303896,40730.610755105015,34068.093950062685,179.22146720574153,22.250316961897525,0.6998475082795984,44.45416666666667,0.6998475082795984,179553733.39362952,7076571.42857143,124308836.25553547 
 02/08  13:00:00,-3.4166666666666665,-5.400632303951981,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000031453817382,22.000182438972306,22.000025554211124,22.000450451596105,21.99944463654428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88253.89146248279,1.1125890557036653,13.90671407595604,9.468344258350553,10.560042777561174,11.292502917122478,11.504736630853342,38587.35376839301,30518.86169653587,285.0403474546561,24.018860534663485,1.1125890557036653,43.00208333333333,1.1125890557036653,180741758.34919575,7076571.42857143,124308836.25553547 
 02/08  14:00:00,-3.0,-5.160779063857508,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00039366483196,22.00005993287589,22.000277299816133,22.000298849632554,21.999843525432244,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84810.97813959623,1.1104367146070624,13.479259031235024,9.098096919400367,10.397511073183106,11.14302366397898,11.679743870391688,37953.81636964195,28571.176400645665,284.5080727781878,24.30016866545867,1.1104367146070624,42.574999999999996,1.1104367146070624,180557126.6512171,7076571.42857143,124308836.25553547 
 02/08  15:00:00,-3.0,-5.269187849008101,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003954869408,21.999927402389826,21.999858764795917,21.999962204515345,21.99949856068116,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82986.64743390208,1.0884800070440832,13.203192025750132,8.844849694290543,10.13890114811314,10.930664431707372,11.675746064910504,37949.303862409484,27461.95250374566,278.8846543225295,24.332374068191957,1.0884800070440832,42.57500000000001,1.0884800070440832,178850930.30528712,7076571.42857143,124308836.25553547 
 02/08  16:00:00,-3.0,-5.269187849008101,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99937675743364,21.999915845822205,22.00001674064538,21.999922221210124,21.997380887820103,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79078.0152420867,1.0386783986583576,13.036675690705382,8.635029112713958,10.007482383563,10.823440857182083,11.691658978784893,37949.23216955252,24940.354758119105,266.12639223853733,24.358142153657926,1.0386783986583576,42.574999999999996,1.0386783986583576,178037756.41200155,7076571.42857143,124308836.25553547 
 02/08  17:00:00,-3.0,-5.4217192718288665,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000325235683757,22.000094516170353,22.00003979576205,22.00025347917051,21.994212460237122,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81484.5142722088,1.0725671578564002,13.033768984475174,8.598583046090853,10.701234216729377,11.546343081009297,12.679009597116652,37943.392560662345,26270.427621607767,274.8118032049641,24.396372138202114,1.0725671578564002,42.574999999999996,1.0725671578564002,202164428.12562028,7076571.42857143,124308836.25553547 
 02/08  18:00:00,-3.5833333333333335,-5.914718322135286,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985926819723,22.00013760571621,22.00027572391929,22.00006644434161,22.001465616381893,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88339.16570585767,1.1307927741350852,13.117822619158723,8.756736430074952,11.260489161918656,12.146518835156035,13.408045905823863,38824.07649991521,30442.563582620798,289.736014500244,24.478552590516685,1.1307927741350852,43.17291666666666,1.1307927741350852,207266736.76231736,7076571.42857143,124308836.25553547 
 02/08  19:00:00,-4.583333333333333,-6.566274346665378,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000133169376294,22.000140249192242,22.000040809065514,21.999203397738253,21.999833174239267,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69107.74782249419,0.7591231070455678,13.387029091788378,9.214503748423999,11.969208419540378,12.916464566993909,13.932797135322119,40341.73056574106,35787.83568990429,194.40929285022503,22.42997531360702,0.7591231070455678,44.197916666666664,0.7591231070455678,150866139.14576304,7076571.42857143,69060464.58640862 
 02/08  20:00:00,-5.583333333333333,-7.230466855039565,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000035526097264,22.000344070809433,22.0003757309532,22.000190015499772,21.999923676931598,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79144.61365581375,0.829353024970929,13.65441701440229,9.558004657713104,12.661241922010985,13.54470562795681,14.41061473179294,41859.068622209124,41999.16634444516,212.39329747282883,22.3919012095956,0.829353024970929,45.22291666666666,0.829353024970929,141113871.14076632,7076571.42857143,69060464.58640862 
 02/08  21:00:00,-7.166666666666667,-8.28191183084748,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999528939521866,22.00011900102125,22.000415207748077,22.000049570125526,21.999593157579497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79372.8055531557,0.7776324354868075,13.829863188966037,9.810107372548224,13.215211564666125,14.018838983834861,14.627096626872996,44262.811212611625,44701.33225626418,199.14958794295384,22.427013874254317,0.7776324354868075,46.84583333333333,0.7776324354868075,140903642.4492574,7076571.42857143,69060464.58640862 
 02/08  22:00:00,-7.416666666666667,-8.298386824536175,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.730228858046885,20.26110678399961,18.307959171008985,17.926951915768125,17.732368875640912,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,33.55245714870227,17.600387037390387,36.52502939135821,40.61577856612663,42.200411648264726,0.0,0.0,0.0,22.439918302255006,0.0,22.439918302255006,0.0,65040500.3930852,0.0,27624185.83456344 
 02/08  23:00:00,-5.833333333333333,-6.804282988377175,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.862587991868157,18.93875895582349,16.377060892424325,15.876796000149504,15.918961254078411,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,12.023203487154246,0.00012960860099483045,50.838265841926024,26.495199542942448,55.56042056431218,61.096906451585745,61.64811169057825,0.0,0.0,0.03319245965945989,22.438672922186274,0.00012960860099483045,26.13743191854584,0.00012960860099483045,44385058.620171286,0.0,6906046.45864086 
 02/08  24:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.2377567117851,18.519619505777513,15.722264212412618,15.560023068006686,15.560097048432871,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,740.9040054517565,0.00782971389016413,58.222759841976654,30.640909119122753,63.69343099606209,66.52789415313158,67.97368962918526,0.0,0.0,2.00495706470246,22.084635676349865,0.00782971389016413,44.625,0.00782971389016413,44392171.32887627,0.0,6906046.45864086 
 02/09  01:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.849870238738148,18.25922687662483,15.560004376213277,15.560071545973889,15.559791952922765,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1664.2949408503953,0.016704669499385604,62.94885570882385,33.53645884166533,66.97242059438501,68.17203092512703,69.82409345844319,0.0,0.0,4.276341102840857,20.83772426625387,0.016704669499385604,44.625,0.016704669499385604,44400356.13454425,0.0,6906046.45864086 
 02/09  02:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.623125179307847,18.064999674843786,15.560021070411926,15.559958706052077,15.559985288563162,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2574.6834756060866,0.024287978211770204,65.93924135483572,35.86713684986452,68.2537685613436,69.30050314318221,70.94695390941801,0.0,0.0,6.215643225686165,19.331794065499437,0.024287978211770204,44.625,0.024287978211770204,44407340.60123179,0.0,6906046.45864086 
 02/09  03:00:00,-5.0,-6.177071040130518,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559991045057147,17.874306228944615,15.559998398565524,15.560128237157643,15.560252948375469,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4189.183545219734,0.03732867350962286,67.43373665238981,38.13543951443609,69.24054726042347,70.21135158326639,71.77742613193601,0.0,0.0,9.550397475396416,17.83387614171748,0.03732867350962286,44.625,0.03732867350962286,44356777.720607825,0.0,6906046.45864086 
 02/09  04:00:00,-5.583333333333333,-6.678603758382504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560002448310128,17.693295859197764,15.560081214486955,15.559905221644783,15.559893230767125,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5823.147695273936,0.04871879007534514,68.24222114812967,40.32921805796635,70.17910400018063,71.10484791552047,72.56397809863849,0.0,0.0,12.461989452670478,16.685410543442444,0.04871879007534514,45.22291666666666,0.04871879007534514,44429830.70712281,0.0,6906046.45864086 
 02/09  05:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.65965726081068,18.319364009780355,21.061868918678027,20.959800168381133,22.193921310926523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,70964.98148045328,1.106471129577003,29.347512059339703,36.233495837162344,28.099823866943115,29.52572351014699,22.287407623162593,0.0,11328.250162733486,283.98092133379885,30.091111606685164,1.106471129577003,45.65,1.106471129577003,45407215.601251125,0.0,6906046.45864086 
 02/09  06:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99964815700172,19.764027356495312,22.000205597447415,22.000178840841087,22.000217572939732,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,77892.52616064488,1.0174873327328384,17.765039774461467,27.44471050596739,19.05914699483073,19.616197992036458,19.11889760225481,0.0,32959.074791126564,260.91859537343646,25.60718453356188,1.0174873327328384,45.64999999999998,1.0174873327328384,45261626.50017249,0.0,6906046.45864086 
 02/09  07:00:00,-5.416666666666667,-6.566764498277652,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999968618366875,21.73615912632235,22.000712974557047,21.999063023561888,21.999284399938176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,120429.7914924012,2.0925133368092865,16.831060902627808,14.653319135407637,18.118320835701137,18.630534422429253,17.753008951445896,41273.39449138147,68747.01030029582,537.1946613928391,31.28423828025409,2.0925133368092865,45.052083333333336,2.0925133368092865,53395323.81432088,7076571.42857143,6906046.45864086 
 02/09  08:00:00,-5.0,-6.290054653107419,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999614949564645,21.981381055202096,21.999988454925774,22.000421588043693,22.00023907475013,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,109843.84361723148,1.6423408040680387,16.225867400149955,13.087096178918285,17.34553934456538,17.888083012486316,16.977694775048704,40922.7975837101,64741.926371547655,421.2970203330494,28.260040672090227,1.6423408040680387,44.625,1.6423408040680387,79839569.04432051,7076571.42857143,27624185.83456344 
 02/09  09:00:00,-5.583333333333333,-6.678603758382504,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99987018967352,22.000005826464534,21.99981565093572,22.000786277906354,22.00022667258638,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,108199.04743321134,1.2140414004095454,15.67823732086336,12.41038984489382,16.486571762084036,17.12396592607951,16.452485030734536,41881.558928851126,59192.49508332391,311.0225241725215,23.890259594330274,1.2140414004095454,45.22291666666666,1.2140414004095454,92853674.13966802,7076571.42857143,55248371.66912688 
 02/09  10:00:00,-6.0,-6.96109021373653,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000316760501693,22.000118280057297,22.000378580737017,21.999940094998706,21.999770004568507,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88553.01426541289,0.9255944380572002,14.93510408076042,11.291655626849165,14.387931821956462,15.12660602581866,14.94290544373771,42514.08356296424,46467.35660282385,237.06133882227027,22.75095871824817,0.9255944380572002,45.65,0.9255944380572002,175985909.57609364,7076571.42857143,124308836.25553547 
 02/09  11:00:00,-5.416666666666667,-6.411567035307745,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00009779259412,21.999657574414986,22.000825946072382,22.000403674361763,21.999125505068694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77549.48026674811,0.819307613324736,14.37501150550834,10.45086345951898,12.607385118589034,13.392775680594077,13.35856433066968,41634.916507177,40949.7581649503,209.82189601424716,22.414162320146726,0.819307613324736,45.052083333333336,0.819307613324736,177200928.59411663,7076571.42857143,124308836.25553547 
 02/09  12:00:00,-3.8333333333333335,-5.094563411379057,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984212793296,21.999841953382653,21.999816403902674,22.000615995685425,21.997866437914116,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63676.749145862676,0.7191370727694567,13.785438207680775,9.697328580211343,11.035329552371907,11.759811587369846,11.831574389162478,39242.70314256533,32539.52453709192,184.16152948795877,22.256175383435544,0.7191370727694567,43.42916666666667,0.7191370727694567,179592427.43737027,7076571.42857143,124308836.25553547 
 02/09  13:00:00,-2.4166666666666665,-3.907953544957843,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00021555682531,22.000044609368505,21.99996809264861,22.00037439486201,21.998837697975677,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82420.56557469581,1.1026446507948446,13.222174119255092,9.07363418468978,9.880819620879409,10.617525959868049,10.800570805170958,37103.26876543322,28103.24549381861,282.49764763218474,24.095455092685906,1.1026446507948446,41.97708333333333,1.1026446507948446,180712371.6153475,7076571.42857143,124308836.25553547 
 02/09  14:00:00,-2.0,-3.52486519526288,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000348835452513,22.000110554370735,21.99982622878426,21.99978446884344,21.99142431154566,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79008.63751778447,1.0996106157042886,12.784356678783368,8.656791524926374,9.656624243994814,10.411880408335216,10.736961303750363,36475.44233669369,26075.18009673692,281.7381918775064,24.35756173523357,1.0996106157042886,41.550000000000004,1.0996106157042886,180547756.35687244,7076571.42857143,124308836.25553547 
 02/09  15:00:00,-1.4166666666666667,-3.153170731388671,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00021960372761,21.999970187953295,22.000074111554415,22.00014206700962,22.002435921732523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76336.45194065635,1.1090737936006743,12.496245218353401,8.40619079291559,9.741783857561183,10.52190995105341,11.077451890366731,35589.8587910898,24520.235841303478,284.17122681805847,24.48009190414275,1.1090737936006743,40.952083333333334,1.1090737936006743,178870387.67023885,7076571.42857143,124308836.25553547 
 02/09  16:00:00,-1.0,-2.8925113075016458,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999933574904293,21.999900493096643,21.999921967314567,21.999772298161137,21.98934327260582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71960.43267092314,1.0874509946856286,12.285261914584458,8.186611164940375,9.768683830879773,10.548932504229263,11.396857030794747,34956.852795819876,21608.832219120784,278.64503826184995,24.69082397697729,1.0874509946856286,40.525000000000006,1.0874509946856286,178083165.93966952,7076571.42857143,124308836.25553547 
 02/09  17:00:00,-1.0,-3.094166062738848,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000097525058333,22.000161998208608,22.000185623877286,21.99927932531519,22.000699771212847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74225.82732656856,1.1296225524414634,12.216674761471234,8.107345926756423,10.153885664999992,10.956836071659206,12.065004524719251,34949.327273245566,22928.8054280871,289.45868656628664,24.80140136908103,1.1296225524414634,40.525000000000006,1.1296225524414634,202236471.29493898,7076571.42857143,124308836.25553547 
 02/09  18:00:00,-1.5833333333333333,-3.5921390777125612,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999949412090256,21.99999910304594,21.999771036594712,22.000138928063738,21.995083107628236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80126.74441835708,1.1730290655379196,12.245028913755705,8.215118810335452,10.541696261489404,11.368654575378487,12.604277194920597,35829.5960253512,26737.329349458974,300.5793361887566,24.773529856826343,1.1730290655379196,41.12291666666667,1.1730290655379196,207293797.09150225,7076571.42857143,124308836.25553547 
 02/09  19:00:00,-2.0,-3.5655749723489834,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999959838143685,22.000022940200655,22.000095737247463,22.000351147226876,22.002252382254174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60290.03919530202,0.7541661401720026,12.408892059812246,8.571482047004961,11.04528524825146,11.918260556979732,12.7613887549079,36473.757601733065,30630.00129037216,193.139845884884,22.43174820173815,0.7541661401720026,41.55,0.7541661401720026,150855105.96419197,7076571.42857143,69060464.58640862 
 02/09  20:00:00,-2.0,-3.270084771359977,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999694593661246,22.000017519803816,21.99991935002053,21.9998670158313,21.99914476064681,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67942.31877566832,0.8474649941619639,12.500416217329684,8.796464112601981,11.476112991544193,12.305678524805032,12.895204994876332,36485.543933188084,35275.6760733091,217.03056992745599,22.37045583460417,0.8474649941619639,41.54999999999999,0.8474649941619639,141131594.79670295,7076571.42857143,69060464.58640862 
 02/09  21:00:00,-2.0,-3.5792855262285337,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99988146036573,21.99997792333754,22.000156690775665,22.000066807528032,22.0004276702989,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65156.09931081063,0.8149907278478675,12.536500571125933,8.966306703814269,11.781706170022078,12.586054806605766,12.962751054252053,36473.14666365033,35767.98932360755,208.7167982883195,22.42394713982159,0.8149907278478675,41.55,0.8149907278478675,140937433.97027105,7076571.42857143,69060464.58640862 
 02/09  22:00:00,-2.5833333333333335,-4.19340159156608,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.044261010892555,20.505312755506953,18.740919611381294,18.355186089880615,18.164979622153712,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.055480795133985,15.04472811584125,30.675611643123077,34.580449051230964,35.836568942467416,0.0,0.0,0.0,22.44557613583815,0.0,22.44557613583815,0.0,65103048.01639673,0.0,27624185.83456344 
 02/09  23:00:00,-3.0,-4.444635967149007,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.30752050423637,19.278193210582106,16.918086867748887,16.41072687164107,16.456347397559355,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.32019673420413,22.498292150800356,47.89449608151386,53.49945364261435,53.79711149277333,0.0,0.0,0.0,22.44557613583815,0.0,22.44557613583815,0.0,44322375.45035593,0.0,6906046.45864086 
 02/09  24:00:00,-3.0,-4.267008081895454,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.7059153583704,18.850394149986165,16.245161587234794,15.72611874199581,15.66774954181694,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,57.86559146041018,0.0006863546061833453,51.43330430894857,26.357557431712095,56.27939495732997,62.050858959025256,63.800369507923584,0.0,0.0,0.17577267719761913,22.43647832181196,0.0006863546061833453,32.51028806791907,0.0006863546061833453,44385576.0028006,0.0,6906046.45864086 
 02/10  01:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.26482468208935,18.589871001782583,15.72750494383631,15.5599901202883,15.560003045760219,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,654.8914885940832,0.0075940771688530325,56.57469061370816,28.978282492906526,62.490113263278595,65.38173433649554,66.98551234286444,0.0,0.0,1.9445974723890311,22.018784907804815,0.0075940771688530325,42.575,0.0075940771688530325,42266046.44489575,0.0,6906046.45864086 
 02/10  02:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.979482503925146,18.395168762121415,15.560014736753411,15.560000487168045,15.559957760491727,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1344.7496410171614,0.014806263209721596,60.190369650043515,31.160286210899574,65.50249341288698,66.70611205569163,68.36591450613925,0.0,0.0,3.7904068383579337,20.880803438511546,0.014806263209721596,42.574999999999996,0.014806263209721596,42272697.08717598,0.0,6906046.45864086 
 02/10  03:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.773841554988524,18.23536802815376,15.560032986716315,15.559997369896776,15.560036452007083,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2059.997226020824,0.02132056642939305,62.85042752857714,33.04031960498741,66.62767825801949,67.66137985704529,69.27441235874564,0.0,0.0,5.456435077822303,19.510639788293407,0.02132056642939305,42.574999999999996,0.02132056642939305,42278697.07845182,0.0,6906046.45864086 
 02/10  04:00:00,-3.5833333333333335,-4.687917075823732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.573143420077336,18.065851765255324,15.560063150617085,15.560011564602013,15.560054120131893,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3185.696097366457,0.030342012776380694,65.40608850608433,34.98562771109302,67.62566934753333,68.57547822645722,70.10005946211271,0.0,0.0,7.7633203467773235,18.147804118503764,0.030342012776380694,43.17291666666667,0.030342012776380694,42224437.86786666,0.0,6906046.45864086 
 02/10  05:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.530685866043783,17.921865493436105,20.94141112540802,20.81911207229191,22.194922974035592,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,57449.399964124954,1.0712152106422184,28.28954212042844,36.63105031956743,27.04794879082503,28.568104249719312,20.621547755013953,0.0,0.0,274.9692257340636,30.733919299892225,1.0712152106422184,43.599999999999994,1.0712152106422184,43248879.75672456,0.0,6906046.45864086 
 02/10  06:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000453316873433,17.816642433911692,22.000636721426304,22.00005050037183,21.99935086293482,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,43654.191423087126,0.5457387523737469,16.474398300639056,37.5838290995929,17.596041924638538,18.146837962849407,17.759399980946657,0.0,222.65256873028974,139.8319806004902,24.44059321753558,0.5457387523737469,43.599999999999994,0.5457387523737469,42699806.9146071,0.0,6906046.45864086 
 02/10  07:00:00,-4.0,-5.079128178328372,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000398936263494,19.81106836343911,21.99918844997856,21.9506073150237,21.99915090776729,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,99276.10534470373,1.494110125036028,15.783945208660787,24.629652950394103,17.05081842329112,17.77569325788807,16.80275284968778,35991.720628755786,49631.363579068646,383.1705316470439,27.16021140648337,1.494110125036028,43.599999999999994,1.494110125036028,50714929.74396241,7076571.42857143,6906046.45864086 
 02/10  08:00:00,-3.4166666666666665,-4.5314813730369385,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00014214757911,21.331192266531453,21.99951263818654,21.99984531509838,21.999990755058615,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,111018.2774961544,2.085141899076461,15.281734358250217,15.965961299326473,16.46424991759962,16.96712249232366,16.16087906898982,37297.80104169846,64620.13232669275,535.1299396154568,30.267401546372383,2.085141899076461,43.00208333333333,2.085141899076461,62863237.74270717,7076571.428571431,13812092.91728172 
 02/10  09:00:00,-3.0,-4.140513961607613,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00022619974118,21.98967732536248,22.000416084516274,22.000018184074523,22.000626062384487,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,100294.81724334623,1.4517400539236587,14.725036501144624,12.081912092978891,15.538871867318447,16.116310265988744,15.418335172906417,37933.02262413935,56698.0822353065,372.1334014286628,25.62917135399491,1.4517400539236587,42.574999999999996,1.4517400539236587,75170809.65795521,7076571.42857143,41436278.75184515 
 02/10  10:00:00,-3.0,-4.140513961607613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999559165598686,21.99988769666008,22.00070025502713,22.00008954416067,21.99751117459191,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85169.84817098799,1.0399878803859004,14.139587940745544,11.051353296599572,14.215468365413217,14.92774409477944,14.680417574606738,37994.8658652084,44736.692382795496,266.37368052821176,22.978607925535783,1.0399878803859004,42.574999999999996,1.0399878803859004,129577840.98275527,7076571.42857143,82872557.5036903 
 02/10  11:00:00,-2.4166666666666665,-3.7781931107715514,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999862442715763,21.999898412577945,22.000024952596316,21.999688371580987,21.99814099871109,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72301.75710086786,0.8891713016530677,13.517306077786374,10.070007400443195,13.034787501961608,13.742947423510897,14.019267065066463,37108.13710859464,36207.68289235203,227.72012301618756,22.52947400613426,0.8891713016530677,41.97708333333333,0.8891713016530677,177440618.1991383,7076571.42857143,124308836.25553547 
 02/10  12:00:00,-2.0,-3.52486519526288,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999962567520864,21.999850591685142,22.000290139189904,21.999699242735918,22.00067306623265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61671.13786722004,0.7664905530535447,13.049553282218286,9.367407822072146,12.093530377053478,12.87780133088522,13.427932160048472,36475.10532200347,29235.584658469452,196.29026796169447,22.300577624278045,0.7664905530535447,41.550000000000004,0.7664905530535447,179162386.13983238,7076571.42857143,124308836.25553547 
 02/10  13:00:00,-2.0,-3.52486519526288,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999938998123195,22.00000431768952,21.999598508211164,22.000529136340546,22.002097812929463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83035.80663908493,1.167104334411426,12.652498213517704,8.84436728436522,11.219889949956913,11.987097892238689,12.927612355440637,36475.4211792534,26860.588920327453,299.0433011038976,24.52824308660364,1.167104334411426,41.55,1.167104334411426,180284001.60986456,7076571.42857143,124308836.25553547 
 02/10  14:00:00,-1.4166666666666667,-3.153170731388671,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00031626669065,22.000082298009,21.99993465645223,21.999770898955777,21.997272211931985,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76437.71568779081,1.1164256513027566,12.335116177744176,8.44923460076429,10.256928045336915,10.978537279393791,11.993396446415977,35589.682603382535,24316.612565146843,286.0611509360626,24.57070543199968,1.1164256513027566,40.952083333333334,1.1164256513027566,180439781.3078066,7076571.42857143,124308836.25553547 
 02/10  15:00:00,-1.0,-2.7256658539169476,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000350913758695,22.000043715144475,22.000057953053258,22.000307100353286,22.003479916252005,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73364.71926110658,1.111671847887924,12.096685841609073,8.166782550121722,9.721946638225413,10.434924564962861,11.301243669763393,34963.75693342857,22616.854412766163,284.8542388981144,24.733448873017064,1.111671847887924,40.525000000000006,1.111671847887924,178686620.82425115,7076571.42857143,124308836.25553547 
 02/10  16:00:00,-1.0,-2.77327631975604,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00026628829194,21.99998464796151,21.99976310484426,21.99995469037596,22.004984292265124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71936.98784016939,1.0930401469719926,11.93842425620741,7.98352497912623,9.669839549967167,10.4057511255862,11.335648792684891,34961.73265841069,21741.98595247042,280.0829809902236,24.77673239745111,1.0930401469719926,40.525000000000006,1.0930401469719926,178560237.04038766,7076571.42857143,124308836.25553547 
 02/10  17:00:00,-1.0,-2.8925113075016458,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006042088752,21.999890805780947,22.000042056734063,21.99983913406658,21.994993486283914,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72072.76215593128,1.0983440459832867,11.893142644429943,7.904416208448815,10.033997525917458,10.819949194397958,12.00153154224064,34956.85694556477,21359.496474116855,281.44520696961354,24.822898018219885,1.0983440459832867,40.525000000000006,1.0983440459832867,197645895.9823217,7076571.42857143,124308836.25553547 
 02/10  18:00:00,-1.0,-3.094166062738848,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000942588957,21.99993223964243,21.99985992998545,22.000082710090084,21.99488557164118,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75758.4763875677,1.1547294746713572,11.887361149466384,7.9487522229691505,10.335377277612421,11.14849003048471,12.517778238857245,34948.892719968826,24161.209279807368,295.8939032940638,24.826025715458144,1.1547294746713572,40.525000000000006,1.1547294746713572,207041542.33875677,7076571.42857143,124308836.25553547 
 02/10  19:00:00,-1.5833333333333333,-3.5921390777125612,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000159762695517,22.00011708236602,21.999663840553055,21.99953459407118,22.000251859680095,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65599.42333229263,0.8440805986992267,12.178465709870395,8.532238235840502,11.196688992271012,12.008548862808935,13.000886786866367,35829.73449536946,34825.00973096452,216.17230914969343,22.53686002049386,0.8440805986992267,41.12291666666667,0.8440805986992267,142700174.72839242,7076571.42857143,69060464.58640862 
 02/10  20:00:00,-2.0,-3.8496054301956826,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999941724727208,21.999930792758793,21.999984284650136,21.99960690839862,22.00023089685131,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73323.04192798915,0.9223088574731261,12.533710229995856,9.1446945135999,12.131793032886662,12.86046359852348,13.484170931248563,36462.46096985951,39157.3407046218,236.20673867238204,22.530064946892683,0.9223088574731261,41.550000000000004,0.9223088574731261,105244472.91861778,7076571.42857143,41436278.75184515 
 02/10  21:00:00,-2.5833333333333335,-4.19340159156608,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000280950297775,21.999620437541537,22.00021815906761,22.00015795261896,22.00045537300701,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73575.2541675467,0.9029249683294885,12.761922185516239,9.50626098476502,12.743611312288566,13.434031709212702,13.705251886450704,37348.51684522666,41346.91756170654,231.2492960311429,22.653925333438846,0.9029249683294885,42.14791666666667,0.9029249683294885,104228203.82278667,7076571.42857143,41436278.75184515 
 02/10  22:00:00,-3.5833333333333335,-4.982122660660118,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000104234116503,22.000269775834113,22.00003810741579,21.999866610346228,21.99990799166865,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83096.93612742097,0.9827875148946433,13.120634540736583,10.022493086553988,13.5191177849174,14.05452924699586,14.033804331787609,38861.83375710249,47660.66065394016,251.72066293564225,22.945329957692987,0.9827875148946433,43.17291666666666,0.9827875148946433,67005809.34595083,7076571.42857143,13812092.91728172 
 02/10  23:00:00,-4.0,-5.366317144301427,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.940287842470376,20.227432692360818,18.34596596637101,18.048784458381046,17.912818058667398,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.735671141908202,17.88589430271125,36.2966788639352,39.50013126838269,39.830386126845845,0.0,0.0,0.0,23.00089534368985,0.0,23.00089534368985,0.0,42196450.90263613,0.0,6906046.45864086 
 02/10  24:00:00,-4.583333333333333,-5.7442274860488665,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.262975772999607,18.98368429734234,16.511763980644798,16.10200971254609,16.190360173276037,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.809256617055745,26.044104080019554,54.27391617890572,58.82405403703107,58.33118625930103,0.0,0.0,0.0,23.00089534368985,0.0,23.00089534368985,0.0,42259024.679362856,0.0,6906046.45864086 
