Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/11  01:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.666795022817464,18.568231716379636,15.82557424533813,15.573172821085654,15.57075359845526,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,386.9099858431866,0.004229568557790854,52.961049047276255,30.11158125825003,62.69841401291262,66.01934496581067,66.96086941674832,0.0,0.0,1.0832627563794628,22.83292102707246,0.004229568557790854,41.02098255728164,0.004229568557790854,42262939.44155879,0.0,6906046.45864086 
 02/11  02:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.20636267630684,18.30003147862039,15.559957885178383,15.560089103738493,15.559951046652087,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1590.161002098345,0.016519611916431854,58.31196106894248,32.93413088037307,66.71565911097865,67.79994032234703,69.1444408573558,0.0,0.0,4.229785484768026,21.7094527158564,0.016519611916431854,44.625,0.016519611916431854,42274273.73408035,0.0,6906046.45864086 
 02/11  03:00:00,-6.75,-7.508716024288457,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.852698304975911,18.07507467991798,15.559974494896323,15.560045692362953,15.560001965531614,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2922.8955099232576,0.026186655987367007,62.60490986574896,35.43617482173844,68.26716614261295,69.17981894724271,70.63977584188885,0.0,0.0,6.70221674620933,19.824562033098477,0.026186655987367007,46.418749999999996,0.026186655987367007,42220613.06143859,0.0,6906046.45864086 
 02/11  04:00:00,-9.166666666666666,-9.576210914815814,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.607710116661757,17.840036959258473,15.559947043371553,15.559894714013259,15.56014114397562,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4675.047059446705,0.0361806139529726,65.9480540601811,38.143785333666315,69.75849908308221,70.59473113275779,72.05356964913636,0.0,0.0,9.257144365015266,18.135391520648536,0.0361806139529726,48.895833333333336,0.0361806139529726,42292384.293108664,0.0,6906046.45864086 
 02/11  05:00:00,-10.0,-10.423147122806448,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.55999336400406,17.597555790948547,15.559922296410235,15.560115642115413,15.559441795045549,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,6827.240616484781,0.04954786230041277,67.62846626856123,41.023864028926646,71.00646382880824,71.79800323101139,73.22334300671127,0.0,0.0,12.674388259033938,16.829091985314886,0.04954786230041277,49.75,0.04954786230041277,42304686.99813405,0.0,6906046.45864086 
 02/11  06:00:00,-10.583333333333334,-10.95511764380817,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.3254389420124,17.426045924287028,21.504225434592726,21.501548751179794,22.171460105382604,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,15.560000000000002,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,61105.554405972594,0.6820600023674962,24.693562016600378,43.11076812827981,25.93495131546535,26.52614684022971,23.030840865755383,0.0,0.0,174.98404570961551,27.701386567276074,0.6820600023674962,50.34791666666666,0.6820600023674962,42888901.74500862,0.0,6906046.45864086 
 02/11  07:00:00,-9.25,-9.535077239880883,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999847628749365,17.36816516654882,22.00059487808279,21.99993847735629,21.999372104078446,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,43879.804090362835,0.4024538070879539,17.52179857852108,43.87224435336216,19.62553223259946,20.07601468028468,19.691066211699678,0.0,0.0,103.07909757445378,22.900177691120305,0.4024538070879539,48.981249999999996,0.4024538070879539,42567497.09900279,0.0,6906046.45864086 
 02/11  08:00:00,-7.416666666666667,-7.721092096233523,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999463627349147,17.855458938848397,21.999637936550982,22.000447398266996,21.999604112487276,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,46658.8157852794,0.4498861243426229,16.866402328195356,40.34615893570118,18.823028367654967,19.264078798927148,18.435926360622123,0.0,5864.1417445082,115.21117994535012,22.3170158316218,0.4498861243426229,47.102083333333326,0.4498861243426229,37875774.17233224,0.0,6906046.45864086 
 02/11  09:00:00,-6.416666666666667,-6.931732332683997,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000349168215383,19.821262192346012,22.000615890692327,22.00036192154875,22.000520346107425,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,107748.73513992084,1.2028588003097767,16.47203449798433,26.669412598348753,18.23403187528557,18.651743648949143,17.557986005805997,39664.89936747317,55938.22157419377,308.23529262591546,23.935504082967032,1.2028588003097767,46.07708333333333,1.2028588003097767,21595050.262627214,7076571.42857143,6906046.45864086 
 02/11  10:00:00,-5.416666666666667,-6.105844797456392,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999706175230727,21.358290318826874,22.000580412279067,21.999836778451,22.002308886655225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,119499.02869423774,1.9922494911801891,15.880402107488855,17.091434851023166,16.732181034118536,17.164385527406978,16.066475797015972,40354.886413490945,70565.70596266896,511.36288814451274,30.704536921750513,1.9922494911801891,45.052083333333336,1.9922494911801891,37924621.502297565,7076571.428571431,13812092.91728172 
 02/11  11:00:00,-4.416666666666667,-5.3369197053931465,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000267746415656,21.998754990409225,22.00017692474407,21.99985664666883,22.001874043902305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94570.65242381663,1.1710440669419862,14.979130599340094,12.574345061967717,14.42965628243769,14.952916019103753,14.083739083462893,40099.319288047045,57683.470715326424,300.0771412190588,24.485066057200555,1.1710440669419862,44.02708333333334,1.1710440669419862,93726967.8940926,7076571.42857143,55248371.66912688 
 02/11  12:00:00,-3.4166666666666665,-4.705915934503551,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999936532078507,21.999641351573285,22.00016092499003,21.999954671013057,22.000558442403648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84354.74510690376,1.0124241238685692,14.378626396174276,11.757611383289545,12.570799647131139,13.113038459146631,12.343769061728908,38614.78722840164,50782.47524949427,259.3193205399853,23.070788671288422,1.0124241238685692,43.00208333333333,1.0124241238685692,93969913.59039836,7076571.42857143,55248371.66912688 
 02/11  13:00:00,-2.4166666666666665,-4.0942298354071935,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000105723495533,21.999698101385444,22.00025548913409,22.000430144525254,21.999060171801315,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95964.12118828624,1.2845086801046797,13.77874356275593,10.968656751121385,11.428635958536688,12.017107777526887,11.542889931038845,37095.43864626339,41032.139280707845,329.0921406433468,24.10674333080014,1.2845086801046797,41.97708333333333,1.2845086801046797,131140765.22034441,7076571.42857143,82872557.5036903 
 02/11  14:00:00,-2.0,-3.8496054301956826,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99998898799497,21.99992646405187,21.99978935451507,22.00015381694121,21.99324283014562,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91581.7436636164,1.2658637565089503,13.347478053129572,10.425584330725222,11.093176292818656,11.721073415936635,11.508152492136832,36462.262209095185,38116.42863581093,324.32571614073163,24.239145370476546,1.2658637565089503,41.550000000000004,1.2658637565089503,131147599.49078189,7076571.42857143,82872557.5036903 
 02/11  15:00:00,-2.0,-3.8496054301956826,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000306502726172,22.000104576249736,21.999808296034292,22.000074805646175,22.002541526599817,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89500.26350232102,1.2406817957273846,13.06688588275579,10.127403817182325,11.06430716620089,11.725686047050422,11.697073251964355,36462.46593151741,36713.019756415124,317.87769508534035,24.289201704639378,1.2406817957273846,41.550000000000004,1.2406817957273846,130815756.65417567,7076571.42857143,82872557.5036903 
 02/11  16:00:00,-2.0,-3.8496054301956826,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000079941401044,22.00037977846223,21.999702322815313,22.000488938729415,21.991306250677948,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88391.9264796665,1.2253156000222398,12.92956310271569,9.958398853745443,11.209223002084379,11.903470335184762,12.105742765487514,36462.89442189845,35896.299983274075,313.94068753516905,24.28913298527299,1.2253156000222398,41.550000000000004,1.2253156000222398,130967215.16829132,7076571.42857143,82872557.5036903 
 02/11  17:00:00,-2.0,-3.8496054301956826,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00021052221541,21.99988699019458,21.99966622063771,22.000271260515404,21.99635078620055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90135.6823345232,1.2565816685172007,12.900373531211775,9.883695915936023,11.651886475646387,12.413801202815444,12.750235224600422,36462.445909255446,36037.02020712087,321.95897094976516,24.386114608855095,1.2565816685172007,41.550000000000004,1.2565816685172007,150450909.47752622,7076571.42857143,82872557.5036903 
 02/11  18:00:00,-2.5833333333333335,-4.19340159156608,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.0002608931117,21.99999213730007,21.999990494176505,21.999854404405152,21.99893582772963,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,100889.42892807488,1.3675624077513788,13.048305107956006,10.151441465383234,12.306660626620705,13.01526162169801,13.352463731047097,37349.19241289361,42534.10591245916,350.403342751368,24.494125890122678,1.3675624077513788,42.14791666666667,1.3675624077513788,123503594.93475117,7076571.42857143,55248371.66912688 
 02/11  19:00:00,-3.0,-4.444635967149007,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000308614870303,22.000000528930908,21.999657556295944,21.99999731340733,22.00192698360966,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81793.71147381882,0.9979879235887976,13.299447711242442,10.5890594535672,13.026181251908996,13.608444004093878,13.74180401709838,37982.35562251176,47581.34553416707,255.61523399693536,22.968227051137372,0.9979879235887976,42.57500000000001,0.9979879235887976,85583447.21452177,7076571.42857143,27624185.83456344 
 02/11  20:00:00,-3.0,-4.444635967149007,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.57396715776596,20.435958063562214,19.147464792133125,18.879930287392483,15.696229120047407,0.0,0.0,0.0,0.0,0.0,15.560000000000004,23.890000000000004,15.560000000000004,29.44000000000001,15.560000000000004,23.890000000000004,15.560000000000004,23.890000000000004,15.560000000000004,40.00000000000001,1838.590186780971,0.021119830656380612,26.709709993658873,17.643734207610155,29.835811067725576,32.5505031044565,56.636089225691045,0.0,0.0,5.407851445634248,21.84091251111138,0.021119830656380612,41.59197818470414,0.021119830656380612,42278456.05726027,0.0,6906046.45864086 
 02/11  21:00:00,-3.0,-4.623428726610374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.6616678074201,18.89886135795987,17.061431743600025,16.666242664672115,16.251293257864955,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.32737330387961,27.392065571418325,48.27828675260594,52.59585057764849,58.40092571486789,0.0,0.0,0.0,20.70785728665268,0.0,20.70785728665268,0.0,42246188.64292575,0.0,6906046.45864086 
 02/11  22:00:00,-4.75,-5.839883409459344,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.082879806734677,18.4232574940339,16.3830036341004,15.96743978681156,15.738890862544247,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2.5138526967743684,0.000024106663341290906,49.21092363462298,31.981186528257343,56.82130447764853,61.37215819538208,65.25426172699436,0.0,0.0,0.006171098237095398,20.707683420233703,0.000024106663341290906,24.864881072210565,0.000024106663341290906,42209325.52603048,0.0,6906046.45864086 
 02/11  23:00:00,-6.583333333333333,-7.039451405290621,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.631371043546494,18.076251078774987,15.786420641367066,15.576384090983451,15.560026382659396,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,748.6858684804789,0.006874687246985228,54.68924755138408,35.734639148496136,64.14324410799095,67.04651362103796,69.19480597831745,0.0,0.0,1.759738378611777,20.539514287278642,0.006874687246985228,46.24791666666667,0.006874687246985228,42265372.06331642,0.0,6906046.45864086 
 02/11  24:00:00,-8.166666666666666,-8.624938682049432,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.058553658010243,17.698525934649062,15.55993181850309,15.559960076264689,15.55998346147958,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2881.293862528746,0.024054356037833444,61.17942952906472,39.94803196702649,68.37084965007072,69.33485982959148,71.23168100096579,0.0,0.0,6.155912455173425,19.398448734385195,0.024054356037833444,47.87083333333334,0.024054356037833444,42281210.654594794,0.0,6906046.45864086 
 02/12  01:00:00,-9.0,-9.553029119563748,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.72393093075489,17.398623576154225,15.560078272837776,15.560127652995883,15.5597437900509,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3756.81839088504,0.02920783604984988,65.60309084019511,43.64927997598457,70.07975490900775,70.94228598545526,72.77269839960111,0.0,0.0,7.472952546367302,17.9741394145712,0.02920783604984988,48.725,0.02920783604984988,44411866.33287485,0.0,6906046.45864086 
 02/12  02:00:00,-10.166666666666666,-10.55028243078788,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.570046434936417,17.145503918257273,15.560095961450912,15.559912514365088,15.560011703810757,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5550.891841749766,0.040108569501161824,68.26927695288121,46.8977095855397,71.50838509878041,72.33531099260385,74.03106879208163,0.0,0.0,10.260022378210834,16.96968903679969,0.040108569501161824,49.92083333333333,0.040108569501161824,44421901.49005885,0.0,6906046.45864086 
 02/12  03:00:00,-11.0,-11.395670595171055,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559992936953952,16.875130596170717,15.559806178622773,15.56015325807195,15.559887885931444,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,7459.806756932764,0.05159951760515575,69.54326614848763,50.24779297686852,72.74525101024132,73.52974170688327,75.07791039132816,0.0,0.0,13.197795830530112,16.225703659473673,0.05159951760515575,50.775,0.05159951760515575,44369908.41590746,0.0,6906046.45864086 
 02/12  04:00:00,-11.583333333333334,-11.930665215968835,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560030650050146,16.649580363209513,15.559961711800696,15.559999282590256,15.560066642044598,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8886.23522534955,0.059761677936812994,70.54212800579434,53.199537331437064,73.84407084125054,74.58242277188594,75.95569150242885,0.0,0.0,15.284440718039129,15.854741909803456,0.059761677936812994,51.37291666666667,0.059761677936812994,44439991.62202457,0.0,6906046.45864086 
 02/12  05:00:00,-12.0,-12.385867369380497,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.363458980601497,18.270588196467106,21.52402834958146,21.481890692285248,22.14976928215742,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,18.33,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,91472.29072498337,0.9421497266468454,26.34888188788796,41.096142410980114,27.806293036649336,28.730866728761992,25.093053896843873,0.0,26341.015365099734,241.67756024649532,27.079201199380524,0.9421497266468454,51.70951108176714,0.9421497266468454,45254915.72712825,0.0,6906046.45864086 
 02/12  06:00:00,-12.0,-12.480394201424694,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000434570865792,19.804524258133505,22.000531350906584,22.000225720591562,21.999889719064324,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,95454.35105621698,0.9559436924459938,18.92344357311997,30.463413621144202,21.308450250187217,21.78291237847317,21.291417343619692,0.0,45188.85123887146,245.1902565819502,25.514925101184172,0.9559436924459938,51.79999999999998,0.9559436924459938,45205004.42019834,0.0,6906046.45864086 
 02/12  07:00:00,-12.0,-12.480394201424694,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999540930827493,21.800646154443445,22.000221940844852,21.999711044108512,21.999819769670953,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,147957.60517256314,1.9660716494013784,18.11812289305313,16.385711761148485,20.592155936815438,21.03266002667916,20.034163693726146,50154.13725117036,88400.30325190413,505.14243619823543,33.799220507386714,1.9660716494013784,51.800000000000004,1.9660716494013784,53279936.00508715,7076571.42857143,6906046.45864086 
 02/12  08:00:00,-12.583333333333334,-13.044451945379434,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000490326130517,21.991371019900956,21.99895785345934,22.000031246978807,21.99976340027163,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,138492.411734144,1.4596937068352365,17.735457889736693,15.035404684860694,20.0029890872417,20.5176881557577,19.375622121925947,50529.34287849135,86165.00785482385,374.5606398199964,29.311371630409297,1.4596937068352365,52.39791666666667,1.4596937068352365,74873463.67311321,7076571.42857143,27624185.83456344 
 02/12  09:00:00,-11.833333333333334,-12.302495170543745,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999291923852223,22.000284674318674,21.999909629738017,21.99958365913963,21.999779390714888,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,128063.48808383413,1.1134526676352205,17.272583817309688,14.39518335494597,17.54317795467041,18.185550428047716,17.364487228566585,50504.0655841154,76463.68687909759,285.2688657295301,24.11421194008423,1.1134526676352205,51.62916666666666,1.1134526676352205,92763689.57091951,7076571.42857143,55248371.66912688 
 02/12  10:00:00,-9.25,-9.794626737904016,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999664232663758,21.999629557848483,22.000209930231208,21.99966906004533,22.000299373197024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93806.16389394995,0.8561319074187644,16.266884891187832,12.825392979109319,13.069386322175966,13.768590698554442,12.895086423018318,47420.96489329935,56267.34929928396,219.27336210209648,22.801135988331314,0.8561319074187644,48.981249999999996,0.8561319074187644,175919587.19431424,7076571.42857143,124308836.25553547 
 02/12  11:00:00,-6.833333333333333,-7.633295887145965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999771579520015,22.000178336102383,22.000133325848765,21.99981111538219,21.99947122491363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75269.70331219076,0.7489825690332554,15.295755154413238,11.4813863067918,9.41335842948508,10.025773279397404,9.00556333759439,43774.7056724765,46198.05526438873,191.8148909819685,22.478863065584502,0.7489825690332554,46.50416666666666,0.7489825690332554,177136695.30708277,7076571.42857143,124308836.25553547 
 02/12  12:00:00,-4.833333333333333,-6.024784886069635,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999795573902375,22.000008103331425,22.006689920454026,21.999870073831232,22.000314310662933,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57922.8310606638,0.6243886177695998,14.567621173177782,10.340524342229891,7.1384433334821535,7.612923270356551,6.836732496306024,40749.60732718944,35644.27246361318,159.89872927796256,22.281931984162238,0.6243886177695998,44.45416666666667,0.6243886177695998,179542141.3341831,7076571.42857143,124308836.25553547 
 02/12  13:00:00,-3.4166666666666665,-5.004488345734854,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999625367959386,21.999784870540207,22.409612724107422,22.00000196971706,21.993213002235304,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77032.68307005778,0.9374917028344196,13.918688344629826,9.526816297960947,5.612050883857759,6.369734414635656,5.971192329140841,38602.82961846385,30396.8943156095,240.14219828824855,23.346879234901838,0.9374917028344196,43.00208333333334,0.9374917028344196,180524743.63221964,7076571.42857143,124308836.25553547 
 02/12  14:00:00,-1.8333333333333333,-3.8630534774778074,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00042080147371,22.000012312285545,23.072764991962458,22.0418550969265,22.005153560302833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68044.85572001501,0.9068580494554966,13.363863313137413,9.002518813547647,5.039808590389872,5.803271989559593,5.5654199011659315,36204.70071631109,26085.87253204797,232.29992522267125,23.429196537041793,0.9068580494554966,41.37916666666667,0.9068580494554966,180371195.7114541,7076571.42857143,124308836.25553547 
 02/12  15:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999988930157674,22.000014425245837,23.473980726991403,22.190262959576376,22.000372920875588,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63895.894036539066,0.907312103766606,12.94521753373578,8.639742971372803,5.133250182460799,5.559741420957489,5.537294951197286,34943.699679858844,23462.81055992753,232.43001160070244,23.675542470973785,0.907312103766606,40.525000000000006,0.907312103766606,178685135.88843453,7076571.42857143,124308836.25553547 
 02/12  16:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999578141588653,21.99996723929259,23.041116824263835,22.004192805124784,22.003470743912363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63360.766253268455,0.9134434393805607,12.777368802557328,8.464401593812157,5.131806779030145,6.434538569367109,6.286783515912714,34943.57907595048,21981.458065920076,234.01494226491343,23.925888278391273,0.9134434393805607,40.525000000000006,0.9134434393805607,177923222.5189678,7076571.42857143,124308836.25553547 
 02/12  17:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000382211708494,22.000144639981368,22.052685701491487,22.00022789777535,21.999041075341836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70110.39044653448,1.0321802859795897,12.829579440483364,8.53809140449548,7.1123840351570395,8.185293061746565,8.371246823678383,34943.574887821276,24825.84951796573,264.4560145758879,24.269893473466002,1.0321802859795897,40.525000000000006,1.0321802859795897,197405389.01907414,7076571.42857143,124308836.25553547 
 02/12  18:00:00,-1.5833333333333333,-3.5921390777125612,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99981153999219,21.99994230051612,22.00023941011509,21.999465300389698,22.001732341956323,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79576.71890401735,1.1387900236572959,12.864674635016856,8.725399864050305,8.352317078520782,9.429454165355756,10.17527776774675,35829.82687800651,29712.538102751703,291.7798365459975,24.403659544783405,1.1387900236572959,41.12291666666667,1.1387900236572959,207206664.99918398,7076571.42857143,124308836.25553547 
 02/12  19:00:00,-2.0,-3.8496054301956826,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99999084632623,22.000027188783292,22.00002189606965,22.000018686474288,22.000235909155435,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61468.781699498155,0.7703636283678598,12.997208029117113,9.109820195640886,9.301019106431887,10.399800140129834,11.32038480133066,36462.45496459734,34078.99353942195,197.2896853422075,22.466949901075036,0.7703636283678598,41.550000000000004,0.7703636283678598,150870667.65077427,7076571.42857143,69060464.58640862 
 02/12  20:00:00,-2.0,-3.8496054301956826,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00002997500849,21.99984780318145,21.999681702115982,22.00006960901894,21.999216820858695,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69682.78773833804,0.8739007114784371,13.13281008845898,9.373177506638571,10.1006653441112,11.074197742473705,12.054608844896093,36461.97264904804,38695.97110803738,223.8061691345928,22.47389987647149,0.8739007114784371,41.55,0.8739007114784371,141156381.39558214,7076571.42857143,69060464.58640862 
 02/12  21:00:00,-2.0,-3.8496054301956826,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000271801990383,21.99980963867129,21.99982462212331,21.999697325671196,21.999753593924975,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66325.50733255017,0.8334602259298459,13.109824150313448,9.536623374575129,10.586585279103197,11.497575043766089,12.276876410212433,36462.12695266967,38719.314759262656,213.4513033446857,22.51205547367255,0.8334602259298459,41.54999999999999,0.8334602259298459,140954882.6821441,7076571.42857143,69060464.58640862 
 02/12  22:00:00,-2.0,-3.8496054301956826,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.994008553231684,20.384500254803793,19.334079703636437,18.886816866550834,18.610132930786875,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.14735883305258,16.334572418173664,24.405727075553624,28.642956476442063,31.215503067151474,0.0,0.0,0.0,22.504503058340486,0.0,22.504503058340486,0.0,65103030.74575488,0.0,27624185.83456344 
 02/12  23:00:00,-2.0,-3.8496054301956826,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.26207928829314,19.09879462829705,17.83801579775903,17.25001536909485,17.12838628364583,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.4487940886202,24.432704153023383,37.446389382928686,43.74448744491525,46.172941420137455,0.0,0.0,0.0,22.504503058340486,0.0,22.504503058340486,0.0,44384934.57740846,0.0,6906046.45864086 
 02/12  24:00:00,-2.0,-3.8496054301956826,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.750085181813866,18.693041573034325,17.284826669857996,16.674486097417756,16.416331396183647,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,51.770853708034885,28.276054556586853,44.38285042473376,51.19926793413975,55.263743528674006,0.0,0.0,0.0,22.504503058340486,0.0,22.504503058340486,0.0,44384944.55261841,0.0,6906046.45864086 
 02/13  01:00:00,-2.0,-3.659913803760794,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.44631566287471,18.462709082896627,16.915783902634868,16.294721104400036,15.931370908582371,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.724300074776714,30.810438112389463,49.30051471687347,56.3173366691715,61.51313001624646,0.0,0.0,0.0,22.504503058340486,0.0,22.504503058340486,0.0,44322385.401780784,0.0,6906046.45864086 
 02/13  02:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.235149640526192,18.291729728034483,16.63327724824716,16.003163947006716,15.607401583193893,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,7.740119174900698,0.00009719601496116227,58.523681397606246,32.80595122686748,53.137379360135334,60.237890719360514,65.75939072092085,0.0,0.0,0.024892069380335984,22.502340512929976,0.00009719601496116227,32.027251529170236,0.00009719601496116227,44385044.11869655,0.0,6906046.45864086 
 02/13  03:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.989030374083518,18.112862259277964,16.296268135554858,15.675656407528736,15.560030081232012,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,109.7425616542181,0.0013718873349051056,61.46432819663056,34.89159518862367,57.32272653650389,64.28706426663368,67.53220379450927,0.0,0.0,0.35133548435594575,22.448140943084226,0.0013718873349051056,41.550000000000004,0.0013718873349051056,44386221.82584626,0.0,6906046.45864086 
 02/13  04:00:00,-2.0,-3.7140371762495943,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.67290487722754,17.89958068800274,15.889642407632344,15.560013179441798,15.559998238915616,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,584.1196142845953,0.007125454964293594,64.97641122030747,37.33337343115389,62.06992564971562,66.62574638320406,68.65276872715823,0.0,0.0,1.8245959653307189,22.001415438939606,0.007125454964293594,41.550000000000004,0.007125454964293594,44391533.05205667,0.0,6906046.45864086 
 02/13  05:00:00,-2.0,-3.8496054301956826,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.275117435382334,18.328570700695604,21.036005596924042,20.79712938461381,22.19756499173286,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,60120.187755465304,1.195693137695686,30.278263134099955,34.874815426075045,24.60451235919409,27.432043780441166,19.836319667911148,0.0,8596.946166885244,306.7959787354537,29.656983193010053,1.195693137695686,41.55,1.195693137695686,45426813.72732023,0.0,6906046.45864086 
 02/13  06:00:00,-2.0,-3.8496054301956826,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.98043907003345,19.634164487139135,22.00054006656219,21.99983064702084,21.999777777741684,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,73860.37363738364,1.3504783321229503,17.0148980222657,27.16940661082785,16.488205330943856,17.292846114768896,17.221449679273384,0.0,33904.18552360529,346.4052233423079,27.971893546330886,1.3504783321229503,41.550000000000004,1.3504783321229503,45631912.82349407,0.0,6906046.45864086 
 02/13  07:00:00,-2.5833333333333335,-4.19340159156608,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999283600308402,21.541499037538475,21.999919666294378,21.999731432946692,22.000112414420357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,106498.5621699362,2.1846326531225184,15.988852128638738,15.011295829184798,15.983335240672117,16.663396195810517,16.223927714489616,36753.90997057112,60531.96226243325,560.6974353962208,30.46760208748509,2.1846326531225184,42.14791666666667,2.1846326531225184,53417401.3171678,7076571.42857143,6906046.45864086 
 02/13  08:00:00,-3.0,-4.444635967149007,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999615002425262,21.868368627697645,21.999947487828937,21.999752282651958,22.000107248496914,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102494.33214091776,1.9999816980310292,15.464036050253087,13.255970215936932,15.410225335015518,16.129245868224135,15.5949949471461,37685.18527575024,61277.6810859279,513.2798201875813,30.31519665375298,1.9999816980310292,42.574999999999996,1.9999816980310292,75372869.78382489,7076571.42857143,27624185.83456344 
 02/13  09:00:00,-3.0,-4.444635967149007,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00022901072185,22.000185498969575,22.000171579794756,22.00033857580095,21.99896248236551,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91453.90020904568,1.1848133899195223,14.8995016819202,12.039254299970551,13.513258129347305,14.260356844615155,13.89443404367246,37978.25098313763,54218.780328046974,303.5528704625738,24.05296117802277,1.1848133899195223,42.575,1.1848133899195223,92880868.43926823,7076571.42857143,55248371.66912688 
 02/13  10:00:00,-3.0,-4.444635967149007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015845670913,21.999952707072623,22.000017521075808,22.000108246320718,22.001278090225977,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67530.10031973608,0.8060673710856757,14.076815240933492,10.733172078419019,10.220247496865051,11.00446570978835,10.714228454561557,37982.35285724301,39181.79752613912,206.436940290661,22.52100224968396,0.8060673710856757,42.574999999999996,0.8060673710856757,175832440.93124974,7076571.42857143,124308836.25553547 
 02/13  11:00:00,-2.4166666666666665,-3.907953544957843,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999954351443176,21.99968542727427,21.999991961215894,21.99998669325058,21.99926750479194,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55089.11614786983,0.6684142103204561,13.390121023152295,9.740720284403833,7.741834060795239,8.401223504489893,8.015316764431065,37102.9166576286,32908.03674551602,171.1727334207516,22.271306542257815,0.6684142103204561,41.97708333333333,0.6684142103204561,177123419.29076472,7076571.42857143,124308836.25553547 
 02/13  12:00:00,-0.48333333333333334,-2.3130436812823536,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982680125139,21.99992623522689,22.416784645975792,22.00054814751795,22.001093356635394,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39014.73693716145,0.5221816934426821,12.742268578183294,8.90882801065767,5.795572810787974,6.634707451910269,6.310316005540123,34182.29699200061,23122.42607345256,133.7207482197209,22.159088781789347,0.5221816934426821,39.995416666666664,0.5221816934426821,179369278.38937312,7076571.42857143,124308836.25553547 
 02/13  13:00:00,1.5333333333333334,-0.9081920830778657,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984448717214,21.999933806035617,23.65377711881098,22.38241148928,22.00327470682527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52413.69051556222,0.8930211192697485,12.146188420570288,8.211900831230182,5.401691538494077,5.362774397530885,5.495346666975713,31126.080908192933,17281.348119273196,228.78061735595472,23.88609201252007,0.8930211192697485,37.928333333333335,0.8930211192697485,180564942.11458495,7076571.42857143,124308836.25553547 
 02/13  14:00:00,2.9,0.2777333488353568,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993837664672,22.000043618653674,24.536644908100598,23.121451722563936,21.99554915780838,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45337.786196905654,0.8821601029102384,11.648799556276897,7.734699879576399,7.3479808038307395,5.1097254528942,5.177835464575705,29057.595161279314,13417.393870779772,226.01697894394042,24.231995617025685,0.8821601029102384,36.5275,0.8821601029102384,180348957.63190675,7076571.42857143,124308836.25553547 
 02/13  15:00:00,3.8083333333333336,0.8020554420053602,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000141327759696,22.000050054339223,24.968171950206976,23.477043101199914,21.994775191791717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41145.8120825485,0.8968753379097959,11.27417862403576,7.42302103602083,8.853085916320952,5.3907638587684685,5.159425983065826,27674.606543708654,10963.774403943322,229.80844513802205,24.615459786937496,0.8968753379097959,35.59645833333334,0.8968753379097959,178675817.89522064,7076571.42857143,124308836.25553547 
 02/13  16:00:00,4.1000000000000005,1.0264389857675622,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999931299921432,21.999976101759398,24.783880967685178,23.227545832018517,22.001445447895104,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39056.46395468413,0.9472404990054084,11.09874754295442,7.257204634483105,7.902833429420426,5.145017123220292,5.464459682981103,27232.568263797322,8991.109771223733,242.76541560322337,25.42401248429547,0.9472404990054084,35.29750000000001,0.9472404990054084,177954917.1030599,7076571.42857143,124308836.25553547 
 02/13  17:00:00,3.4583333333333335,0.6176467862976771,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999834510179863,21.999998017473732,23.39299362118175,22.129282628264747,22.00148899296524,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45483.11312477031,1.1377154649555157,11.140829557062562,7.299769290387189,5.285312668150506,6.229757048066129,6.891744113156666,28207.469604190537,12633.146031028045,291.6606952499001,26.392065355128437,1.1377154649555157,35.95520833333333,1.1377154649555157,192677152.4376331,7076571.42857143,124308836.25553547 
 02/13  18:00:00,2.4166666666666665,-0.47650740094217525,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00040569457887,21.999893310720307,22.122947330733393,22.000006367042648,21.999184428411905,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55831.797590509705,1.2082460586604875,11.257960103286537,7.525874219151237,6.241018533993217,7.486353458797173,8.489761418461923,29779.54785090599,18564.013035770415,309.7041844445485,25.96446829624008,1.2082460586604875,37.02291666666667,1.2082460586604875,207299866.66824508,7076571.42857143,124308836.25553547 
 02/13  19:00:00,1.4166666666666667,-1.211157885073122,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00008700497042,21.999912172332163,21.999956071015347,21.999908000723057,21.998992956974877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44233.14624681764,0.6797678041649564,11.551333011943745,7.996138391985805,7.361009821672984,8.51488497114734,9.677133449974145,31294.782069043646,24043.761333170914,174.08931805890154,22.50375476981208,0.6797678041649564,38.047916666666666,0.6797678041649564,150787315.8667518,7076571.42857143,69060464.58640862 
 02/13  20:00:00,0.5916666666666667,-1.7955279672584858,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000055903630127,22.00006949130427,21.9999386278086,22.0000627673115,22.000173321792854,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54799.431745938986,0.7894728101948439,11.8093039166787,8.355401194074071,8.231603172469283,9.35273453522458,10.60220479545682,32544.548613604642,30152.288172254062,202.17516389768204,22.28891500618727,0.7894728101948439,38.89354166666667,0.7894728101948439,141078631.8145645,7076571.42857143,69060464.58640862 
 02/13  21:00:00,0.125,-2.0115078502533543,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999796864001212,21.999871999395705,22.000199495954096,22.000236654146196,21.999748387551467,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52471.88129838766,0.7353569887775601,11.968682577203493,8.616017667847936,8.86915459658394,9.96782616234745,11.060147720840922,33255.77775945972,31017.671046767155,188.31724372882783,22.3008050465078,0.7353569887775601,39.371874999999996,0.7353569887775601,140864474.63548315,7076571.42857143,69060464.58640862 
 02/13  22:00:00,0.0,-1.9917879360772301,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.662242026675518,20.82367517235814,20.249719880578656,19.748811169225213,19.359196184381304,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.110405619360524,13.118553956313391,16.63903034755859,20.767181155842326,24.275711424067307,0.0,0.0,0.0,22.287291091735373,0.0,22.287291091735373,0.0,65103032.697957054,0.0,27624185.83456344 
 02/13  23:00:00,-1.1666666666666667,-2.8802744319275924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.84697421199913,19.574634308802818,18.854842347192456,18.12643876220156,17.885413752613232,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.47131331437762,19.905932498384463,26.59357199133558,33.57803579602878,37.32938597625627,0.0,0.0,0.0,22.287291091735373,0.0,22.287291091735373,0.0,44322366.200331874,0.0,6906046.45864086 
 02/13  24:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.304306166357037,19.133386081633443,18.260164999452858,17.506620777339133,17.165294530905616,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.90932468137559,23.57827193847444,33.062614038644774,40.98618750709023,46.1289894015999,0.0,0.0,0.0,22.287291091735373,0.0,22.287291091735373,0.0,44384934.22194031,0.0,6906046.45864086 
 02/14  01:00:00,-2.0,-3.3058713735851537,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.91908142726579,18.864554788311416,17.795971271197683,17.035520326301203,16.601085890367873,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.61943400745823,26.209708521061582,38.473505562303096,46.87238110801724,53.15490713348308,0.0,0.0,0.0,22.287291091735373,0.0,22.287291091735373,0.0,44384939.72492499,0.0,6906046.45864086 
 02/14  02:00:00,-2.0,-3.150051322713732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.665411984585464,18.664902435364027,17.464604667443897,16.698305179885573,16.20905704229533,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,52.975978542523144,28.35020185606946,42.73830368387285,51.39442949684221,58.27180487420202,0.0,0.0,0.0,22.287291091735373,0.0,22.287291091735373,0.0,44384947.43526195,0.0,6906046.45864086 
 02/14  03:00:00,-2.0,-3.368340352343345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.45572574584622,18.49095033214425,17.170751858431597,16.39992831690024,15.868907337680161,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.74054843533952,30.299520764583452,46.55237667764993,55.34487805339085,62.531345484834844,0.0,0.0,0.0,22.287291091735373,0.0,22.287291091735373,0.0,44384949.432601325,0.0,6906046.45864086 
 02/14  04:00:00,-2.0,-3.3058713735851537,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.22176235451374,18.314016650828147,16.8526865313039,16.081529798854717,15.580970504150166,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9.956884412251707,0.00012566239401311217,58.64321532293017,32.29638623424014,50.565200535363154,59.379523138077666,66.21023080091234,0.0,0.0,0.032180665963545955,22.284025468652157,0.00012566239401311217,31.918626120298303,0.00012566239401311217,44322504.132574394,0.0,6906046.45864086 
 02/14  05:00:00,-2.0,-3.150051322713732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.73488314737766,18.33412497916381,21.417206991843354,21.127766531436198,22.197058631873777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,49462.46971811928,0.9617994558557258,25.6674070573131,32.731555109708125,19.587521744620663,23.05436954586736,18.487640404446022,0.0,2468.4506853113458,246.7653960270732,29.041167247217114,0.9617994558557258,41.550000000000004,0.9617994558557258,45273247.79168519,0.0,6906046.45864086 
 02/14  06:00:00,-2.5833333333333335,-3.7281694449755016,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000057689506175,19.526907056228634,22.00014931037629,22.00005366921164,21.9998724392939,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,68734.29615690759,1.1512222248775044,15.750532569190165,25.915330624118145,14.746705056227421,15.749726614799036,16.16312192487818,0.0,33470.401916480005,295.2618521107348,26.251791396328105,1.1512222248775044,42.14791666666667,1.1512222248775044,45385262.52524995,0.0,6906046.45864086 
 02/14  07:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00030172520555,21.85583970639105,22.000005227676187,22.000597314546344,22.000094800382072,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,101024.59135362488,1.9626809786427295,15.04789272201351,12.706179657883673,14.44635692646049,15.304420378566055,15.276099672285469,37792.878344267665,61148.77703924367,503.6990728675337,30.26173732322572,1.9626809786427295,42.574999999999996,1.9626809786427295,53274739.4068335,7076571.42857143,6906046.45864086 
 02/14  08:00:00,-4.75,-5.39746450205682,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000135347277062,21.999307255243583,21.999854934825176,22.00026176612002,21.99989188149327,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94303.37482720359,1.148746078444776,14.664508073743642,11.8113958978795,14.145039845781781,14.984093876727696,14.797374341560037,40628.95922928563,58658.55138269117,294.3542291685358,24.470984436272733,1.148746078444776,44.36875,1.148746078444776,74584760.29949148,7076571.42857143,27624185.83456344 
 02/14  09:00:00,-5.416666666666667,-5.962951123129212,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999890467193193,21.999469695364795,22.000243229860363,22.000040600154346,21.999690826777627,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88014.32571874828,0.952381465842795,14.27202993517997,11.363457826013905,12.470385391027683,13.327422293377575,13.34952262512231,41653.45236445486,52791.7778759258,243.93305600860208,22.94744975704837,0.952381465842795,45.052083333333336,0.952381465842795,92666190.21760088,7076571.42857143,55248371.66912688 
