Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/14  10:00:00,-3.25,-4.205929908051425,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999948404343133,21.999991670288264,21.999988792785487,21.999773292974496,22.000878884246394,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58650.993634294726,0.6820401274446196,13.531571206464927,10.158107995019144,9.162934977792071,9.994359951350381,9.846496394682047,38378.12174833909,35653.5388520941,174.66391323444398,22.307410107428225,0.6820401274446196,42.831250000000004,0.6820401274446196,175706030.15411574,7076571.42857143,124308836.25553547 
 02/14  11:00:00,0.3916666666666666,-1.1343775343228086,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000003828273687,21.99984304957547,22.324208680713895,21.999969184612848,22.000613514350245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40107.57791791191,0.5648475004052878,12.68012473087336,9.092421006118867,6.275721034830791,7.241017049739102,6.829387542384464,32877.15033835218,25163.157659227218,144.6467642747017,22.162850333113948,0.5648475004052878,39.09854166666667,0.5648475004052878,176967156.7673633,7076571.42857143,124308836.25553547 
 02/14  12:00:00,3.1500000000000004,0.9050936969716584,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999905156910902,21.999991216236936,23.914271986202085,22.580095638660083,22.001380950184394,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26132.958564203218,0.4413185779479172,11.916463047201447,8.160886542076303,5.746391626507898,5.349276699830992,5.445781640604572,28693.684492914213,14361.299895742392,113.0124474003867,22.130375068718212,0.4413185779479172,36.27125,0.4413185779479172,179373935.32324696,7076571.42857143,124308836.25553547 
 02/14  13:00:00,4.7749999999999995,1.9329708559220962,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999835994369906,22.000014961667592,25.286931811773524,23.740212704158385,21.999397835975206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37703.64072685415,0.9056832954915435,11.29173234029196,7.484580458400981,10.028713560658822,5.845498256355387,5.080374822430407,26223.411046281053,9197.187471272131,232.0668379924699,24.64033561574529,0.9056832954915435,34.60562500000001,0.9056832954915435,180496311.08147553,7076571.42857143,124308836.25553547 
 02/14  14:00:00,5.75,2.3249273789143774,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999946163460134,21.999981798362413,26.13821933519507,24.535175423612007,22.00058494999568,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32214.12676967033,0.9537926498977257,10.803745403999445,7.053535023757019,15.19907005501702,8.077765119188795,5.004274253357134,24733.968206305737,6162.278217926567,244.45090745857797,25.52068540746241,0.9537926498977257,33.606249999999996,0.9537926498977257,180415619.45643657,7076571.42857143,124308836.25553547 
 02/14  15:00:00,6.0,2.460821325440357,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000190529393866,22.000029602778223,26.385817849794666,24.761009452251926,22.002731877393458,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30299.010667210387,1.0173460867091737,10.515657020468865,6.833009036362519,17.14320622513183,8.984365577683247,5.005801253994171,24353.30644142303,4918.287188187102,260.7906130821359,26.223699150746352,1.0173460867091737,33.349999999999994,1.0173460867091737,178787759.52637124,7076571.42857143,124308836.25553547 
 02/14  16:00:00,6.408333333333335,3.1333883112581447,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000021668205633,21.999985240766165,26.18026511651824,24.495601673643645,21.92148026761735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27297.771384073163,1.0202821188387137,10.338623191419225,6.684008516492916,15.220055066334359,7.728308591119974,5.161644828486314,23746.083788460313,2964.8393640513273,261.5655877711895,26.52790804490456,1.0202821188387137,32.93145833333333,1.0202821188387137,178022727.64806256,7076571.42857143,124308836.25553547 
 02/14  17:00:00,5.416666666666667,2.79694129192015,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991919838628,21.99996713020796,24.823708492767537,23.04569314668015,21.836767438863802,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33927.05943836386,1.0927529157897633,10.36308302937595,6.70454647555412,8.187311801266894,5.290506202470607,6.276689197527941,25263.55232512571,6824.725687209706,280.14446184125956,26.52371742398635,1.0927529157897633,33.94791666666666,1.0927529157897633,192664396.28826025,7076571.42857143,124308836.25553547 
 02/14  18:00:00,2.4583333333333335,0.5242952385700551,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010673021946,21.999881322525837,23.242700458372102,22.005737926104572,21.980346280534064,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49089.42971709487,1.113440291341877,10.492814486882049,6.906368304135451,5.209853696269657,6.283198511349646,7.554749014911207,29748.35622869628,15337.135734818914,285.4361034048209,26.352687943068688,1.113440291341877,36.98020833333333,1.113440291341877,207201717.1345303,7076571.42857143,124308836.25553547 
 02/14  19:00:00,-0.16666666666666663,-1.3514978072003403,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999888688961434,21.999936296481895,22.108081480350872,22.00005624761212,22.000130329390732,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38943.86908079515,0.5409665071581327,10.830465915977571,7.379920785528381,6.010573301032873,7.270862902589298,8.740639853052514,33731.60926753855,22719.679004689544,138.5411723838509,22.471568549101203,0.5409665071581327,39.670833333333334,0.5409665071581327,150714604.94244447,7076571.42857143,69060464.58640862 
 02/14  20:00:00,-1.5833333333333333,-2.1627912494304837,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00014214393614,22.000149203686913,22.000094256776688,22.000098389745066,21.998250193296112,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51343.71323570863,0.647208397928315,11.134946955466438,7.755826387200429,6.963755386080938,8.111643800946057,9.705948433585945,35887.22843465856,29935.81291027529,165.73733224635416,22.15057960052565,0.647208397928315,41.12291666666667,0.647208397928315,140948998.93756637,7076571.42857143,69060464.58640862 
 02/14  21:00:00,-2.0,-2.6266228622352394,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000163122400348,22.00010681715862,21.999944713955003,22.00012502399392,22.000613858922453,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51356.137730980554,0.6346071988457632,11.335360849993313,8.036018494766621,7.645876072559879,8.78757170081181,10.253341610546116,36511.75278527258,31685.866272627958,162.51195353059595,22.19021442544255,0.6346071988457632,41.550000000000004,0.6346071988457632,140771641.68119785,7076571.42857143,69060464.58640862 
 02/14  22:00:00,-2.5833333333333335,-3.1334579267736955,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.65505639140331,20.778198019105943,20.60776056576208,19.96492643736197,19.56760490046382,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.152552727350923,12.469183142553973,13.189871529058763,17.75853100065561,21.802919939819038,0.0,0.0,0.0,22.20240847398114,0.0,22.20240847398114,0.0,65040488.4995345,0.0,27624185.83456344 
 02/14  23:00:00,-3.5833333333333335,-3.9633919468039127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.196879166331527,19.726012937520363,19.60730294005756,18.742252676091788,18.38980552494336,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.71038702501138,18.108941676662656,19.7045732127654,26.946092124291976,32.05077732164657,0.0,0.0,0.0,22.20240847398114,0.0,22.20240847398114,0.0,44384914.876602836,0.0,6906046.45864086 
 02/14  24:00:00,-4.583333333333333,-4.942932380161043,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.477370262958214,19.2573387117236,18.802993835798166,17.927064947764496,17.469407277241487,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.21705348501043,21.71082311878155,26.509323006293172,35.12246787149552,41.90595489880506,0.0,0.0,0.0,22.20240847398114,0.0,22.20240847398114,0.0,44384932.03877151,0.0,6906046.45864086 
 02/15  01:00:00,-5.0,-5.351197700824927,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.0387283513831,18.958688716478367,18.24994296176669,17.372963054828116,16.850283646859776,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.52298998125037,24.49973968537788,32.40447138262279,41.77061759870742,49.659568811615735,0.0,0.0,0.0,22.20240847398114,0.0,22.20240847398114,0.0,44322377.61993746,0.0,6906046.45864086 
 02/15  02:00:00,-5.0,-5.351197700824927,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.7814609551521,18.74884640479578,17.888802888680136,17.008400317032336,16.406055720841966,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.99393825087486,26.746130334085603,36.86858117298607,46.63875207468589,55.39735492338948,0.0,0.0,0.0,22.20240847398114,0.0,22.20240847398114,0.0,44384944.2459734,0.0,6906046.45864086 
 02/15  03:00:00,-5.583333333333333,-5.922962424255502,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.388305555266754,18.505665216807284,17.357515240259794,16.485874629803053,15.849174978124529,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.51261693696213,29.242703630544735,42.886712292923676,52.9012409027248,61.94309299725956,0.0,0.0,0.0,22.20240847398114,0.0,22.20240847398114,0.0,44384949.86904903,0.0,6906046.45864086 
 02/15  04:00:00,-5.416666666666667,-5.962951123129212,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.13229044159488,18.304125924695697,16.990981677050215,16.121357147723113,15.564591588535714,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,22.462968173991374,0.00023696337156758296,58.88466179740232,31.562958490333653,47.69632038388505,57.776545910423074,66.05413539859035,0.0,0.0,0.06068221235510083,22.19389231750097,0.00023696337156758296,41.172623634552416,0.00023696337156758296,44385174.85533965,0.0,6906046.45864086 
 02/15  05:00:00,-5.0,-5.705948159553196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.275486445878006,18.334094927751178,21.653580622204895,21.506738252397827,22.178887747117717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,50625.14843319644,0.7133332696407351,22.137657739222135,32.06056403802578,17.412617520516687,20.158458026258057,18.491473852367996,0.0,2964.717620051228,182.93839657662167,26.84682657759466,0.7133332696407351,44.625,0.7133332696407351,44980904.06148924,0.0,6906046.45864086 
 02/15  06:00:00,-5.583333333333333,-6.26584023535992,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99958017882152,19.784107827648235,21.999277121259553,21.99978213365327,21.999139989743814,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,63611.63157129686,0.840840249605793,15.483136856418946,24.342174500335414,14.224647060742209,15.35625213532366,16.269364585006198,0.0,27623.630628494648,215.61369846227055,25.0593316594981,0.840840249605793,45.222916666666656,0.840840249605793,45161060.862932235,0.0,6906046.45864086 
 02/15  07:00:00,-6.0,-6.470561668143586,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000309481290216,21.94451392866442,22.000529794622235,22.000718053876977,21.999995828189796,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,111621.30695314215,1.6269362755783254,14.977831310679866,12.155246570826526,14.204909188593616,15.192482119441324,15.591183083223541,42450.39818632417,68038.88804596,417.4203288724944,28.794158892221514,1.6269362755783254,45.65,1.6269362755783254,52901604.27487579,7076571.42857143,6906046.45864086 
 02/15  08:00:00,-5.416666666666667,-5.759588545496982,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999966262597244,21.999574077841938,22.00045614511113,21.999446811138842,22.000040433196357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,99089.34373364727,1.11834033882009,14.655851858052621,11.68859685712957,13.97148881242684,14.93882351000201,15.085473584313997,41662.36626649877,60111.12315278844,286.5024542316776,23.852602161105622,1.11834033882009,45.052083333333336,1.11834033882009,69758577.70089333,7076571.42857143,27624185.83456344 
 02/15  09:00:00,-5.0,-5.557845922760382,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999748523550462,22.000313623606832,21.999689109948047,22.00041401007231,21.999879552944336,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90753.1730454353,1.0073861231604362,14.252949364723591,11.23495061621878,12.518492764834827,13.46731593133286,13.716703757132159,41027.29476173594,52847.692203748644,258.02891404132043,23.066943371318615,1.0073861231604362,44.625,1.0073861231604362,92717037.41603984,7076571.42857143,55248371.66912688 
 02/15  10:00:00,-3.25,-3.7947736360293427,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00025363237719,21.99988381419693,21.999874976619058,21.999950211180238,22.00123619511085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62628.08477954558,0.7302692243620444,13.516064605727692,10.065326157283645,9.555871190433102,10.48633690221561,10.538749654710495,38395.09465633597,36400.345275824555,187.01696732189032,22.354167876151823,0.7302692243620444,42.831250000000004,0.7302692243620444,175750511.0693181,7076571.42857143,124308836.25553547 
 02/15  11:00:00,-2.0,-2.4133451167289617,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000202696838926,22.000165533134176,22.003885188164613,21.99984273972764,21.99987125774868,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49145.381419316305,0.6074565726429935,12.687707330699128,9.030240973697227,7.086940957697631,7.822780218513024,7.560955185364857,36520.82987152104,29193.883219188967,155.5593462411958,22.193902059736427,0.6074565726429935,41.55,0.6074565726429935,177080066.6551638,7076571.42857143,124308836.25553547 
 02/15  12:00:00,0.09999999999999998,-1.0836530392938035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000249154339794,21.999963466866685,22.88986748222963,22.057935199143746,22.000937513125816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33205.81640301471,0.45828548733518376,12.000483261184337,8.197345442789043,5.296381995928397,6.046518358084235,5.954207323908375,33330.695035562654,19306.900377416427,117.35691123348612,22.11581737559811,0.45828548733518376,39.3975,0.45828548733518376,179310842.99774852,7076571.42857143,124308836.25553547 
 02/15  13:00:00,2.7083333333333335,0.5067883831256266,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000037885706636,21.99996768132425,24.383802408513443,22.92972235345159,21.996379310470086,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45269.23194713381,0.8522222396005698,11.415333216074595,7.5551819593864975,7.0616984641736735,5.123564725458489,5.263371381986137,29360.771004699665,12919.711900493587,218.33516809981379,24.01213833381041,0.8522222396005698,36.72395833333333,0.8522222396005698,180527899.73792595,7076571.42857143,124308836.25553547 
 02/15  14:00:00,3.7916666666666665,0.6489874502116336,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999898233470617,22.00009049216071,25.310281801857432,23.75856004998266,21.999393807408325,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39638.78513373389,0.860908359455706,11.004083724808053,7.171987787410352,10.842439409853545,6.0382959823109275,5.080847636529644,27694.84052770124,9648.845073058248,220.59149537020687,24.59749797920186,0.860908359455706,35.61354166666667,0.860908359455706,180329971.4620306,7076571.42857143,124308836.25553547 
 02/15  15:00:00,4.583333333333333,0.478166770761468,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000069766549228,21.999994451378473,25.694133459702503,24.086850310873956,21.999445759595844,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35772.49538009382,0.8672140126418628,10.836025476747828,7.033591971912171,12.664122684078249,6.658335864232607,5.120141130458144,26469.365225844744,7592.645008135263,222.22530685784943,24.9209830339846,0.8672140126418628,34.802083333333336,0.8672140126418628,178648874.1224897,7076571.42857143,124308836.25553547 
 02/15  16:00:00,5.0,0.3580281211680227,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000062655015597,22.000033354760717,25.529385231906883,23.855808570829666,21.993551530211576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33691.02778932798,0.9796681867202817,10.866771452200537,7.023288850543608,11.034979968747386,5.870067256616601,5.492653633981942,25824.166592397716,5680.815742947162,251.12663632845795,26.123227446689757,0.9796681867202817,34.375,0.9796681867202817,177985294.8357878,7076571.42857143,124308836.25553547 
 02/15  17:00:00,3.8333333333333335,-0.6781835125143719,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999859939195748,22.000017914600175,24.023128062017268,22.409076493924882,21.97225982053456,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41689.70543772459,1.1345175002169068,11.148223378550952,7.227027952272745,5.978463027897263,5.8162962839099634,7.060492448768403,27592.51049079036,10331.395685218415,290.87291884928067,26.786270629438604,1.1345175002169068,35.57083333333333,1.1345175002169068,192696503.86000752,7076571.42857143,124308836.25553547 
 02/15  18:00:00,2.125,-1.4403804651441294,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999932242769876,22.000089885363376,22.4334135205346,21.999971454192163,22.004048380352234,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53852.16093256634,1.1431451917332136,11.44461229547065,7.562511246976615,5.689591484738808,7.34503888377517,8.53112668761342,30195.85373123335,17429.919065565457,293.0233313409232,26.033368150237237,1.1431451917332136,37.321875,1.1431451917332136,207218121.16082168,7076571.42857143,124308836.25553547 
 02/15  19:00:00,1.7916666666666667,-1.0746385698590877,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999821734679816,22.000051476573187,22.000091243422897,22.000224243303677,22.000225478605653,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39673.76013750448,0.6250747169914027,11.756951368668878,8.03269346901108,7.051646086674329,8.325147957913467,9.481925488883256,30722.191912970622,22012.778494543494,160.08178403373617,22.492225549826504,0.6250747169914027,37.66354166666667,0.6250747169914027,150737124.31851795,7076571.42857143,69060464.58640862 
 02/15  20:00:00,1.4166666666666667,-0.8656043808457956,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999797235870506,21.99995360053379,22.00002125349621,22.000124668635717,21.999215201553028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50276.72232215187,0.76130090982549,11.912679135529602,8.292194529015868,7.784463837449138,9.021101317688538,10.132593582108598,31307.64780637184,27718.14323729018,194.95894990068055,22.252400745674095,0.76130090982549,38.047916666666666,0.76130090982549,141052745.79705667,7076571.42857143,69060464.58640862 
 02/15  21:00:00,0.4166666666666667,-1.4036129329295806,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00028487445012,22.000148544731776,22.000048467103458,21.99982460427516,22.000025856442985,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50670.719452546095,0.7219821972151818,11.957476584676906,8.44531349579311,8.333443188444114,9.526081667953271,10.552740105760774,32829.4241031537,29713.693049561378,184.89127743703258,22.282370985092403,0.7219821972151818,39.07291666666667,0.7219821972151818,140852295.70294356,7076571.42857143,69060464.58640862 
 02/15  22:00:00,0.0,-1.6554946497327594,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.427185990856998,20.733527666769007,20.320811367061548,19.701561877862535,19.294425263958782,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.44211097971984,13.17559489944711,15.42497805108435,20.26023986453562,23.83928750792786,0.0,0.0,0.0,22.27761446061339,0.0,22.27761446061339,0.0,65103029.37540967,0.0,27624185.83456344 
 02/15  23:00:00,0.0,-1.595651493535572,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.842562835101422,19.677431720746327,19.199769464691432,18.3640084689879,18.006499953237974,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.42570122567034,18.993306153979614,23.206135432935657,30.848686237426932,35.355480165663174,0.0,0.0,0.0,22.27761446061339,0.0,22.27761446061339,0.0,44384924.43851656,0.0,6906046.45864086 
 02/15  24:00:00,-0.5833333333333334,-2.7199522465204624,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.343685971817823,19.304403986350774,18.670545831927367,17.815399560185956,17.36716228627217,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.351498950816335,22.049174033017653,28.634724830765162,37.27257423638785,43.196386441741026,0.0,0.0,0.0,22.27761446061339,0.0,22.27761446061339,0.0,44322374.435887575,0.0,6906046.45864086 
 02/16  01:00:00,-2.75,-4.573980499002664,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.074806814607765,19.055137787468492,18.280026756648834,17.41187502701873,16.879426364175984,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.12957141866706,24.479070139027787,33.402476881727374,42.68004305417509,49.72781385178633,0.0,0.0,0.0,22.27761446061339,0.0,22.27761446061339,0.0,44384938.00543584,0.0,6906046.45864086 
 02/16  02:00:00,-3.4166666666666665,-5.004488345734854,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.707489256934714,18.78497464128644,17.765876765379158,16.899645996178098,16.325133419662432,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,52.516198168137635,27.120717416773616,39.15137878221169,48.86181021330574,56.51911865631641,0.0,0.0,0.0,22.27761446061339,0.0,22.27761446061339,0.0,44384945.74804722,0.0,6906046.45864086 
 02/16  03:00:00,-2.4166666666666665,-4.038452709768403,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.38001655699475,18.581794106193794,17.352849147085042,16.49240901496149,15.874782666003037,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,56.40028419362002,29.315300232799377,44.031628663649514,53.89823725799305,61.97271896178055,0.0,0.0,0.0,22.27761446061339,0.0,22.27761446061339,0.0,44384951.72330496,0.0,6906046.45864086 
 02/16  04:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.1386029935183,18.414936225105386,17.03689171511435,16.179645388581207,15.580280184889835,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8.493912093151662,0.0001054025386518145,59.44611306153649,31.231296690941388,48.09117314960276,57.98358418250124,65.84309312819977,0.0,0.0,0.026992299238247367,22.2749450976831,0.0001054025386518145,31.91380723030669,0.0001054025386518145,44385052.04263225,0.0,6906046.45864086 
 02/16  05:00:00,-3.75,-4.970250319273773,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.784501744695664,18.331414801861584,21.490739468595052,21.202669387467022,22.19214325765527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,49858.183416011736,0.8691346611903006,25.543604862328376,32.4215735934555,18.740382952809597,22.373042638838825,18.486527217238397,0.0,1532.7868246272428,222.9985172164802,28.93872632853584,0.8691346611903006,43.34375,0.8691346611903006,45125125.509578615,0.0,6906046.45864086 
 02/16  06:00:00,-3.8333333333333335,-4.922837527957408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999772076356354,19.74194392704355,22.000014960743773,21.9997176762067,21.999675122888316,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,65406.454410700455,0.9741209571593107,15.887480040914179,24.855245168272926,14.606381706900558,15.752481028796703,16.313233242552215,0.0,29848.663230873284,249.78187003537565,25.34487029406664,0.9741209571593107,43.429166666666646,0.9741209571593107,45225509.74921223,0.0,6906046.45864086 
 02/16  07:00:00,-3.0,-4.140513961607613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000820508211707,21.844930201232348,22.00001714428494,21.99990001291329,22.00009291392917,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,103352.58457518596,1.9862694572489172,15.119157075127225,12.60198050822941,14.235027444446574,15.208065914704775,15.325453868493007,37765.49192282596,61194.50762690984,509.73295714486267,30.12881746651129,1.9862694572489172,42.574999999999996,1.9862694572489172,53292486.40623921,7076571.42857143,6906046.45864086 
 02/16  08:00:00,-2.4166666666666665,-3.5630923384931883,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00010839618194,21.999667305275153,22.000468817442037,21.999937525879762,21.999979085861614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,89969.9804075637,1.2649374779127516,14.62878680693253,11.597926157222554,13.763375681316418,14.647127744272511,14.64744017512537,37110.096088615486,54905.74947942046,324.149354081742,24.938584047952546,1.2649374779127516,41.97708333333333,1.2649374779127516,69894117.31164904,7076571.42857143,27624185.83456344 
 02/16  09:00:00,-2.0,-3.150051322713732,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999949421568854,22.000237400613127,21.99999380496025,21.999985369908075,21.999958165793803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83574.27741232359,1.0901172064254923,14.072984311928847,11.001599423743125,12.28220449655455,13.238600923274369,13.228605755531468,36490.845114503325,47763.35516270738,279.2285495082136,23.20303235190127,1.0901172064254923,41.550000000000004,1.0901172064254923,92793328.72575884,7076571.42857143,55248371.66912688 
 02/16  10:00:00,-2.0,-2.9335800777962002,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000268917355232,21.999998366673395,21.99980634082543,21.9999098404181,21.99886858995976,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61124.5043185591,0.7630708561675824,13.266220789904038,9.8154917194381,9.860988707585564,10.804575077878809,10.904370564740985,36499.229513847444,33864.47226358501,195.41851340283037,22.377212317765636,0.7630708561675824,41.550000000000004,0.7630708561675824,175780837.4538557,7076571.42857143,124308836.25553547 
 02/16  11:00:00,-1.4166666666666667,-2.444320341806571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000223561832218,21.999897123455742,22.00003645541003,21.99967251961993,21.99896819618047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50337.43390156096,0.6415577336883129,12.515743622466173,8.942352343084758,7.955117914231231,8.771851457779489,8.835325818159331,35617.99267553929,28276.870780043337,164.29192616122037,22.191313227693986,0.6415577336883129,40.952083333333334,0.6415577336883129,177090654.7064842,7076571.42857143,124308836.25553547 
 02/16  12:00:00,-0.3000000000000001,-1.7626421904124943,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999969953285362,22.00007288115414,22.02068618888342,22.000066673326486,21.9984616117206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37807.76055871988,0.511250098463499,11.957200665590053,8.252394051477017,6.6315480370426485,7.334500123366785,7.43595316898994,33921.22118011528,20538.019446813872,130.92048955275138,22.131374498559442,0.511250098463499,39.807500000000005,0.511250098463499,179382334.24451518,7076571.42857143,124308836.25553547 
 02/16  13:00:00,0.6666666666666666,-1.228033487716513,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000033512247313,22.00009443664659,22.2835591866391,22.00004638048961,22.00141498526887,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55302.533406977316,0.9168941845528735,11.527330497655308,7.766860444330772,5.830826116835946,6.780233422113507,7.033164317461332,32450.46099746099,17005.77044114033,234.92479780292476,24.385270613240635,0.9168941845528735,38.81666666666667,0.9168941845528735,180507666.39102048,7076571.42857143,124308836.25553547 
 02/16  14:00:00,1.3499999999999999,-0.05470096744731721,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999933122710704,22.000175986536508,22.22522617881661,22.000039734878218,22.00281191766031,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51658.0204947166,0.936298488794022,11.192141344490716,7.471107267438403,5.979314388504569,6.949398368585439,7.137985561296927,31439.685525739853,15104.250199313848,239.92711933417652,24.911439871869344,0.936298488794022,38.11625,0.936298488794022,180408321.43145493,7076571.42857143,124308836.25553547 
 02/16  15:00:00,1.5999999999999999,0.7247576398512064,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982821292021,21.99985842370968,22.01010200003745,21.999871600825788,21.995607662660603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50723.39857053585,0.9608658295243107,10.833334778488243,7.192488399415008,6.487666449728624,7.220748832795337,7.546671176549758,31081.664671545896,14186.02945774979,246.24335819079718,25.22806840098811,0.9608658295243107,37.86000000000001,0.9608658295243107,178767518.53933752,7076571.42857143,124308836.25553547 
 02/16  16:00:00,1.8333333333333333,0.7561802497561305,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999995111748333,21.999929493566587,22.000015012108012,22.000006551027962,22.008023621110695,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50878.47698061189,1.0122825248039855,10.731211021929425,7.027454505879511,6.966977300671938,7.748581954078271,8.443552407036146,30722.011558251677,12851.972159645053,259.4462495922941,25.57955186755065,1.0122825248039855,37.62083333333333,1.0122825248039855,178050348.85264885,7076571.42857143,124308836.25553547 
 02/16  17:00:00,2.0,0.7578895205544808,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999737139549993,22.000084051293417,22.000038772294573,22.00047017016361,21.999390535852665,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55286.8055283677,1.1491522397472487,10.780286476188396,7.010694308704426,7.7474732178007315,8.630008794660313,9.80863275374042,30464.740727841276,14844.847326959441,294.55468779343755,25.93682646401318,1.1491522397472487,37.449999999999996,1.1491522397472487,192641294.35385558,7076571.42857143,124308836.25553547 
 02/16  18:00:00,2.0,0.7578895205544808,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00018509635829,22.000127307480767,22.000072758873625,22.000416019809332,21.9959376353297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59849.98930529037,1.257401007834311,10.735052777412887,7.036947312503526,8.223198829088837,9.147452654586608,10.60159816941861,30464.653110826563,17802.41250255473,322.3125027924704,26.060634698579616,1.257401007834311,37.449999999999996,1.257401007834311,207392641.9062013,7076571.42857143,124308836.25553547 
 02/16  19:00:00,1.7083333333333333,0.48239008842020636,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000180320435717,22.00002788285732,21.99973900742313,22.000283910902443,22.002287843550096,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43932.74657071574,0.6889620759575991,10.840996547723543,7.315075594796601,8.754820345042328,9.694710267026421,11.051387287328295,30904.86402857288,21320.14345233274,176.4443170241699,22.509107401291455,0.6889620759575991,37.748958333333334,0.6889620759575991,150796119.9456296,7076571.42857143,69060464.58640862 
 02/16  20:00:00,1.4416666666666667,0.48066766759476476,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999929203476608,22.00022137016859,22.00001252631736,22.00002396542965,21.999790778338014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52683.858270059485,0.7992320958421951,10.938251241869855,7.529240436822988,9.27393389951373,10.14459710759314,11.353854351860207,31317.232366007443,26283.983773221542,204.6726369482769,22.252883865538106,0.7992320958421951,38.02229166666666,0.7992320958421951,141087835.30876878,7076571.42857143,69060464.58640862 
 02/16  21:00:00,1.5166666666666666,0.944566456219929,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99991411235131,22.000059309246165,22.00012449018295,22.000060356869998,21.999935464848534,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48259.65401265982,0.7358345119063792,10.820415014215977,7.6077808993549425,9.233134588005088,10.079882023600057,10.95879765289464,31219.664886882587,26054.63052588598,188.4375489854358,22.25641995728175,0.7358345119063792,37.94541666666667,0.7358345119063792,140865103.30935395,7076571.42857143,69060464.58640862 
 02/16  22:00:00,1.5999999999999999,1.1776826898139836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.65337548871826,20.95668160079555,19.884969360660296,19.40460474741978,19.060113109812843,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.699645906682374,10.882085195473442,17.928888713728572,21.776767025686265,24.703720404634794,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,65103034.14569249,0.0,27624185.83456344 
 02/16  23:00:00,1.5416666666666667,1.1204436305513255,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.288802055478964,20.054895711998597,18.719997287309074,18.06247570574918,17.88024892473632,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.74632031143106,15.08206481873926,26.221261253339616,32.302350203976935,35.14008485751447,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,44322362.75224635,0.0,6906046.45864086 
 02/16  24:00:00,1.3833333333333337,0.9650794661023899,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.923767716205003,19.753432465979227,18.32238837175282,17.63780215838567,17.350130788321838,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.82460459832718,17.186060297340244,30.556347489281723,37.37231320349101,41.480133500261,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,44384922.5860578,0.0,6906046.45864086 
 02/17  01:00:00,1.3,0.6730059792803883,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.60048699101891,19.526627221170184,17.91025890696135,17.256548799976525,16.90507163172769,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.38699486218994,18.951486030232278,34.949956062464175,41.89662660436207,46.83278789468122,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,42259021.92291641,0.0,6906046.45864086 
 02/17  02:00:00,1.3,0.5222965354423711,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.28530838653173,19.321679598197125,17.53797633090807,16.900889534577917,16.5023897090151,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.836093385455,20.665107921556523,39.07278785553341,46.10272422853402,51.59765944275315,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,42259026.9517307,0.0,6906046.45864086 
 02/17  03:00:00,1.125,0.31849542741596615,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.01046997032119,19.136737227092254,17.201214290879985,16.570824432543738,16.15276690156071,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.01625766677156,22.31949228974831,43.08612983924419,50.20618254535274,55.943526386828715,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,42196472.268074706,0.0,6906046.45864086 
 02/17  04:00:00,0.8250000000000001,-0.021905638799958643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.797238356655804,18.969288143278863,16.914391952983042,16.286803507304896,15.844157560982346,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.690892317309014,23.942177483563295,46.74595287074263,53.9151588887863,59.832239099674155,0.0,0.0,0.0,22.219675501934514,0.0,22.219675501934514,0.0,42259035.52426859,0.0,6906046.45864086 
 02/17  05:00:00,0.6416666666666667,-0.21917872097768223,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.793950159498703,18.82277872241595,21.27079884028561,20.97998790956659,22.20147966692106,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,42562.401251109826,1.001311640508647,21.70834190518632,25.35910135066486,18.54762071508947,21.578816694972648,16.09923102983333,0.0,0.0,256.85731012588224,28.50928739810382,1.001311640508647,38.842291666666675,1.001311640508647,43183650.04862227,0.0,6906046.45864086 
 02/17  06:00:00,0.425,-0.41629080198246643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9995251455392,18.744006282619946,22.000249334911402,21.9998892081819,21.99916948929855,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,31226.96575676299,0.4735714462220247,13.45319484332444,26.093831818506175,13.276594603261112,14.069914985966873,14.255008669144948,0.0,0.0,121.30538663383759,23.261777658090296,0.4735714462220247,39.064375000000005,0.4735714462220247,42633111.54850235,0.0,6906046.45864086 
 02/17  07:00:00,0.7083333333333334,-0.137453312889419,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000399507042122,19.922731761648443,21.999943248062056,21.99957796775414,21.999998771697538,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,71516.36596346404,1.1315483609746468,13.057279605061368,19.892729588447857,13.14892231677558,13.804136211408697,13.64655989159646,29098.61092381485,35820.342101674185,289.8789445988169,23.29941658972513,1.1315483609746468,38.77395833333333,1.1315483609746468,50316547.9842532,7076571.428571431,6906046.45864086 
 02/17  08:00:00,1.0,0.17313676793669508,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999996523436355,21.312216310587797,21.99966043094427,21.999920754006997,22.00018724174176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86411.55772346335,2.016614042729301,12.845165377073165,13.426315153761836,12.862502709943826,13.492333677212976,13.243661292309993,30628.414972002032,51370.67528821819,517.2375316666669,28.22516756793313,2.016614042729301,38.474999999999994,2.016614042729301,53270664.38902302,7076571.428571431,13812092.91728172 
 02/17  09:00:00,1.0,0.17313676793669508,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99999058837763,21.990975693589053,22.000436651670224,21.999549888157144,22.00211466991848,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75187.25009996352,1.3226059596946615,12.433480077287541,10.10433050890938,11.489375442184544,12.168740426331437,12.013411775623718,31928.14702582716,44401.36698949939,338.92762792452737,24.434338497936327,1.3226059596946615,38.474999999999994,1.3226059596946615,75051557.8425589,7076571.42857143,41436278.75184515 
 02/17  10:00:00,0.5916666666666667,-0.03152183958843185,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00011301468027,21.9998407626927,21.999851348733852,22.00023531599885,22.002584469397306,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55963.729130196065,0.8144939080453732,11.807068585305474,9.11240469558736,9.093045351430597,9.784205545043742,9.669127542784821,32612.091513179887,31922.416333192756,208.5904371999948,22.431722653798598,0.8144939080453732,38.89354166666667,0.8144939080453732,129370198.68457384,7076571.42857143,82872557.5036903 
 02/17  11:00:00,0.9416666666666668,0.0402019688320308,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999959402229205,21.999780923517765,22.018505381381186,22.00003275315309,21.998553810416325,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39164.4134760583,0.5712338277170541,11.141810893535899,8.140712352298282,6.844026407697768,7.438863657432925,7.388710606691977,32072.99960652536,22466.187876714393,146.28192693632408,22.153763422129675,0.5712338277170541,38.53479166666666,0.5712338277170541,177148382.5999598,7076571.42857143,124308836.25553547 
 02/17  12:00:00,2.4499999999999997,0.9917357681315302,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000351366018425,22.00011561104021,22.9722675964908,22.07723575765615,21.99953285451312,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25376.29722629137,0.4068791635123106,10.637822106193553,7.433120461263229,5.230432682810092,5.860029541700342,5.907824971593233,29778.150124025473,13295.191561947939,104.19254484125003,22.102751690071887,0.4068791635123106,36.98875,0.4068791635123106,178832386.89564028,7076571.42857143,124308836.25553547 
 02/17  13:00:00,4.075,1.9517707398234296,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007037765285,21.9999408296779,24.428105975975615,23.015974575545467,22.00067519817792,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37484.65035609637,0.8473220171735732,10.214580183076256,6.900295066829,7.350392878992889,5.198640857167237,5.221725157722868,27304.015209124056,8196.910704245729,217.1178530439229,24.73973432391369,0.8473220171735732,35.323125,0.8473220171735732,179991031.37445316,7076571.42857143,124308836.25553547 
 02/17  14:00:00,6.041666666666667,3.4640887126275763,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000073069683253,21.999993448268686,25.648615590827404,24.12040305759957,21.99284166848716,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28434.333210979134,0.8863242109221782,9.853044480255766,6.531042738360917,12.83084394814461,7.0912418936723425,5.014354746168682,24321.973744542993,3743.347116177991,227.1632957554799,25.556044913221573,0.8863242109221782,33.30729166666666,0.8863242109221782,180229794.34117004,7076571.42857143,124308836.25553547 
 02/17  15:00:00,7.583333333333333,4.433795032763799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000031957061456,22.000004601088126,26.267046907442488,24.692640995964,21.835098860430406,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22918.01198206443,0.9911003421447542,9.521508247286393,6.259121850142987,17.020303738072197,9.15009038944662,5.006600477565622,21977.090318151397,1001.1856808390825,254.06065760738383,26.19489620600247,0.9911003421447542,31.727083333333336,0.9911003421447542,178599371.34363833,7076571.42857143,124308836.25553547 
 02/17  16:00:00,8.0,4.479178457145629,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000113117273383,21.999999896817297,26.09348276538917,24.479089110755258,21.701080809053078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21715.219715452185,0.9753480153180872,9.389525136244545,6.165067362786334,15.46275602789359,8.098666165325008,5.205055340511341,21336.58050718361,161.28688972764834,250.0070212276861,25.972655339860395,0.9753480153180872,31.3,0.9753480153180872,178432039.22133142,7076571.42857143,124308836.25553547 
 02/17  17:00:00,6.541666666666667,3.406576063043682,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005713594562,21.999997209445738,24.77389230353393,23.069735923522526,21.67342838770216,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28430.338922709063,1.0342827143988325,9.558344496088468,6.2570111021912895,8.288937094241865,5.357243939293909,6.508579172780197,23549.4097476827,3230.4477101405596,265.1330597843699,26.23020316045525,1.0342827143988325,32.79479166666666,1.0342827143988325,187994122.40204054,7076571.42857143,124308836.25553547 
 02/17  18:00:00,4.45,1.6612383030765985,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985491088717,21.999976308535793,23.228884096486112,22.00238888676448,21.871038767220668,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40749.819120206,1.1700165825292757,9.80271061012131,6.495187081245649,5.155467008731293,6.1958230080367045,7.781048605467835,26714.95616112716,10547.930246018079,299.9594973538569,26.610423798174608,1.1700165825292757,34.93875,1.1700165825292757,207102454.69159514,7076571.42857143,124308836.25553547 
