Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/17  19:00:00,2.65,0.7760305820369499,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00003089352735,21.9999802391276,22.08171168971029,21.999817901702993,22.000170083916924,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39775.96746390142,0.6685660639181287,10.25766143994607,7.119088680992839,6.141912631137667,7.292634004395791,8.57578795910082,29461.0585454768,23448.235834662366,171.22401463301415,22.596931324858115,0.6685660639181287,36.783750000000005,0.6685660639181287,142491850.0852935,7076571.42857143,69060464.58640862 
 02/17  20:00:00,1.3166666666666667,-0.4042608155138769,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999802401025523,21.99993697490383,22.000057399493713,22.000065871549577,21.99934476441821,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51341.894905351226,0.7729142244558108,10.707519216559575,7.728233732070358,7.289958592368585,8.363533066172089,9.627577529420543,31477.879257196135,29401.30063101793,197.9335516573948,22.26443740884635,0.7729142244558108,38.150416666666665,0.7729142244558108,105179357.02161255,7076571.42857143,41436278.75184515 
 02/17  21:00:00,0.6083333333333333,-1.3805620911920833,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000268247787556,21.999995448740986,21.999940351566654,22.00017011286839,22.000034448295498,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52094.88841867957,0.7531371197393438,11.069481173491106,8.176279836107847,8.169163832037874,9.213923927623547,10.52846455229246,32534.576467032366,31774.954403861233,192.87188201741546,22.32951609989217,0.7531371197393438,38.87645833333334,0.7531371197393438,104020529.12464102,7076571.42857143,41436278.75184515 
 02/17  22:00:00,-0.4166666666666667,-1.701816221513513,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000104984439023,22.00004899737868,21.999971949166763,21.99977572811225,21.999400347486457,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62342.14902522429,0.858261004649718,11.469381783694525,8.70903722980888,9.108857702875282,10.101255217268287,11.061933675085,34103.498356385324,38077.87915769462,219.8050851284048,22.55376506343403,0.858261004649718,39.927083333333336,0.858261004649718,66891166.1986902,7076571.42857143,13812092.91728172 
 02/17  23:00:00,-1.5833333333333333,-2.5989243879265906,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.428208884486505,20.57966034363015,19.932902320112557,19.444464998219754,19.086430937404444,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.680158259771304,14.11511987172481,18.508007163132692,22.74321857721255,26.2096088206854,0.0,0.0,0.0,22.61070031484962,0.0,22.61070031484962,0.0,42258987.683825344,0.0,6906046.45864086 
 02/17  24:00:00,-2.0,-2.9335800777962002,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.912099387066615,19.552756412510618,18.75728684953854,18.073882914198236,17.774456006178692,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.9646884645926,19.83710423624446,27.367715842012142,34.09321000913593,38.45046635094633,0.0,0.0,0.0,22.61070031484962,0.0,22.61070031484962,0.0,42196459.850413814,0.0,6906046.45864086 
 02/18  01:00:00,-2.0,-2.565587822450546,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.39743977829424,19.220292218631137,18.212846140790877,17.50900829371621,17.088051498418235,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.893322356722926,22.679496660574586,33.166047406301686,40.68596284471814,46.65785247188737,0.0,0.0,0.0,22.61070031484962,0.0,22.61070031484962,0.0,42259024.788234845,0.0,6906046.45864086 
 02/18  02:00:00,-2.5833333333333335,-2.9843043550854724,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.021477357804724,18.973891118516207,17.750601419587454,17.04119828379568,16.534851570550245,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.40753020624555,24.98669147725344,38.43720574453426,46.38318765409483,53.423287581333746,0.0,0.0,0.0,22.61070031484962,0.0,22.61070031484962,0.0,42259031.472760834,0.0,6906046.45864086 
 02/18  03:00:00,-3.0,-3.163025614023363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.700562683504106,18.748640018819994,17.322161898487206,16.612875540047956,16.057687504448456,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,51.34751214334029,27.218046343573775,43.54933291159267,51.71132423464973,59.28087036626394,0.0,0.0,0.0,22.61070031484962,0.0,22.61070031484962,0.0,42259038.66844352,0.0,6906046.45864086 
 02/18  04:00:00,-3.0,-3.2283903226012196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.38125994091919,18.535960394438664,16.901147246726076,16.196488837737142,15.64325188532733,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,10.59755852604192,0.00012694466333977656,55.13737808484904,29.40354350038685,48.56155664737432,56.75949416688018,64.26885088971478,0.0,0.0,0.03251156621297935,22.60824624664272,0.00012694466333977656,29.265466876566418,0.00012694466333977656,42196594.40150544,0.0,6906046.45864086 
 02/18  05:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.082763698723173,18.33215614452025,16.508543544095215,15.809920456277693,15.559952648062783,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,64.24906989418396,0.0007675664189413159,58.754954259458884,31.601586345468295,53.40993631830275,61.508255500580646,66.45701777174123,0.0,0.0,0.196577515403306,22.554719494043766,0.0007675664189413159,42.574999999999996,0.0007675664189413159,42259757.87998199,0.0,6906046.45864086 
 02/18  06:00:00,-3.5833333333333335,-3.9633919468039127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.783486748813683,18.18003236242455,21.352229217847977,21.094327570748103,22.19031279836202,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,49536.449528251476,0.8959188725256318,24.766276745000795,33.321519397930736,20.158106763183675,23.38728864763374,18.563833035154776,0.0,0.0,229.90652569951553,29.38656838800796,0.8959188725256318,43.17291666666667,0.8959188725256318,43086639.736824125,0.0,6906046.45864086 
 02/18  07:00:00,-3.4166666666666665,-4.027906787655671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999743865503252,18.054145217589696,22.00033096553244,21.99916997571746,21.999368250691195,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36810.95558491102,0.44374440150809785,15.310130161130486,34.53806767366546,14.872997511658761,15.808514907396889,16.22924215965634,0.0,0.0,113.66178867569779,23.15458685202323,0.44374440150809785,43.00208333333333,0.44374440150809785,42605594.82049794,0.0,6906046.45864086 
 02/18  08:00:00,-3.0,-3.557209056009088,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999999885152075,17.951712353521305,22.000161982477593,22.000618133027945,21.999671206605026,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,35442.01833059296,0.43071977078115015,14.820909745556994,35.73655709425979,14.55004535211394,15.35740817516951,15.419539562468097,0.0,0.0,110.31843572823955,22.888174784768577,0.43071977078115015,42.57500000000001,0.43071977078115015,28262299.789417323,0.0,6906046.45864086 
 02/18  09:00:00,-2.4166666666666665,-3.0313524177665805,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000492518040954,19.820661950302643,22.000090466047435,21.999686021661105,22.001927681990598,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,89373.45305717307,1.223322427609189,14.462183565158794,23.749601604548094,13.179740462479309,13.873673974926485,13.657564071827663,33649.083086445266,46642.365800074265,313.4657356263391,23.800830478282453,1.223322427609189,41.97708333333333,1.223322427609189,21613880.676499553,7076571.42857143,6906046.45864086 
 02/18  10:00:00,-2.0,-2.565587822450546,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000111372043094,21.33198783210791,22.000178342215374,22.000242147560613,22.00198046206579,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,97673.2093792986,1.9333836844683774,13.93432182319363,15.00583021206009,10.667530234938676,11.310447907388015,10.674241810707928,35165.14670022355,60353.46173312376,496.06303915291437,29.471786648748445,1.9333836844683774,41.550000000000004,1.9333836844683774,37869616.57277786,7076571.428571431,13812092.91728172 
 02/18  11:00:00,-0.5416666666666666,-0.9858713674254945,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999544616496863,21.99922558271788,22.000072309361624,21.99992598360161,21.999256531737988,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69340.60382922937,1.0108787968613568,13.116866161462369,10.696963792539554,8.336553599119803,8.927915240183788,8.089758321432653,34289.493411791824,45730.50793237519,258.96346963766945,23.624745738014386,1.0108787968613568,40.055208333333326,1.0108787968613568,93649224.6754855,7076571.42857143,55248371.66912688 
 02/18  12:00:00,1.258333333333333,0.7825817235537786,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000330014633665,21.999938908092428,22.000018694277657,21.99995587953909,21.99838865180138,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57640.11927318703,0.894745966780584,12.334946990125724,9.740755497422557,6.917546731325153,7.4132919616983655,6.60264371754796,31593.859019496624,37538.22514918446,229.1629914682162,22.805296516173453,0.894745966780584,38.210208333333334,0.894745966780584,93791252.68285237,7076571.42857143,55248371.66912688 
 02/18  13:00:00,2.5,1.2438821894653123,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000135619825887,21.999958560978683,22.035022203723,22.000023567946794,22.006091072100357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64824.405582134255,1.247721815256951,11.608046542061558,8.902096987088603,6.149796203603692,6.618933538482729,6.207962486022197,29708.447763481396,27848.892574219466,319.6979111925239,24.50168833470941,1.247721815256951,36.9375,1.247721815256951,131155474.1993362,7076571.42857143,82872557.5036903 
 02/18  14:00:00,3.35,1.4106248462793178,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99997374399901,21.999887299247263,22.402749190940003,22.000025581020235,21.998234479653153,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58377.28056819212,1.2565694090492456,11.158892148424158,8.44502036306955,5.393090199948763,6.114214423551528,5.9551021394641905,28403.5164986962,24403.98946628679,321.9997623661999,24.950299529460946,1.2565694090492456,36.066250000000004,1.2565694090492456,131110729.22385833,7076571.42857143,82872557.5036903 
 02/18  15:00:00,3.891666666666667,1.848134882040557,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99973819235352,22.000039474438932,22.877704664857834,22.000001683764285,22.00157491926888,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54554.02354917222,1.263611347586121,10.863262115675113,8.149073239651544,5.014225211686639,5.810324988010841,5.640435356128006,27583.17811547856,22292.76054403374,323.82408964583345,25.175548728376686,1.263611347586121,35.51104166666667,1.263611347586121,130861529.7406074,7076571.42857143,82872557.5036903 
 02/18  16:00:00,3.9250000000000003,1.9602402427151786,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99969096438114,22.000112566597096,22.726033451942982,21.99995046239128,22.00444265319602,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55115.32834230872,1.3492910998823753,10.744964236016214,8.02765607280042,5.1443244667287,6.169151626454943,5.970024385506167,27535.9965807947,22053.872385689338,345.83226207251323,25.70181652578147,1.3492910998823753,35.47687500000001,1.3492910998823753,131039737.65240712,7076571.42857143,82872557.5036903 
 02/18  17:00:00,3.158333333333333,1.8575654381307352,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000190063773307,21.9999742547773,22.03954989650512,22.00020268636267,22.00448321490725,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62900.79306073699,1.4860476989514846,10.80271752492512,8.076913880671547,6.626253620799754,7.475203026602263,7.280155963024271,28716.492387056733,24517.58994617015,380.9305563500398,26.14031915801409,1.4860476989514846,36.262708333333336,1.4860476989514846,141140202.72876218,7076571.42857143,82872557.5036903 
 02/18  18:00:00,2.0,1.135009209625472,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999854739109683,22.000077853341647,22.00002681147407,22.00008070765674,21.995405203211863,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78718.29923866343,1.5729308137651776,10.961532543409255,8.381805268815263,7.794157034801171,8.662758405650294,8.816611040843185,30479.25355558732,33081.6825869922,403.1260244298705,25.466310294748684,1.5729308137651776,37.449999999999996,1.5729308137651776,123693871.23984723,7076571.42857143,55248371.66912688 
 02/18  19:00:00,1.2083333333333333,0.37357992765870485,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00025259891974,22.00005146567843,22.000356437949975,21.999444587694367,21.99975704282909,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66934.84943547232,1.0488155026784491,11.180986215312181,8.779352901400676,8.743399882521656,9.568748466582008,9.937216140828903,31673.68654164593,38992.44315893322,268.6354839274795,22.995867542107902,1.0488155026784491,38.26145833333333,1.0488155026784491,85630583.2687394,7076571.42857143,27624185.83456344 
 02/18  20:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.500495997411246,20.612843103939287,19.937466335115374,19.54738710151574,15.730095343449525,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1074.6136243305746,0.015602311228365431,23.625500623828298,14.053265372545503,17.851766124642516,21.140916441374262,48.73358230282749,0.0,0.0,3.9952983603051044,22.085951317986332,0.015602311228365431,37.43544573700073,0.015602311228365431,42210826.73399177,0.0,6906046.45864086 
 02/18  21:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.77576325496534,19.398983574948335,18.579340897721295,18.016430684809492,16.96915416048465,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,36.8057355647804,20.505063635959473,27.42129746347308,32.84819485416994,44.67908363049946,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,42259016.731268294,0.0,6906046.45864086 
 02/18  22:00:00,1.2916666666666667,0.4537521976258562,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.2218001258757,19.026765439695463,18.02930816752564,17.448345592774,16.811844268404332,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.80384284811678,23.437636237410775,33.07544028776627,39.142663072072395,47.52884421414378,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,42259029.70541534,0.0,6906046.45864086 
 02/18  23:00:00,1.7916666666666667,0.9709211500251355,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.983666813618076,18.85832737108132,17.75079284642975,17.162082152501863,16.55418344221742,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.934740853558004,25.139947942422282,36.57995264766558,42.938341960275785,50.95998213047509,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,42196470.8417891,0.0,6906046.45864086 
 02/18  24:00:00,2.5833333333333335,1.9847516051624554,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.81201737821443,18.74012435009027,17.5373770184779,16.94733962377182,16.33459164435706,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.08771565883442,26.376325809500837,39.168887053656015,45.6739045182233,53.62143357036146,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,42259037.27767028,0.0,6906046.45864086 
 02/19  01:00:00,3.1166666666666667,2.4372874230633026,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.67097940478747,18.648120828713704,17.383573919273953,16.75106040531514,16.132249240375327,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.69249320457158,27.31972038937808,40.97443883668131,47.934979874450995,55.787672217372965,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,44384945.67231766,0.0,6906046.45864086 
 02/19  02:00:00,3.375,2.2895055781533498,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.525931586898526,18.56008634145001,17.201698389521116,16.550313861417468,15.931462914742129,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,51.26710856685198,28.192089074322865,42.974534805243906,50.21020903356234,57.96317010236779,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,44384949.17575647,0.0,6906046.45864086 
 02/19  03:00:00,3.6750000000000003,2.6439847730492985,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.358619872201086,18.465620477560094,16.985766106052186,16.329813635590988,15.721316197357636,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,53.06125374818501,29.134950188325774,45.3417709908571,52.70126611218453,60.27102755629977,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,44384952.017186455,0.0,6906046.45864086 
 02/19  04:00:00,4.5,3.6069303872945415,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.267095987594647,18.395053945294936,16.864066459366217,16.20369652899123,15.609832574238325,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,54.11760559237271,29.88847939468919,46.76890657383155,54.201634794518405,61.507104396384925,0.0,0.0,0.0,21.18404079651611,0.0,21.18404079651611,0.0,44322386.92332328,0.0,6906046.45864086 
 02/19  05:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.856339285981807,18.35478741877504,20.89763009466948,20.38572711646855,22.214385190397383,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,18.329999999999995,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,35855.415211706226,1.1888130251449043,27.5692071156201,30.279094257217753,19.74532211867047,24.049641824526248,15.325842667712712,0.0,0.0,304.82638601989834,27.167762301167595,1.1888130251449043,34.37499999999999,1.1888130251449043,45482285.72387033,0.0,6906046.45864086 
 02/19  06:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.198519863955614,19.20766840121602,21.996363118716673,21.710768026935806,21.999391974085597,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,51701.49091902791,1.800410432395411,17.464174808372185,25.26735580281265,12.466340066238649,14.621225379189049,13.200276741264396,0.0,21628.803749698087,461.69058363072304,27.55894367336897,1.800410432395411,34.37500000000001,1.800410432395411,46046952.85088919,0.0,6906046.45864086 
 02/19  07:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.25745087392225,21.032460319326997,21.87189384059897,21.50590670187219,22.0001471231254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,70036.29570263984,2.6570671949985343,16.114658032802748,14.54759935366805,12.349533825444363,14.630107410313405,12.211404660025797,24441.98778275218,39516.97701329902,681.4765548731858,28.06855693273995,2.6570671949985343,34.375,2.6570671949985343,53852215.61535214,7076571.42857143,6906046.45864086 
 02/19  08:00:00,5.0,4.088489438125496,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.471751907925547,21.366927603630057,21.99903196643952,21.675042369704784,21.999874775891694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68196.11292361574,2.5205983125150135,14.494939689810918,12.469458132750665,11.28450356701847,13.40130093006129,11.652242417061785,24879.929663749983,38694.3434740725,646.4451165808638,27.90138621432448,2.5205983125150135,34.375,2.5205983125150135,66256599.020506114,7076571.42857143,27624185.83456344 
 02/19  09:00:00,5.583333333333333,4.392626461554234,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.701415247802544,21.734371276153368,22.000480686212168,21.95699456702697,22.002103450455653,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64571.81490248774,2.496421498889378,12.839598986149815,10.433188970564743,10.375334414175088,11.385118107722136,10.943142512144377,24564.98388552156,35909.406300877716,640.189006869355,27.58986568085527,2.496421498889378,33.77708333333333,2.496421498889378,94092960.67607592,7076571.42857143,55248371.66912688 
 02/19  10:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.96716080096752,21.998608222976998,21.999946682987495,21.999913967840683,21.99906911057779,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46676.529802381556,1.2041835945914443,11.03575951844786,8.531408941337821,9.003680200942634,9.780170583747227,9.93171035929354,24379.73377141527,24537.26377861806,308.5131666493658,23.819269932188533,1.2041835945914443,33.349999999999994,1.2041835945914443,176188046.65882814,7076571.42857143,124308836.25553547 
 02/19  11:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999871459608766,22.000102301393067,22.000154367314963,22.00043010057269,22.000368561476254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38651.876616417176,0.8444462164488851,10.292706111089094,7.84120016831487,7.8484217302547705,8.56461401810148,8.854147139670415,24425.669253252097,19617.52322597675,216.25900827498188,22.39562067644712,0.8444462164488851,33.349999999999994,0.8444462164488851,177298750.65978956,7076571.42857143,124308836.25553547 
 02/19  12:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000265988863173,22.00015601171728,22.007677821313766,22.000028295303867,22.000908506656227,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27755.44524574709,0.5969254302147496,9.846383017198853,7.290615597518965,6.64218565133735,7.245872773062497,7.55607277518785,24425.549785566687,13367.299073549462,152.86363421481155,22.224742299183095,0.5969254302147496,33.349999999999994,0.5969254302147496,179439017.76809236,7076571.42857143,124308836.25553547 
 02/19  13:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000014728070763,22.00002166792505,22.30057438537614,22.000123926569966,21.70614023158855,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40489.384237706574,1.2559617076375433,9.505057261069112,6.861022520613709,5.55123456968668,6.328071627102574,7.162988886643461,24425.426408439816,11017.525972734178,321.906095768369,25.63955276126343,1.2559617076375433,33.349999999999994,1.2559617076375433,180881973.51606366,7076571.42857143,124308836.25553547 
 02/19  14:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999734336924746,22.00004379592276,22.703127891878463,21.999986370770255,21.75046545796346,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37616.10508003152,1.2131993612151892,9.274242608279328,6.594699840182829,5.062861195064947,5.887308691047224,6.519135421603082,24425.52060676942,9673.582568881478,310.9708526168299,25.93118661352436,1.2131993612151892,33.349999999999994,1.2131993612151892,180666563.64953586,7076571.42857143,124308836.25553547 
 02/19  15:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991579565508,22.000035736076786,22.885181860282277,21.9999766864441,21.757240034748662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36242.45772845663,1.183728555383145,9.127707478856358,6.434713911116056,5.001862335211818,5.826302407590274,6.417899861270416,24425.4379102283,8754.289455444925,303.4247349397038,26.024028230511714,1.183728555383145,33.349999999999994,1.183728555383145,178949201.1289203,7076571.42857143,124308836.25553547 
 02/19  16:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000119265992385,21.999991800759574,22.838110856987726,21.999992627752007,21.737822790511544,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34381.958024533604,1.143186537107872,9.046934299613559,6.320006136691944,5.0275091219743855,6.021644542284345,6.786640879663885,24425.379394159023,6872.545081032697,293.0432866387345,26.153591486781238,1.143186537107872,33.349999999999994,1.143186537107872,178136381.95418778,7076571.42857143,124308836.25553547 
 02/19  17:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999844934756343,22.000079644028038,22.236339577490543,22.00004888719715,21.67878276662756,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37223.27523542787,1.2034431341874343,9.058346078434445,6.298719279751779,5.7008915922065,6.681296426221738,7.930074154220359,24425.488605413662,8529.37799411759,308.4716645635863,25.949364590503837,1.2034431341874343,33.349999999999994,1.2034431341874343,187943545.8192639,7076571.42857143,124308836.25553547 
 02/19  18:00:00,5.416666666666667,4.306711926841666,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999798763454766,21.999939519166006,21.999849363108897,21.999959682786326,21.693951045429742,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45426.18813111263,1.326379679962978,9.12485642109806,6.400820934395344,6.473140389363091,7.29643299983609,8.89952018709834,25316.21191104878,12992.638235659915,339.9648254107399,25.7551840462594,1.326379679962978,33.947916666666664,1.326379679962978,207405995.28218585,7076571.42857143,124308836.25553547 
 02/19  19:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99977994227054,21.999923672574823,21.99990014972111,22.000272396952496,21.996822198611923,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33481.615964438446,0.6727371019644474,9.30331343148067,6.689977195054944,7.001286776703286,7.856925448723381,8.719066249055166,25952.33633388726,16818.26356213583,172.28789890297608,22.47952143950152,0.6727371019644474,34.375,0.6727371019644474,150781232.9422851,7076571.42857143,69060464.58640862 
 02/19  20:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99988352635162,21.999922396968845,21.9999343498072,21.99961334960862,22.000147182140832,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41094.61772869232,0.8098997224548755,9.442219437745983,6.898097347457875,7.4689702662984585,8.292209159643695,9.114249110850233,25952.25658707446,21322.616109351784,207.40364629921638,22.23620372165787,0.8098997224548755,34.375,0.8098997224548755,141097662.2146615,7076571.42857143,69060464.58640862 
 02/19  21:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99993702570573,21.999892916044548,22.000002958101394,21.999982720702096,21.999632721887977,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40502.20076712793,0.802795740658373,9.5312920375317,7.059302862278419,7.824585759758489,8.636776251605582,9.278278454461187,25952.46409434103,22138.497467864207,205.58783355621628,22.305140270735098,0.802795740658373,34.375,0.802795740658373,140926903.91961765,7076571.42857143,69060464.58640862 
 02/19  22:00:00,5.0,3.8385679465817275,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.733006311437183,20.938426937889187,20.051227285092708,19.553684397283423,19.269777615937446,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.43261617016325,10.292441479556393,15.472267809702446,19.16672904956425,21.314730122119798,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,65103024.31057112,0.0,27624185.83456344 
 02/19  23:00:00,4.416666666666667,3.3511592243923527,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.32250625106577,19.9497515043092,18.823454417444665,18.150715460575366,18.02084048701626,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.50990828904196,14.826052038993895,23.82672847329665,29.827524759289066,31.90199632709236,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,44384915.54691017,0.0,6906046.45864086 
 02/19  24:00:00,3.358333333333333,2.5070103872108986,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.764266927225375,19.529550870884297,18.19752920030812,17.503216916816086,17.27543559614882,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.28792986401357,17.654289752550252,30.04329126272657,36.97266628131174,40.29877878734453,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,44322370.25446089,0.0,6906046.45864086 
 02/20  01:00:00,3.016666666666667,2.1777396750463747,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.425470539894363,19.275753502233304,17.80093393774424,17.096043932498024,16.789534028672453,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.3216616875975,19.75969862409614,34.664678987977105,42.10988396637013,46.50152997205819,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,44384931.4380242,0.0,6906046.45864086 
 02/20  02:00:00,3.625,2.7639883235585603,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.250078268866048,19.145802815637694,17.609383840156962,16.89773211067816,16.52143672547162,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.65581292100244,21.023100933287765,37.246696147120495,44.938517704373204,50.15988034199999,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,44384936.94569953,0.0,6906046.45864086 
 02/20  03:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.09812679843655,19.059166436016806,17.437686298754972,16.7234254025603,16.30541465990329,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.503204746742306,21.912577440304194,39.37257338996787,47.21014978072238,52.86933144472467,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,44384937.819184154,0.0,6906046.45864086 
 02/20  04:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.97356505554711,18.979504673247238,17.277567075234767,16.56098940711381,16.124571731714287,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.042406876297925,22.735605954413415,41.3655229664115,49.31483508298732,55.123070267575336,0.0,0.0,0.0,22.337811663974275,0.0,22.337811663974275,0.0,44322379.966162734,0.0,6906046.45864086 
 02/20  05:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.511915673176397,18.913875137577836,21.19252936654632,20.76731973822698,22.19794446244912,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36964.51044173471,1.120469228131325,21.523773743388677,23.399303095423637,17.16838686862192,20.920213876848752,14.527271906715612,0.0,0.0,287.3301667914186,27.539797991669094,1.120469228131325,35.400000000000006,1.120469228131325,45419274.25618508,0.0,6906046.45864086 
 02/20  06:00:00,3.533333333333333,2.6756607039790197,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.937382072467944,19.799384396606328,21.999957751961215,22.000341168227205,22.000244952332526,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,53080.547324695006,1.4697754172602788,12.624755128711328,19.249652282073466,11.93591281293026,12.735081636697076,12.822658524226306,0.0,23244.269652293093,376.88397909516954,27.32286808809465,1.4697754172602788,35.87833333333334,1.4697754172602788,45679103.23866089,0.0,6906046.45864086 
 02/20  07:00:00,3.6666666666666665,2.8041392402749445,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.934064082407613,21.61122152400208,22.000230949465887,21.884722180567508,22.000424287774262,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,73939.67614811742,2.5152297142525546,12.058340653627548,10.735689324209602,11.61637598337573,12.7456560664994,12.126215447148645,27400.38299042253,41872.06625916824,645.2145584180009,28.70848258782073,2.5152297142525546,35.74166666666667,2.5152297142525546,53784195.36258935,7076571.42857143,6906046.45864086 
 02/20  08:00:00,4.0,3.1253108212680623,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99703950843492,21.86887754014158,22.000195286114913,21.986139309242862,21.999913621962616,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69383.04952393216,2.2241168942237346,11.450714887557433,9.668965426022481,11.1859819470407,11.96953891498189,11.653575385794296,27175.285086930035,40250.57241854694,570.4135478581085,27.916881991207912,2.2241168942237346,35.400000000000006,2.2241168942237346,65982745.69200925,7076571.42857143,27624185.83456344 
 02/20  09:00:00,4.0,3.1253108212680623,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00007742729635,21.999793981605833,22.00060309188662,22.000126064962604,22.000349389132037,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63681.954546584115,1.2860628856328589,11.155988332263233,8.856768683818913,11.054427022060544,11.792111175754934,11.649667289496554,27456.076854782663,34740.54514313219,329.44648564765447,23.54445267263415,1.2860628856328589,35.400000000000006,1.2860628856328589,92974099.23850918,7076571.42857143,55248371.66912688 
 02/20  10:00:00,4.0,3.3628243348072817,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999667599048745,22.000001298306675,22.000052574379314,21.99988087489695,21.99911641005931,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47834.12532680148,0.8829643164012954,10.683409096094168,8.113243212083736,10.182074475715018,11.008893905051567,11.180224290948521,27471.798356304997,22861.685917297098,226.12549044638385,22.4339645067586,0.8829643164012954,35.400000000000006,0.8829643164012954,175891436.24301797,7076571.42857143,124308836.25553547 
 02/20  11:00:00,4.583333333333333,3.859779204261675,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015900503863,22.00003575922751,22.000080386010712,21.999912956300832,22.000051416881117,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41987.37952203303,0.8018044221420908,10.308003157538373,7.6275500327211505,9.458059787009832,10.24481503043487,10.594887506607755,26588.29927424963,19434.13611797473,205.33267105851982,22.279009643321974,0.8018044221420908,34.802083333333336,0.8018044221420908,177185863.32741624,7076571.42857143,124308836.25553547 
 02/20  12:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999882795162453,22.000018287237285,21.99991475018326,22.00022678121937,21.99898944069839,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34876.38086903496,0.6860598710612247,10.03038889802824,7.244463957962833,8.930699246563078,9.687240048671471,10.284740831600539,25952.520828795692,14297.978790394967,175.6890818307886,22.213416433359885,0.6860598710612247,34.375,0.6860598710612247,179600067.2825405,7076571.42857143,124308836.25553547 
 02/20  13:00:00,5.583333333333333,4.392626461554234,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000187893875278,21.999922716794412,21.999937745126896,22.000173771377806,21.622597033194833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48566.74529920178,1.3943542067299592,9.810083021818068,6.954226673603259,8.546826227212838,9.277326415405414,11.429394007021932,25061.644454731137,12348.544908202728,357.35704159018513,25.44456620727981,1.3943542067299592,33.77708333333333,1.3943542067299592,180947938.45795214,7076571.42857143,124308836.25553547 
 02/20  14:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986011859448,21.999987278706886,21.999994427234338,22.000354930751566,21.573283444831223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44768.01343818702,1.3616530629972408,9.625368648409841,6.739143594985495,8.29630211498818,9.008442821813112,11.598644040740664,24425.409646902248,10726.38061331444,348.97901612839655,25.483008620799268,1.3616530629972408,33.349999999999994,1.3616530629972408,180792482.36245698,7076571.42857143,124308836.25553547 
 02/20  15:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000115048646816,21.999932254602182,21.999954875074334,22.00035838262615,21.5737136953566,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43642.80867675134,1.336942802570496,9.47914815224504,6.583020760143344,8.146389521777465,8.847819353156474,11.57693950536279,24425.305886577786,9963.979402131297,342.6513962268779,25.538853316042747,1.336942802570496,33.349999999999994,1.336942802570496,179082836.76723942,7076571.42857143,124308836.25553547 
 02/20  16:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999973412227305,22.00000187000273,21.999960067262833,22.00012879807916,21.581565922136473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40491.87382186119,1.2677574339952757,9.352004043925227,6.429588644151051,8.009308175380236,8.700847586604068,11.523116134684393,24425.385077311785,7665.412722001328,324.93493079485006,25.707708484391215,1.2677574339952757,33.349999999999994,1.2677574339952757,178263238.58025253,7076571.42857143,124308836.25553547 
 02/20  17:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000113943684045,22.000013692285993,21.999842130727938,21.99971351923727,21.579615220463364,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40783.00763809791,1.27449598584586,9.24364992201668,6.326756133608808,7.9520751896503485,8.640916995954955,11.572878866679394,24425.40945879142,8350.070826005585,326.6607597042782,25.693119471497692,1.27449598584586,33.349999999999994,1.27449598584586,188022118.932723,7076571.42857143,124308836.25553547 
 02/20  18:00:00,4.833333333333333,3.7478577896635787,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999949391780188,21.999975360794878,21.99987936629611,21.999587627709772,21.680950896103273,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48479.586714215875,1.3368533009875156,9.211573122369751,6.34371941228153,8.119557133211103,8.82569707748562,11.577175638963949,26197.6260476967,12472.772516143936,342.6600545319084,25.867571837976104,1.3368533009875156,34.545833333333334,1.3368533009875156,207448968.35325956,7076571.42857143,124308836.25553547 
 02/20  19:00:00,3.7083333333333335,3.078186718092747,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99998362975551,21.99993902668722,21.999807838259077,22.000282425082997,21.999903281611765,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35506.72702281045,0.6429785177236514,9.341300549049684,6.610615820290562,8.35244181977891,9.079389743768083,10.50045645312953,27912.07360256102,16720.584404693505,164.66747297660103,22.489551998365613,0.6429785177236514,35.69895833333333,0.6429785177236514,150770454.26087672,7076571.42857143,69060464.58640862 
 02/20  20:00:00,3.15,2.6982145317268267,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999838486118264,21.999919898395145,21.99990812580398,22.000275533954902,22.00003924844941,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42813.718919878265,0.7253430430068474,9.45709733181212,6.825752580112218,8.509846670142542,9.196616553473689,10.346241679785251,28761.18425425582,21731.235256062715,185.74605492399792,22.150423350306877,0.7253430430068474,36.271249999999995,0.7253430430068474,141019695.463184,7076571.42857143,69060464.58640862 
 02/20  21:00:00,2.6666666666666665,2.224138936100987,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99994355607716,21.99997048251589,21.99990397100339,22.000182897311547,21.99972282814716,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42053.21962488954,0.6893079051578642,9.584471532822848,7.024888556190696,8.81413964421334,9.499294907677545,10.387827497069845,29490.633460040175,23080.6339706857,176.51914238459793,22.173281314495615,0.6893079051578642,36.76666666666667,0.6893079051578642,140822223.26278013,7076571.42857143,69060464.58640862 
 02/20  22:00:00,2.5,2.060652953812824,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.97857662793996,21.01570910774533,19.8156365752719,19.37051734498174,19.154070306198687,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.25965927151606,10.009573898043222,18.31652748753079,21.807598478126124,23.93709196390543,0.0,0.0,0.0,22.189566878235684,0.0,22.189566878235684,0.0,65040481.56889241,0.0,27624185.83456344 
 02/20  23:00:00,2.2083333333333335,1.7745252641798654,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.525488376345518,20.08051338488446,18.30562860331312,17.709227441928714,17.680519429059327,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.00712785520338,14.107994693175991,29.05995398142726,34.7350433644271,36.50182694223469,0.0,0.0,0.0,22.189566878235684,0.0,22.189566878235684,0.0,44384909.491729446,0.0,6906046.45864086 
 02/20  24:00:00,1.8833333333333337,1.4556747372432277,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.82226522439829,19.685687521376213,17.550890922023495,16.942960408275074,16.798039635360976,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.47635189509287,16.571222232438444,36.60650823829152,43.009213787140425,46.15684664425908,0.0,0.0,0.0,22.189566878235684,0.0,22.189566878235684,0.0,44384925.025512576,0.0,6906046.45864086 
 02/21  01:00:00,1.6833333333333333,1.5068141583348307,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.485336712388257,19.481828438516988,17.17239159436556,16.555789888489354,16.31006561903673,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.31416189521314,18.187531234817936,41.32146341377465,48.06172795980904,52.325193478804614,0.0,0.0,0.0,22.189566878235684,0.0,22.189566878235684,0.0,44384931.16088362,0.0,6906046.45864086 
 02/21  02:00:00,1.25,1.2499974584251239,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.28425532548471,19.335126273883397,16.921834743120815,16.2974597440117,15.984318157529303,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.89520148375947,19.49568863994084,44.75402473872041,51.692048717108264,56.59131345107477,0.0,0.0,0.0,22.189566878235684,0.0,22.189566878235684,0.0,44322376.355458416,0.0,6906046.45864086 
 02/21  03:00:00,0.8833333333333333,0.6113243357947368,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.09005163076778,19.186444909794087,16.672602202122718,16.042031629074014,15.692289350370975,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.389524583451504,20.872253098292145,48.11601071177386,55.18503397551576,60.35390352567335,0.0,0.0,0.0,22.189566878235684,0.0,22.189566878235684,0.0,44384937.97396659,0.0,6906046.45864086 
 02/21  04:00:00,0.625,0.16276003170012956,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.908443738841168,19.040677745896108,16.445425042244086,15.809450612614013,15.560011079898524,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,22.373669709754846,0.0003200544239354367,45.84127453836441,22.306190093508818,51.31550648556552,58.45832328692347,62.78806099000803,0.0,0.0,0.08196004602702084,22.175740194201694,0.0003200544239354367,38.859375,0.0003200544239354367,44385237.31908841,0.0,6906046.45864086 
 02/21  05:00:00,0.325,-0.15533795265603856,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.930847061770262,18.923987069979905,21.122022744249946,20.782188503700297,22.205389397070544,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,43468.92188434966,0.9949377090302925,19.658428010651612,23.474621185951758,19.815248150164315,23.177682699875174,16.280746537769588,0.0,0.0,255.2249024460817,28.381052833144185,0.9949377090302925,39.166875000000005,0.9949377090302925,45241143.75827527,0.0,6906046.45864086 
 02/21  06:00:00,0.14166666666666666,-0.32500194372737795,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999816205693957,20.05902723232961,21.999707676828077,21.999763059342953,22.000323280213156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,53368.68279608516,0.9814274388786712,12.621829065326844,18.62934895705789,13.43851668519963,14.197030227084648,14.257227525864657,0.0,20325.717468039118,251.59699535198527,25.096852969703047,0.9814274388786712,39.35479166666667,0.9814274388786712,45290600.44326944,0.0,6906046.45864086 
