Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/21  07:00:00,0.041666666666666664,-0.4177077527705709,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000311516800224,21.918091279231774,22.000092278380066,22.0000536800913,22.000341148766427,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,89176.95543222666,1.9341119685981116,12.29881019209425,10.007321838778145,13.113168803573108,13.763400585241465,13.468808922684687,33322.557748317195,51360.017675195275,496.1045921940272,28.278123368943515,1.9341119685981116,39.45729166666666,1.9341119685981116,53184867.414830156,7076571.42857143,6906046.45864086 
 02/21  08:00:00,-0.5833333333333334,-0.7695420692738973,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00026044632455,21.999689055591986,22.000380679086742,22.00012283661246,22.00043178967238,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81869.77044864644,1.1941961730818018,12.089593260568188,9.6036560898335,12.843382711066504,13.486421493948926,13.121945529080746,34398.40415577591,46825.116095299745,305.92332905674635,23.6822216694944,1.1941961730818018,40.09791666666667,1.1941961730818018,65030570.010687746,7076571.42857143,27624185.83456344 
 02/21  09:00:00,-1.0,-1.2531671823308153,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999688941308875,22.000129792301994,22.00074417927131,22.000411041620293,22.00037557197308,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78087.6439897515,1.0623672326509654,11.914861543622207,9.329013476218885,12.46272002136029,13.12584366841394,13.073482730402562,35022.760104000736,41878.22526042761,272.1029701555483,22.936402776073383,1.0623672326509654,40.525000000000006,1.0623672326509654,92767725.19776064,7076571.42857143,55248371.66912688 
 02/21  10:00:00,-1.0,-1.4348754303326237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991954346657,22.000123096443133,22.00035614868311,22.00015066437815,21.999988704782158,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61232.59434490042,0.805914085898927,11.482631505184218,8.64511201919944,11.446385612122546,12.26341641625624,12.642285799056781,35015.689227732044,30073.604209690504,206.38854281987662,22.346348600706325,0.805914085898927,40.525000000000006,0.805914085898927,175820301.43458283,7076571.42857143,124308836.25553547 
 02/21  11:00:00,-1.0,-1.6594827903677871,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999964519867916,21.99983382271158,22.000142158113253,22.000221108937982,21.999687974277446,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56569.91734793901,0.7396997885018853,11.199623867182908,8.208467446472362,10.524584553912652,11.345717198850863,11.934944977870778,35006.20129069557,27309.336296909136,189.426141186009,22.228914078097528,0.7396997885018853,40.525000000000006,0.7396997885018853,177202075.27651608,7076571.42857143,124308836.25553547 
 02/21  12:00:00,-1.0,-1.8205957122894099,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998872033733,21.99990107576468,22.000210207820942,22.000437842812392,21.997836904616353,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47237.9160729254,0.6145026579408946,10.981057073219128,7.82219015660836,9.450534790644374,10.237660409626892,10.953984271736461,34999.424382625235,21870.53329879964,157.3614433873371,22.134515210486175,0.6145026579408946,40.525000000000006,0.6145026579408946,179455040.53486735,7076571.42857143,124308836.25553547 
 02/21  13:00:00,-0.4166666666666667,-1.4976456930707143,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999755223215942,22.00021711978123,21.999976453128202,22.00001284503081,22.000520487689837,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64055.30913174406,0.9923624720299982,10.734841024134349,7.445668026661797,8.10734906181546,8.818870262497066,9.52084569452695,34112.00965397025,18824.497774578012,254.26739348315377,24.491282988626825,0.9923624720299982,39.927083333333336,0.9923624720299982,180657470.79565465,7076571.42857143,124308836.25553547 
 02/21  14:00:00,0.0,-1.4814477326661624,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999980124661395,22.000037562426872,21.999897174854297,22.000074460417753,22.001120820807575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57747.31577816656,0.9419181255009307,10.521801750365972,7.161454364003961,7.220362641326005,7.879886277789777,8.459965497837699,33469.36210072028,16407.2485709679,241.36222651909634,24.829495502401546,0.9419181255009307,39.5,0.9419181255009307,180404954.8558365,7076571.42857143,124308836.25553547 
 02/21  15:00:00,0.0,-1.42194688230601,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999889936994972,21.999971947267003,22.000026756363127,21.999803087152188,22.011791369576475,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55548.91165073326,0.9091149136048098,10.433411864845567,7.019857688688778,6.975303084786411,7.648332457181087,8.043178446100313,33471.401272200565,15380.47820280574,232.95931359134534,24.879007661460417,0.9091149136048098,39.5,0.9091149136048098,178687652.90077287,7076571.42857143,124308836.25553547 
 02/21  16:00:00,0.0,-1.4814477326661624,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999913086453315,21.999967122585886,21.999979472207155,21.9998809252232,21.995249102860132,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53093.375440148906,0.8697447721482462,10.401861584290764,6.914239932579162,6.978547695201215,7.6708201844063195,8.162875069463261,33469.190127376096,13554.882622889318,222.87151073900569,24.892655592585708,0.8697447721482462,39.5,0.8697447721482462,177883681.97208703,7076571.42857143,124308836.25553547 
 02/21  17:00:00,0.0,-1.6305403104178444,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00013867229461,21.999821315338234,22.000014457578715,22.000268114887323,22.0027539725713,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57533.21404936072,0.9469686667479662,10.546549099821958,6.96810979687493,7.791979239857919,8.619128817508281,9.33663476903452,33463.045224070316,15564.821531362635,242.66421195494073,24.960413492951414,0.9469686667479662,39.5,0.9469686667479662,182933671.5043279,7076571.42857143,124308836.25553547 
 02/21  18:00:00,-2.3333333333333335,-3.188444462520738,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999951390520792,22.000185170831134,22.00020321390573,21.99998716282606,22.003826467048867,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,72397.32005667643,1.02367438863954,10.855387217240065,7.244061115464686,8.82531958236418,9.78001292253857,10.877187668719706,37004.176166147394,22864.990003147414,262.31956172955574,24.938067108359977,1.02367438863954,41.891666666666666,1.02367438863954,207101212.40602747,7076571.42857143,124308836.25553547 
 02/21  19:00:00,-6.333333333333333,-6.8435023375990776,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00033148295488,22.000205166150153,22.00038243669709,21.999808962118223,22.005238351583458,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61103.39143042013,0.6177877544683688,11.404669991097656,7.843930203399705,10.010729668874022,10.98212538402649,12.46900184332929,43034.75560833165,32460.23796325159,158.21083228899275,22.35588477408786,0.6177877544683688,45.99166666666667,0.6177877544683688,150730479.0630307,7076571.42857143,69060464.58640862 
 02/21  20:00:00,-9.166666666666666,-9.71397429628915,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999747646902716,22.000104930323474,21.99946367614986,22.00002583290589,22.00173595638405,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76166.9277657158,0.6820833225777884,12.034308690358365,8.467752316057455,11.237751385655324,12.201186684660575,14.027728726946064,47296.224305127405,41975.38349290583,174.66953567984044,22.184667051132678,0.6820833225777884,48.89583333333334,0.6820833225777884,140979767.46379963,7076571.42857143,69060464.58640862 
 02/21  21:00:00,-10.0,-10.385252143317677,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999757323119066,22.00011687751871,22.000104910964694,22.00028920373455,22.000118096891484,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74687.86364564822,0.6490881404801,12.528385064681933,8.978059559065237,12.129712265787704,13.086986783903996,14.55757646943878,48556.97665441129,44403.71730079351,166.2215804178053,22.222950344608908,0.6490881404801,49.75,0.6490881404801,140785136.1960876,7076571.42857143,69060464.58640862 
 02/21  22:00:00,-10.583333333333334,-10.86290055815544,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.29139946467839,20.458572799507408,18.835628335661244,18.396524541531623,18.21210865855121,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.775886681832677,15.458571948357145,31.080867670458133,35.62276921371426,38.53443758557723,0.0,0.0,0.0,22.23605305479121,0.0,22.23605305479121,0.0,65103030.91447021,0.0,27624185.83456344 
 02/21  23:00:00,-9.833333333333334,-10.107809270390094,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.677306105525744,19.292366222036755,17.09369105453174,16.503628436136406,16.53565747137296,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.865836654721555,22.79958377968985,47.67520501874427,54.25417581540457,56.43352065128073,0.0,0.0,0.0,22.23605305479121,0.0,22.23605305479121,0.0,44384928.08936186,0.0,6906046.45864086 
 02/21  24:00:00,-9.0,-9.437284733413962,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.127846673268426,18.911383888649098,16.488813697127128,15.872893811600507,15.756390426490713,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,7.128443656844792,0.00006436992019855339,48.384767125010434,26.372841988445003,55.2799723899819,62.142244845455025,65.9826875013059,0.0,0.0,0.016484192793098672,22.23532159471344,0.00006436992019855339,31.06570203652747,0.00006436992019855339,44322434.59095313,0.0,6906046.45864086 
 02/22  01:00:00,-7.833333333333333,-8.251473032557827,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.69051802009082,18.67605039972054,16.00101754549776,15.560556282526166,15.560050099754314,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,395.81602371044966,0.003750401022641032,53.3843961038342,28.79862491414382,61.06761713094917,66.47553522236183,69.643556397829,0.0,0.0,0.9603738261383553,22.07349124115774,0.003750401022641032,47.52916666666667,0.003750401022641032,44388402.75109117,0.0,6906046.45864086 
 02/22  02:00:00,-5.25,-5.5963973352287155,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.280081762189344,18.505188658551283,15.624471796211495,15.560021361297354,15.5599124842062,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,953.3074238181526,0.009763000258351652,57.75997081264429,30.64007130708133,65.2690390805562,67.45027148414437,70.53898661960399,0.0,0.0,2.4996163931239823,21.387926644703285,0.009763000258351652,44.88125,0.009763000258351652,44393949.625115484,0.0,6906046.45864086 
 02/22  03:00:00,-3.4166666666666665,-3.8001806102811417,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.98967649697497,18.38138855596549,15.560003632056231,15.559936894809681,15.560067540627394,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1313.3909151359046,0.01383219461094797,60.91982201575473,32.01991123839111,66.53242781993201,67.8957149570167,70.70821118846193,0.0,0.0,3.5405708201479906,20.291617143930626,0.01383219461094797,43.00208333333333,0.01383219461094797,44397705.01772766,0.0,6906046.45864086 
 02/22  04:00:00,-2.4166666666666665,-2.8211638062936637,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.848060764946135,18.29756696261466,15.560006500192086,15.56003774141702,15.560186082287466,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1576.677360050355,0.016582355151998785,62.552431125687384,32.99722537576701,66.90522393829906,68.14040358469785,70.63466016608966,0.0,0.0,4.243621022073039,19.239156360378885,0.016582355151998785,41.97708333333333,0.016582355151998785,44400238.433436446,0.0,6906046.45864086 
 02/22  05:00:00,-1.4166666666666667,-1.8425425533150233,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.45368429299994,18.334404060690307,20.87552115845455,20.63986010694605,22.199717615016013,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,52892.41620750207,1.1708193779264482,27.69418554722814,32.89887326279384,26.380005000205703,28.744302610578,20.36111412152376,0.0,1536.8836740158802,300.47428465115553,30.203249852923335,1.1708193779264482,40.95208333333333,1.1708193779264482,45404044.353271656,0.0,6906046.45864086 
 02/22  06:00:00,-0.4166666666666667,-0.8642715538006431,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.97782250099348,19.63931468627657,22.000626872548892,21.991602566771792,21.999930735811123,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,67423.06898791884,1.4907133211586852,15.76188332755367,25.333836943718953,16.37192364502209,17.143877130098225,16.947843399109626,0.0,28001.295941620967,382.4365883219429,29.023117896861496,1.4907133211586852,39.927083333333336,1.4907133211586852,45761625.289732695,0.0,6906046.45864086 
 02/22  07:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.895804723488002,21.643423715000065,21.891197178218423,21.623204580161214,21.99981071465989,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,95606.02705530822,2.6551796945496844,14.875240237609617,13.052954996419949,15.703531501200453,17.576195609361147,15.22332368476516,33010.18562805975,52571.723784928115,681.556413203564,30.885817005852207,2.6551796945496844,39.5,2.6551796945496844,53852494.706449285,7076571.42857143,6906046.45864086 
 02/22  08:00:00,0.0,-0.456739774079836,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.998931448373643,21.938422694278277,21.998871866249203,21.84285237850096,21.9990619703108,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90041.80887673987,2.0734320890757854,13.61781339853655,11.225183883241606,14.229035740841018,15.721092305694233,14.16415351587703,33319.15957778431,51291.81943072119,531.94517778313,28.946593071020512,2.0734320890757854,39.5,2.0734320890757854,65844245.11947375,7076571.42857143,27624185.83456344 
 02/22  09:00:00,0.0,-0.18972673920662875,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999996828814872,21.99989109466767,22.00040782904789,21.9990586345746,21.999993341275,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84832.69016708236,1.3578523419729531,13.073593730563791,10.277922068444107,13.535952012163804,14.31370236590204,13.477432439834052,33505.79159125667,44721.7605789447,347.9203054821026,24.539039149042168,1.3578523419729531,39.5,1.3578523419729531,93040632.05121988,7076571.42857143,55248371.66912688 
 02/22  10:00:00,0.05833333333333333,0.05833152309893802,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999822109922547,21.999711357803687,22.00007682493866,21.999968237747527,22.000877477956823,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68938.58704483377,0.9962294116855982,12.36529899968408,9.216716647636405,12.519304079988514,13.281841413747898,12.926280176264001,33437.57925153668,32826.220963565705,255.1598406190786,22.8772138811624,0.9962294116855982,39.440208333333324,0.9962294116855982,175995846.41819066,7076571.42857143,124308836.25553547 
 02/22  11:00:00,0.21666666666666667,0.2166655492635893,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999507558224263,22.00009157644753,21.99994108652002,21.999987892936204,21.999462574889105,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64788.794395785524,0.9296737116048271,11.852551874307851,8.59830460262071,11.672068659415435,12.42330203814469,12.495521866294284,33202.31736897586,30041.904564354172,238.0972241057345,22.6059164901319,0.9296737116048271,39.27791666666667,0.9296737116048271,177377224.11014226,7076571.42857143,124308836.25553547 
 02/22  12:00:00,0.3,0.060906867408032174,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998989481456,22.00009157259423,21.999958133532477,21.999768758220267,22.00211050742908,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56520.6625829908,0.8052585048190277,11.509285230954596,8.144453519120392,11.142489027856557,11.893046068993682,12.315659060757802,33067.246796296786,24828.82646578793,206.22325626605186,22.39917163762063,0.8052585048190277,39.192499999999995,0.8052585048190277,179630815.42517632,7076571.42857143,124308836.25553547 
 02/22  13:00:00,0.35833333333333334,-0.061482048085188624,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000225938926036,21.999872839592957,21.999881185467785,21.999905433740917,22.003482493576982,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74767.8001787424,1.2864538261973153,11.315347173227982,7.822810275557913,10.565722989362987,11.35486718644776,12.160820595369332,32972.00435231983,22719.027819985018,329.683252827504,25.229473306979855,1.2864538261973153,39.13270833333333,1.2864538261973153,180907742.26988426,7076571.42857143,124308836.25553547 
 02/22  14:00:00,0.9833333333333334,0.572532413835381,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00022087091961,21.999904535048206,21.999854093578616,22.000186315069612,21.998831975480964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65505.70974056755,1.1758147003965027,10.849381124284095,7.449429582555851,8.969706221067193,9.678301090244531,10.46863534797623,32029.68866872367,19768.961360303296,301.32360327335596,25.166542186676754,1.1758147003965027,38.49208333333333,1.1758147003965027,180627720.2048029,7076571.42857143,124308836.25553547 
 02/22  15:00:00,1.75,1.1094161715175035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999966479290872,21.999972368288113,22.00003246983776,21.999962609569078,22.003270134922516,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57506.74251048844,1.1201265501445066,10.377715919034364,7.030630596459138,7.662089345690487,8.288573032940123,8.865339904455832,30864.975812697958,16232.938374659972,287.0733283180591,25.425288113883084,1.1201265501445066,37.706250000000004,1.1201265501445066,178895474.64929643,7076571.42857143,124308836.25553547 
 02/22  16:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99969811451527,22.000093390125432,21.99996872606216,21.99998024506161,22.000751810925305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52370.54959047693,1.061844481284185,10.12279670495233,6.777143058251269,7.13777992466017,7.721678238145228,8.149472785829134,30481.84271377958,13164.425388351881,272.1535232620903,25.648201486008507,1.061844481284185,37.449999999999996,1.061844481284185,178060994.37885556,7076571.42857143,124308836.25553547 
 02/22  17:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000085594691313,21.999986792855026,22.000039431865606,22.00024166515658,21.99576139258053,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56071.70310727665,1.14719817777635,10.106778598436458,6.743760890797373,7.867282364118592,8.583935624051756,9.093277201387153,30481.787102538092,14717.062296211769,294.0386649850559,25.752012074705164,1.14719817777635,37.449999999999996,1.14719817777635,183074905.0514239,7076571.42857143,124308836.25553547 
 02/22  18:00:00,2.5833333333333335,1.5334327753664951,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00022424340118,21.99996023161661,21.99973546916418,22.00004454802264,21.972516876704322,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60542.97099457524,1.363709763661964,10.215961440121987,6.87221847788592,8.776422893170592,9.577570271209774,10.433761634535621,29592.706516998387,17675.6738049158,349.5781074787892,26.20202312737453,1.363709763661964,36.85208333333333,1.363709763661964,207459070.5665316,7076571.42857143,124308836.25553547 
 02/22  19:00:00,3.0,1.9979540761382664,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00023316240339,22.000014317037685,22.000014188884865,21.99990925141948,21.999204922275272,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43768.36259230276,0.7554116668401725,10.358191846588808,7.130778145885269,9.467242959753305,10.272593679394838,10.957155461727517,28966.415024477174,20003.944540535642,193.46527788367987,22.574914113733048,0.7554116668401725,36.425000000000004,0.7554116668401725,150857324.65294895,7076571.42857143,69060464.58640862 
 02/22  20:00:00,3.0,2.1616771824042442,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000102910088287,21.99989748809136,22.00014645328811,22.000057092632698,22.00154973295422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51076.71678657919,0.8684696694810562,10.408281143727793,7.291685833091161,9.863112225775,10.620579480518437,11.17871799800131,28972.482889424413,24264.393594703233,222.40892187131354,22.35520624544643,0.8684696694810562,36.425000000000004,0.8684696694810562,141151634.0535404,7076571.42857143,69060464.58640862 
 02/22  21:00:00,2.591666666666667,1.7680361218279907,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99982592579531,21.999958130183426,21.99958183366461,21.999970486224953,21.999846198046757,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48319.81868651049,0.7975580632771475,10.368624506962336,7.40434248013581,9.913682188748034,10.637593477753855,11.053448304313457,29588.989295472897,24817.578516444202,204.24845753847492,22.344118317697127,0.7975580632771475,36.843541666666674,0.7975580632771475,140921982.6658058,7076571.42857143,69060464.58640862 
 02/22  22:00:00,2.183333333333333,1.3743279638511803,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.706992505647765,20.931172505651563,19.47368194533416,19.05739684838221,18.860120205811,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.92313305699023,10.850627141642478,21.73372350394058,25.30335841067029,26.617933188341564,0.0,0.0,0.0,22.295303192108296,0.0,22.295303192108296,0.0,65103028.612911366,0.0,27624185.83456344 
 02/22  23:00:00,2.0416666666666665,1.4556549058023878,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.43488258806234,20.005530124828113,18.145881993523513,17.582345194225212,17.64359910126831,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.314495714333678,15.251160872356843,32.2763407593223,37.833667484382886,38.04699445057855,0.0,0.0,0.0,22.295303192108296,0.0,22.295303192108296,0.0,44322360.06331405,0.0,6906046.45864086 
 02/22  24:00:00,1.7083333333333333,1.2839750994666195,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.030003092024106,19.681806993534124,17.67957525965718,17.092793253200462,17.027639003120985,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.58847957393629,17.501903448241517,37.56164568456948,43.712134460270704,45.341195720712555,0.0,0.0,0.0,22.295303192108296,0.0,22.295303192108296,0.0,44384921.160536185,0.0,6906046.45864086 
 02/23  01:00:00,1.2666666666666666,0.8505944441421511,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.60063151183539,19.443001885534446,17.02887121988135,16.443125871757477,16.268094233752976,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.014085658430524,19.275607060667088,44.999158402599136,51.426038749102226,54.23638505191067,0.0,0.0,0.0,22.295303192108296,0.0,22.295303192108296,0.0,44384928.14159469,0.0,6906046.45864086 
 02/23  02:00:00,0.6333333333333334,0.225345454410621,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.279261918743995,19.249778947845073,16.562326560904435,15.975609632756557,15.737993999737258,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.599104482672374,20.945793773089303,50.472331221199454,57.00920668692371,60.647768088766405,0.0,0.0,0.0,22.295303192108296,0.0,22.295303192108296,0.0,44384935.348729,0.0,6906046.45864086 
 02/23  03:00:00,0.7083333333333334,0.05156134805523038,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.014506221410556,19.01443769199766,16.348998938413526,15.749734002238036,15.56570739655659,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,20.124279496391935,0.00029415258353681565,45.984550751725315,23.2185797796954,53.547288722071976,60.21613833785248,63.48457325846857,0.0,0.0,0.07532899923332043,22.284536389551093,0.00029415258353681565,35.97768942090694,0.00029415258353681565,44322649.588972524,0.0,6906046.45864086 
 02/23  04:00:00,1.0,-0.11993375529818384,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.65061425917961,18.750586676018347,15.97985212238512,15.561997620722915,15.560107442312443,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,401.80775852905214,0.005813735884166227,50.17163846702966,25.73045330527732,58.01253315404483,63.236783818990155,64.89712191645584,0.0,0.0,1.488708357919446,22.03135064173776,0.005813735884166227,38.474999999999994,0.005813735884166227,44390304.90069324,0.0,6906046.45864086 
 02/23  05:00:00,0.5333333333333334,-1.1619752011480209,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.445426389921113,18.520719931883978,20.6327422173685,20.257925630507298,22.198250410498915,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,47681.51556082293,1.1858030578789236,24.066889948187434,27.882603937101674,24.81456746716837,28.339136677472737,17.572063738545992,0.0,0.0,304.24249902776995,29.34549747809972,1.1858030578789236,38.95333333333334,1.1858030578789236,45480155.134996764,0.0,6906046.45864086 
 02/23  06:00:00,-0.5,-2.417155625329165,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.968406286230444,19.49769009881094,21.999937734901938,21.921657915115826,21.99982394027361,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,68994.95156447378,1.4876324102743446,14.149235973441838,23.174436455718347,15.114575345040192,16.364607225660386,15.618216925930843,0.0,29600.86129074047,381.6458424441527,29.110812948408263,1.4876324102743446,40.012499999999996,1.4876324102743446,45696245.37601997,0.0,6906046.45864086 
 02/23  07:00:00,-1.0,-3.094166062738848,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000052625098974,21.738490418088862,21.999989091431598,21.81119969681519,21.999429965999457,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,98109.15688114753,2.315068439209199,13.633630732336599,11.798237704685198,14.981844300305157,16.55053004638645,15.12266361365723,34576.8085011162,55524.20522918235,594.158106173703,30.38604217627289,2.315068439209199,40.525000000000006,2.315068439209199,53600391.569752395,7076571.42857143,6906046.45864086 
 02/23  08:00:00,-1.5833333333333333,-3.5921390777125612,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000100039336548,21.979229178362093,21.999692043748137,21.98238852464358,22.00077867114324,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,92410.56951662217,1.644625037839839,13.614625849607584,11.031405014064605,14.841608804097271,15.702924502299972,14.920987000141674,35745.91609692847,54084.912113787694,421.75776241792056,27.082970507193355,1.644625037839839,41.12291666666667,1.644625037839839,60649626.14152623,7076571.42857143,27624185.83456344 
 02/23  09:00:00,-2.0,-3.8496054301956826,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999537305255746,21.99998549206575,21.999998588263214,21.999687689607793,22.001545808518163,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83775.96638286182,1.0929581450933208,13.517092848620669,10.708927295072195,12.766688545736171,13.501654976233178,13.113865913215534,36462.572552436235,47642.43736877004,279.9564804773366,23.202882522697546,1.0929581450933208,41.550000000000004,1.0929581450933208,92731801.31687966,7076571.42857143,55248371.66912688 
 02/23  10:00:00,-1.4166666666666667,-3.657087365735652,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999852667291833,21.999813333532092,21.9999135425762,21.999583039234704,21.99939985623422,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57124.331449727695,0.7346603520323179,12.921588767209506,9.67442876909739,9.071031828956206,9.800275685422838,9.333377092550892,35569.7368587545,32585.464495856417,188.14209226338608,22.363230362826105,0.7346603520323179,40.952083333333334,0.7346603520323179,175821027.3876137,7076571.42857143,124308836.25553547 
 02/23  11:00:00,-1.0,-3.8392351411544436,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9996010863412,22.00013191982777,21.99999867177398,22.000055909855444,22.001154083997136,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48941.02725894302,0.6412140286942634,12.462998468026521,8.900612952450997,6.681450303732831,7.232848676474013,6.75380558557035,34920.643916393,27741.21358021593,164.2068264731892,22.265913446504328,0.6412140286942634,40.525000000000006,0.6412140286942634,177037600.73106,7076571.42857143,124308836.25553547 
 02/23  12:00:00,-1.0,-4.061232731349915,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999908324769933,22.00010207663253,22.443808068120205,22.00002074896807,22.001296878918197,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40499.21857105829,0.5306765291835523,12.274351664598804,8.360218627635668,5.334413256722743,5.928805443948005,5.616562838978524,34912.486105406395,21906.21084949505,135.89963995397008,22.267091176014407,0.5306765291835523,40.525000000000006,0.5306765291835523,179456358.3859777,7076571.42857143,124308836.25553547 
 02/23  13:00:00,-0.4166666666666667,-3.1795292079087965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000382378996388,22.00014455621135,23.388805810147357,22.254883817019152,22.000004739776184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59109.05867620991,0.8659343172076887,12.064229973469466,7.9441014199562785,5.366082983228085,5.226116537164972,5.187099531226887,34046.66294653083,18750.71800686213,221.8259309609775,23.598815098747,0.8659343172076887,39.927083333333336,0.8659343172076887,180459533.63395268,7076571.42857143,124308836.25553547 
 02/23  14:00:00,0.0,-2.6137293465978257,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000174250749563,22.000039350364435,24.056642475431577,22.773881348774637,21.998025502470227,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55341.63801535236,0.8405659405619702,11.767118132060554,7.616123643225471,6.626370379078999,5.027732159535475,5.056669141128741,33425.74042347266,16618.15809941473,215.33508506581964,23.747016684670054,0.8405659405619702,39.5,0.8405659405619702,180310862.9471215,7076571.42857143,124308836.25553547 
 02/23  15:00:00,0.5833333333333334,-2.219133929244239,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999623948250584,22.000065416709834,24.41613554025695,23.046028239430203,22.000374678495774,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51482.669003572024,0.8117137000161895,11.559472204721766,7.4168277571817525,7.531926174040717,5.119813899451668,5.067784344481048,32541.648543033338,14772.426542668618,207.94275932602798,23.727429096031575,0.8117137000161895,38.90208333333333,0.8117137000161895,178597470.4003319,7076571.42857143,124308836.25553547 
 02/23  16:00:00,1.0,-1.97824653223997,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000050682976582,21.99996695450579,24.402495299486983,22.94875870211551,21.998449509804445,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48222.49982606523,0.8044256513799429,11.454741974245977,7.2845009105818335,7.050522607350227,5.073007198228207,5.336085490693016,31908.420117568214,12406.667044859378,206.0957694601698,24.130178052453406,0.8044256513799429,38.474999999999994,0.8044256513799429,177823057.8668086,7076571.42857143,124308836.25553547 
 02/23  17:00:00,1.0,-1.9565608484597072,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000024695889678,21.99996758243483,23.083705179144463,22.060373734836066,22.002021222676575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52316.1649180266,0.9118459706198309,11.611905304233419,7.4027491005159165,5.293621817445754,6.563812245327239,6.88638339609201,31909.17672349964,14964.789082674039,233.65168059904602,24.738797030890904,0.9118459706198309,38.474999999999994,0.9118459706198309,182901126.2927216,7076571.42857143,124308836.25553547 
 02/23  18:00:00,0.4166666666666667,-2.0914249759116985,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000058296877427,22.000072557565726,22.03380494787979,22.00001652194739,22.000900673539643,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61203.54746514105,1.038075599635473,11.786296474608084,7.669322924440519,6.765495736721806,7.938536623863501,8.554565095473604,32803.276662698365,20161.156892662166,266.0109094092737,24.966272699455413,1.038075599635473,39.072916666666664,1.038075599635473,207114303.90565914,7076571.42857143,124308836.25553547 
 02/23  19:00:00,-1.1666666666666667,-3.042156648211913,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99975858916501,22.00007486848399,22.000041876985634,21.999934243660547,21.99956679201242,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47996.99244527731,0.6268377117700916,12.082613319389653,8.136078505342711,7.827362342451733,9.012634599344148,9.880794728269331,35208.43835632868,26323.382467369698,160.53004032798427,22.399574547910888,0.6268377117700916,40.69583333333333,0.6268377117700916,150738636.80667764,7076571.42857143,69060464.58640862 
 02/23  20:00:00,-2.0,-4.077735477157023,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999587323555378,22.000241737401353,22.00018450875649,22.000056177638115,22.001480075127045,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58469.39502812412,0.7234704461591698,12.366321627901558,8.518171293794266,8.745421013732871,9.916947517127644,11.167657611846025,36453.894830456375,32760.54504665475,185.26944637397818,22.2158147034382,0.7234704461591698,41.550000000000004,0.7234704461591698,141025980.68457347,7076571.42857143,69060464.58640862 
 02/23  21:00:00,-2.5833333333333335,-4.32437725317378,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000192159763667,22.00005524185993,21.99996709242792,21.9999674181848,21.999999687757608,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59062.7922271617,0.7109113371784543,12.584051455849519,8.835737697959637,9.508167882912987,10.647006399463487,11.877288025050019,37343.91745299362,34734.54392524074,182.0558704896774,22.275655244977468,0.7109113371784543,42.14791666666667,0.7109113371784543,140905060.85826954,7076571.42857143,69060464.58640862 
 02/23  22:00:00,-3.5833333333333335,-5.263554452996473,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.18247431050779,20.573062477449096,19.734638273276275,19.202362537845136,18.886393839515318,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.30195005140078,14.569838973510699,20.667746120261395,25.48460890307925,28.97536460079448,0.0,0.0,0.0,22.295976411155866,0.0,22.295976411155866,0.0,65040494.225258335,0.0,27624185.83456344 
 02/23  23:00:00,-4.0,-5.947829727977797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.52011254056352,19.4385541457393,18.365885195738986,17.650108280330954,17.43405682612726,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.95270861756948,21.421907281390713,32.120256413670354,39.56146923228643,43.49196052161787,0.0,0.0,0.0,22.295976411155866,0.0,22.295976411155866,0.0,44384928.55388449,0.0,6906046.45864086 
 02/23  24:00:00,-4.0,-5.383410294735555,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.92395038376907,19.01553601661045,17.715163364442535,16.98050198094033,16.63752434037463,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.101625477832194,25.20375727643994,39.677746434112,47.86894551227666,53.38529572535639,0.0,0.0,0.0,22.295976411155866,0.0,22.295976411155866,0.0,44384941.8710349,0.0,6906046.45864086 
 02/24  01:00:00,-4.0,-4.98392145457463,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.5464801269603,18.748187791656793,17.24479612662822,16.541072940326213,16.112694335683543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,54.884303710020795,27.940567542757112,45.52844739869925,53.66437833449169,60.096846634552556,0.0,0.0,0.0,22.295976411155866,0.0,22.295976411155866,0.0,42196475.723834254,0.0,6906046.45864086 
 02/24  02:00:00,-4.0,-5.544061673636083,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.172352537156986,18.50770370755347,16.760011334128336,16.07380632174862,15.652347604152064,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,21.687278864744815,0.00024337471820090498,59.239335147044976,30.48062413714202,51.33944749643525,59.32141430133041,65.69298701028843,0.0,0.0,0.062325442112994546,22.290510105924966,0.00024337471820090498,32.947988205577936,0.00024337471820090498,42259271.84163589,0.0,6906046.45864086 
 02/24  03:00:00,-4.583333333333333,-6.4666433078789325,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.688690995648512,18.226469212291335,16.13642063237806,15.589586092143364,15.560048258308967,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,491.89380874066416,0.005241799076962437,64.5571770360426,33.47814635766691,58.60338558504237,65.34002853375308,68.39621726696294,0.0,0.0,1.3422659076058767,22.107332213481882,0.005241799076962437,44.197916666666664,0.005241799076962437,42263887.36446802,0.0,6906046.45864086 
 02/24  04:00:00,-5.583333333333333,-7.230466855039565,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559990905209972,17.972844863425166,15.681834946365546,15.56004182688349,15.560058817435547,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1900.1208119965675,0.01859592695482825,67.09210009708947,36.479338829996365,64.53255357879841,67.56615311849156,70.070378630101,0.0,0.0,4.760530959997694,20.89146937492977,0.01859592695482825,45.22291666666666,0.01859592695482825,42276196.10770806,0.0,6906046.45864086 
 02/24  05:00:00,-6.0,-7.19142922470839,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.005464382212576,17.782254232032738,21.437519370372367,21.360862082276398,22.18126929830271,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,15.560000000000002,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,55623.08391694475,0.8549664359807364,26.549709573708054,38.822367881132045,22.98490799700131,24.70866306353564,21.040275364279413,0.0,0.0,219.41569027048055,29.62659314848122,0.8549664359807364,45.65,0.8549664359807364,43048850.983832456,0.0,6906046.45864086 
 02/24  06:00:00,-6.0,-7.408866834993483,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0001270048147,17.80010546972573,22.000657042037545,21.999906693034863,21.999155705544652,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,45606.307246610115,0.4861106530626549,17.436493378431045,39.135120990777324,17.15665082450347,18.00599244726845,18.31954482183855,0.0,2694.5895119422826,124.51490841940915,23.19613700657972,0.4861106530626549,45.65,0.4861106530626549,42644665.463290885,0.0,6906046.45864086 
 02/24  07:00:00,-6.0,-7.23094188896096,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000042090492144,19.816870960605108,22.000582236884906,22.000376034311476,21.99917686955281,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,103676.70209320691,1.220066386768131,16.891288777066674,25.843999556120753,16.953417726265,17.71436802465986,17.544827773043995,39004.38686440039,55044.8789359325,312.69557097578326,24.441765641762746,1.220066386768131,45.650000000000006,1.220066386768131,50398687.74652413,7076571.42857143,6906046.45864086 
 02/24  08:00:00,-6.0,-6.876516573198324,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999731302570225,21.38861378776356,22.000034857985003,22.00036979676068,21.99923150871034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,118858.91397619895,1.9567846659366772,16.478544972078282,16.7027722197174,16.39373257707822,17.164550637726318,16.80512537131804,41260.40025366757,72175.37252564945,502.32669686167856,31.12222660567362,1.9567846659366772,45.650000000000006,1.9567846659366772,43621039.68942176,7076571.428571431,13812092.91728172 
 02/24  09:00:00,-6.0,-6.876516573198324,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000759478675857,21.99947681714497,21.99964203169419,21.999813257564767,22.00071223235885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,103733.10816544322,1.1819942280752385,15.788864120380083,12.745246251710066,13.750927107686799,14.522979333921413,14.07241170913766,42497.41043723381,62853.524114710395,302.87380103207676,24.545329232108617,1.1819942280752385,45.65,1.1819942280752385,74921646.19145654,7076571.42857143,41436278.75184515 
 02/24  10:00:00,-5.416666666666667,-6.427077709494579,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99983211146595,21.999997504140094,22.00003390322388,21.999626683867618,22.001104281159517,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79072.93476760371,0.848045147331587,14.894447171387194,11.413161945378654,9.815626079269926,10.591021446978237,10.00454254979161,41634.514172934105,47648.95833610639,217.19965032937046,22.751493272742092,0.848045147331587,45.052083333333336,0.848045147331587,129401054.50480518,7076571.42857143,82872557.5036903 
 02/24  11:00:00,-4.416666666666667,-6.146061515914281,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999591112996068,22.000061975454727,22.009979453587864,21.9998745416747,21.99866109950023,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57944.85807535466,0.6377488642020107,14.030860306542353,10.003401199419123,6.93394565865844,7.546654713830438,7.1118932185888,40101.11706745455,35390.522572535185,163.32108992337248,22.303885948970375,0.6377488642020107,44.02708333333334,0.6377488642020107,177209372.57852453,7076571.42857143,124308836.25553547 
 02/24  12:00:00,-2.8333333333333335,-5.302478767421363,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999947090580108,21.999652333657366,22.9147447777316,22.085239832431597,21.99637031883636,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42365.47171587801,0.5003242404794713,13.405052016565888,9.092404912426916,5.226830995831013,5.878335023799107,5.759666693982652,37690.66898628851,25098.531773844148,128.12381710757654,22.170578934813182,0.5003242404794713,42.40416666666666,0.5003242404794713,178917877.4699544,7076571.42857143,124308836.25553547 
 02/24  13:00:00,-0.8333333333333334,-3.4019375286919313,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999974543069744,21.999914054557518,24.094439436576014,22.807024578430738,22.00242920223445,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59684.83528123373,0.8382906378503717,12.88053986295405,8.423814109243198,6.426013881140736,5.071895545612802,5.197899267668222,34680.13613538072,19622.914990288482,214.7300625445207,23.3184602291207,0.8382906378503717,40.35416666666667,0.8382906378503717,179981676.48260015,7076571.42857143,124308836.25553547 
 02/24  14:00:00,0.5833333333333334,-2.028764298615217,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00024357891144,21.99993492787519,24.908701617016277,23.53209326889547,22.000250722263075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52735.788153542206,0.8220141845666253,12.35593067059922,7.916060699204583,9.399718327604313,5.7420262720069575,5.02197690481304,32548.434520635376,15695.088702792787,210.57285713975477,23.55683390271769,0.8220141845666253,38.90208333333333,0.8220141845666253,180169327.8927426,7076571.42857143,124308836.25553547 
