Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/24  15:00:00,1.0,-1.8213969663165883,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000065702516505,21.99994346088442,25.275746420974517,23.83881864452526,21.999648244776186,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50196.577723599155,0.8160357455533989,11.975666437317601,7.591983154224191,11.16547676683742,6.340414900757023,5.0218144142152665,31914.169597305725,14009.887911079853,209.05147461417354,23.757269675979344,0.8160357455533989,38.474999999999994,0.8160357455533989,178414541.52969846,7076571.42857143,124308836.25553547 
 02/24  16:00:00,0.4750000000000001,-2.4083121039326376,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999706072330298,22.000091893429502,24.874997057096397,23.375243279364142,22.001159458722928,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52080.71355400704,0.830562900666083,11.855269479280564,7.486449370078456,9.057847737823453,5.471044985907113,5.279206337624406,32701.41888916018,14744.737353093362,212.786041849511,24.010725901322242,0.830562900666083,39.013125,0.830562900666083,178318699.79014882,7076571.42857143,124308836.25553547 
 02/24  17:00:00,0.625,-2.3389650291135413,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014958900948,21.999964296150683,23.383212651403696,22.15168279200266,22.005332304092885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54384.1005551153,0.9053611181414593,12.013004140235607,7.619994607088809,5.379839113902885,6.1048156793168475,6.780321460679391,32472.906983985056,16121.884145927252,231.97476535323221,24.462558112181355,0.9053611181414593,38.859375,0.9053611181414593,183046081.2346937,7076571.42857143,124308836.25553547 
 02/24  18:00:00,0.4166666666666667,-2.7312734583197966,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002457242798,22.000008640960743,22.13275247879082,22.000122698101148,22.002445524036688,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62145.6028008487,1.0522244035030717,12.179550734576223,7.878255518438697,6.228526544466081,7.502337772524929,8.605802526910871,32779.19822107342,20837.097744212446,269.6348763628172,24.940083260879856,1.0522244035030717,39.072916666666664,1.0522244035030717,206976301.0386412,7076571.42857143,124308836.25553547 
 02/24  19:00:00,-0.5833333333333334,-3.5726937670614363,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.0000567560317,22.00014280906194,21.99993507557897,21.999983703662792,22.000690359526317,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56527.940189678244,0.7689352831173267,12.611037033074206,8.61881511327873,7.6372064890733595,8.799774807671879,10.10998471269041,34288.795417583235,33036.34657400548,196.92657956250378,22.526304773570743,0.7689352831173267,40.09791666666667,0.7689352831173267,142631534.5484892,7076571.42857143,69060464.58640862 
 02/24  20:00:00,-1.0,-3.8241177140195703,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999970394935115,22.000081330857636,22.000315762832283,21.999553455377896,22.0008368696124,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65697.83482537046,0.8720950567399869,13.041051593693894,9.323715344359728,8.85515025872202,10.001820762052214,11.230089415217812,34921.437626839965,37905.48378949389,223.34527783602584,22.501555880426867,0.8720950567399869,40.525000000000006,0.8720950567399869,105198590.36332998,7076571.42857143,41436278.75184515 
 02/24  21:00:00,-1.0,-3.962297686154832,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000218246156294,21.999943789611578,22.000287772118117,21.999972196613015,22.000027329928177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66158.65130714508,0.8859714771393978,13.277091995730897,9.719364858001732,9.708346219140223,10.823190861897212,11.874199666888863,34915.89412729486,39616.69564970367,226.90765831006058,22.659574713695974,0.8859714771393978,40.525000000000006,0.8859714771393978,104212850.62714045,7076571.42857143,41436278.75184515 
 02/24  22:00:00,-1.0,-3.511689420750736,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000116569761094,22.00012697086252,21.99957691967454,22.00026029634513,21.999668934776583,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75190.95870531454,1.0305878316878958,13.578243726387571,10.196741197155463,10.572351305004936,11.564489612848325,12.309758111337636,34933.13284661252,44728.39808034655,263.97160089644314,23.06775579476792,1.0305878316878958,40.525000000000006,1.0305878316878958,67050064.208898455,7076571.42857143,13812092.91728172 
 02/24  23:00:00,-1.0,-3.0892060939054904,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.768336053348182,20.25853907009221,19.4069593478489,18.96905049226629,18.58275195646417,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.42593364152102,17.825195522303208,23.76076511541191,28.09932306250339,31.559533383079692,0.0,0.0,0.0,23.185090086951202,0.0,23.185090086951202,0.0,42196454.97132367,0.0,6906046.45864086 
 02/24  24:00:00,-1.5833333333333333,-4.00980887360253,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.99332534379384,19.045939873518453,18.055597656346016,17.440011525841133,17.10643945149309,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.508820076812064,25.682660431378252,35.36451495706544,42.04639764429782,46.39841619090054,0.0,0.0,0.0,23.185090086951202,0.0,23.185090086951202,0.0,42259030.00605446,0.0,6906046.45864086 
 02/25  01:00:00,-2.0,-4.675638070228424,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.400328127737644,18.648220882101317,17.43016678240925,16.79244069508982,16.331757517568107,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.812433970337814,29.571272308280772,42.88423760085802,50.18723556257157,56.25308630680366,0.0,0.0,0.0,23.185090086951202,0.0,23.185090086951202,0.0,42259042.30480068,0.0,6906046.45864086 
 02/25  02:00:00,-2.0,-4.096463722433196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.039191639737066,18.395409837190297,16.994091795068005,16.349913503062947,15.78763565200856,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,60.4590330441078,32.381909780163134,48.529435330439874,56.01973439091545,63.178603096414406,0.0,0.0,0.0,23.185090086951202,0.0,23.185090086951202,0.0,42259050.7729604,0.0,6906046.45864086 
 02/25  03:00:00,-2.0,-3.6552808774041865,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.722572188385628,18.176478391257103,16.589080012047223,15.944092825312815,15.55999837773147,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,44.837022435870374,0.0005829196359016407,64.21664919791867,34.830160069601426,53.520580423977144,61.00040939398852,66.7725926364635,0.0,0.0,0.14931003766208162,23.154663511258622,0.0005829196359016407,41.550000000000004,0.0005829196359016407,42259592.8861772,0.0,6906046.45864086 
 02/25  04:00:00,-2.5833333333333335,-4.592716402451738,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.56284281387793,17.96939704391737,16.19644386874243,15.614979335727421,15.56001905971373,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,828.4443613729472,0.009999477511587508,66.58249057830669,37.19925635947191,58.327282264183786,65.21053548748937,68.1545802002011,0.0,0.0,2.560886512876202,22.709060118512664,0.009999477511587508,42.14791666666667,0.009999477511587508,42205708.24937245,0.0,6906046.45864086 
 02/25  05:00:00,-3.0,-5.269187849008101,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559987052806738,17.752802632192545,15.787217693113567,15.559993989177052,15.560120592845847,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2270.046097258059,0.024886330407712667,67.65733908372921,39.76504894093074,63.38928369559759,67.24729088267476,69.50151679169115,0.0,0.0,6.370769132126656,20.824782086151867,0.024886330407712667,42.57500000000001,0.024886330407712667,42281995.268629305,0.0,6906046.45864086 
 02/25  06:00:00,-3.0,-4.667247702596496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.15425377351696,17.600543165056415,21.039635897558153,20.841794577970816,22.18545916622293,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,54616.221934937115,1.0685431607092715,32.431194721232906,41.666357466894745,25.001896710824905,27.64769219918479,20.506717877970534,0.0,0.0,274.24398523340153,30.360146119269555,1.0685431607092715,42.574999999999996,1.0685431607092715,43246264.61941914,0.0,6906046.45864086 
 02/25  07:00:00,-3.5833333333333335,-4.729093080105799,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.951685978041542,17.468289530590052,21.999472379427782,21.999405760252728,21.999758905198945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,43314.1734878321,0.6812346260146075,18.05778863233876,42.94358462944799,16.79893970110439,17.668688999390717,17.736854685815597,0.0,0.0,174.7134649619887,27.562442591684515,0.6812346260146075,43.17291666666667,0.6812346260146075,42825381.26167939,0.0,6906046.45864086 
 02/25  08:00:00,-4.0,-5.051335468248926,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00006031034371,17.84211718536405,21.999744035958347,21.999875867916803,22.000242941779636,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,45673.09645198644,0.5299423959854744,16.905103022459638,40.46125017806259,16.22588526339788,16.981074141350277,16.698125845428432,0.0,5896.1699734818985,135.73490973959625,22.96977846576219,0.5299423959854744,43.599999999999994,0.5299423959854744,18757939.485362083,0.0,6906046.45864086 
 02/25  09:00:00,-4.0,-5.003737935634148,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000224534456425,19.791618177346653,21.999727516240316,22.000158196995127,21.999856158794444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,98016.65800188515,1.248821238754186,16.363144462764904,26.733727243204413,14.095299117214351,14.745938268248212,14.094923477760398,35968.40711320056,52953.50363438818,320.02162186080517,23.971677547130145,1.248821238754186,43.599999999999994,1.248821238754186,21637482.113696888,7076571.42857143,6906046.45864086 
 02/25  10:00:00,-3.4166666666666665,-4.577903119377243,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999909986020267,21.37931254309053,21.999965078465845,21.999974657932086,22.000050540989037,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,101268.88718189998,1.894498796355636,15.586476746431275,16.511340385699217,10.510826399927508,11.111499931621521,10.098833202581963,37366.92030536167,64457.690485919265,486.1977681071944,30.22508499526658,1.894498796355636,43.00208333333333,1.894498796355636,37834049.766055316,7076571.42857143,13812092.91728172 
 02/25  11:00:00,-2.4166666666666665,-3.9048469378465787,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000529850943526,21.998154704661772,22.00004957807649,22.000041471188002,22.000961266033766,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74652.69958889089,1.06726249867857,14.580644508190744,11.89055889405755,7.500672490575158,8.011072172843525,7.051453296538672,37054.73766339448,51434.06692512016,273.52574098286357,24.749895262864573,1.06726249867857,41.97708333333333,1.06726249867857,93701405.99168418,7076571.42857143,55248371.66912688 
 02/25  12:00:00,-1.4166666666666667,-3.73152355955742,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00055189930581,21.999838963728298,22.114928856084678,21.999973467970804,22.000393957466773,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63468.57264895697,0.8436008215794546,13.953582123106841,10.946739629419005,5.92367625774817,6.3644981834334216,5.755220191619692,35567.169176780306,43620.21447845316,216.07166393679404,22.958503347470394,0.8436008215794546,40.952083333333334,0.8436008215794546,93743847.83404453,7076571.42857143,55248371.66912688 
 02/25  13:00:00,-1.0,-3.8241177140195703,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00017404160997,22.000066778581004,23.3023569848594,22.34393721693564,22.003434237590998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75605.12737672475,1.0630817552008902,13.434503178280233,10.160793285350174,5.213811843203473,5.333738855270442,5.31589011313081,34921.168372733126,34148.70965403245,272.3232995991373,23.509775350622615,1.0630817552008902,40.525000000000006,1.0630817552008902,130984531.59434766,7076571.42857143,82872557.5036903 
 02/25  14:00:00,-0.4166666666666667,-3.473201225885775,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000181398274368,22.000114554846018,24.15227433373666,22.942369209759516,22.00226465931419,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69820.09706808948,1.0099655690040332,13.052121481853407,9.708589087770369,6.318681307879774,5.020611611796821,5.145107721616593,34035.71727970408,30670.321424120757,258.70929159105094,23.387951933791417,1.0099655690040332,39.927083333333336,1.0099655690040332,130863568.51424739,7076571.42857143,82872557.5036903 
 02/25  15:00:00,0.5833333333333334,-2.3071119339262123,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99997108805289,22.000069869695547,24.312773510594052,23.003978250209357,21.999041576367574,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65887.08389708294,1.0260152042003046,12.811726067099775,9.446185147578369,6.598722258951422,5.025700531503645,5.177777842229105,32538.333192743205,28396.455487724987,262.8297665016319,23.533512396462157,1.0260152042003046,38.90208333333333,1.0260152042003046,130617789.7362295,7076571.42857143,82872557.5036903 
 02/25  16:00:00,0.4166666666666667,-2.386763647700125,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99997493982343,22.00014118727924,23.58056770197271,22.268089003356177,21.998336150333206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67880.39753513587,1.0744724869066122,12.664873963012077,9.307686554321085,5.329467720897957,5.658608068700957,5.771592443029483,32792.210515683706,28947.80454203617,275.2710256953604,23.958856704631117,1.0744724869066122,39.072916666666664,1.0744724869066122,130828169.5868963,7076571.42857143,82872557.5036903 
 02/25  17:00:00,0.0,-2.913758396749426,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999968059856055,21.99996131679326,22.31779271493561,22.000013043138054,22.008813987091425,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73014.28338253834,1.1471461114723254,12.7625767646685,9.417632568276433,6.142293796661687,7.416281599556979,7.467010396446912,33414.37744794852,30636.256372507487,293.91139912484954,24.266819709990433,1.1471461114723254,39.5,1.1471461114723254,131230648.92113522,7076571.42857143,82872557.5036903 
 02/25  18:00:00,0.0,-2.7686316250534446,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99963810623996,21.99961944681489,22.000177490748968,21.999896972821876,21.999986221464614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84946.1180604036,1.356776821607486,13.04754402554263,9.892192268386673,7.9879378679224,9.055162941630655,9.385304739529351,33419.34921863725,37534.17108242248,347.6418716353608,24.518024715969627,1.356776821607486,39.5,1.356776821607486,123493742.16408046,7076571.42857143,55248371.66912688 
 02/25  19:00:00,-1.1666666666666667,-3.3440051131192092,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999701757061057,22.000256500395107,22.000144808483103,21.999972113182796,22.001167927253892,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73764.85476224496,0.9995539919170341,13.337686016115713,10.380554724455756,9.201458024140384,10.213825492630354,10.69430594495423,35196.86386176785,44574.39150901814,256.0210336334147,23.043827870181108,0.9995539919170341,40.69583333333334,0.9995539919170341,85531353.78444831,7076571.42857143,27624185.83456344 
 02/25  20:00:00,-1.4166666666666667,-3.490325476575937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.242420299328703,20.378334542867247,20.113724274232702,19.676408602723907,15.708604167940436,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1360.5254785489549,0.017197317495341112,28.925431321869095,17.65618368610872,18.071647574035715,21.888466630032667,51.34672413209137,0.0,0.0,4.403729498879138,22.060419014519425,0.017197317495341112,40.0316760979211,0.017197317495341112,42261043.45719215,0.0,6906046.45864086 
 02/25  21:00:00,-0.4166666666666667,-3.0433137045257035,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.44334091715626,19.06615499608561,18.922995389892073,18.3004188456584,17.10569228462081,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,44.084349752137655,25.79669660302203,26.75306582160954,32.77872218637388,46.199863600536666,0.0,0.0,0.0,21.102054902980715,0.0,21.102054902980715,0.0,42259025.87827172,0.0,6906046.45864086 
 02/25  22:00:00,0.0,-2.5883735417416855,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.743930122346807,18.63502933459495,18.247634908098878,17.615546900759863,16.836012759562994,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,51.597820160802335,29.581972183367267,33.25862576613694,39.96314811582408,49.94476557659943,0.0,0.0,0.0,21.102054902980715,0.0,21.102054902980715,0.0,42259036.85050019,0.0,6906046.45864086 
 02/25  23:00:00,-0.5833333333333334,-2.0260836623962954,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.28744217982361,18.38643664337724,17.703662389548004,17.076903147054676,16.34667837014806,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,56.68314214396975,32.05327467230123,39.03149651714114,46.041650006350345,55.53740888799093,0.0,0.0,0.0,21.102054902980715,0.0,21.102054902980715,0.0,42196480.00620795,0.0,6906046.45864086 
 02/25  24:00:00,-1.0,-1.5951960767083229,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.13710375861082,18.244661871248187,17.466349011835355,16.837018467593555,16.097130729758188,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,58.77629169217005,33.6352271188211,42.174858659664295,49.31691262864984,58.73825971104812,0.0,0.0,0.0,21.102054902980715,0.0,21.102054902980715,0.0,42259049.29038661,0.0,6906046.45864086 
 02/26  01:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.01391662262341,18.133934772824247,17.196595106405702,16.529026521581287,15.777939604622778,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5.123421135748525,0.00006308765087188898,60.45335962418985,34.90390493311175,45.82615097269157,53.37425609479981,62.626715084798626,0.0,0.0,0.016151419012190756,21.101562030898357,0.00006308765087188898,24.339212419150595,0.00006308765087188898,44385015.364593305,0.0,6906046.45864086 
 02/26  02:00:00,-0.4166666666666667,-0.8642715538006431,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.818513598063314,18.009831708129752,16.712722685406757,16.039032862627888,15.560051622324297,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,45.115077995668315,0.0005747131122109886,62.68926960185188,36.273925938425435,51.50814439024071,59.159697085655374,66.01798136675781,0.0,0.0,0.14713443155086114,21.07346506408512,0.0005747131122109886,39.927083333333336,0.0005747131122109886,44385491.90003149,0.0,6906046.45864086 
 02/26  03:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.777421046367197,17.93422390344081,16.76975533334094,16.07774798216332,15.55996266153287,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,28.48277858264953,0.0003687806583486843,63.24069289393313,37.1663303554433,50.82668166882763,58.67843392593611,65.75612307955386,0.0,0.0,0.09441190451548985,21.02617154001129,0.0003687806583486843,39.5,0.0003687806583486843,44385303.279056504,0.0,6906046.45864086 
 02/26  04:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.707088829656351,17.83698705712011,16.694530550470898,15.990739786071883,15.560022458545104,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,43.29986950025949,0.0005593258802910156,64.17128725753008,38.27854883218014,51.95225941827965,59.91186461600026,66.09093749327285,0.0,0.0,0.14319210208331798,20.984327090505936,0.0005593258802910156,39.5,0.0005593258802910156,44385478.76903757,0.0,6906046.45864086 
 02/26  05:00:00,0.0,-0.18972673920662875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.14076768427068,18.32498310131009,21.30642409355058,20.981955996844363,22.20678235981283,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,52996.29231262423,1.1434764240561515,30.188621156322842,34.918839073520935,19.972712261169512,23.45223741221155,17.765434704162313,0.0,7641.741436582183,293.3044920129668,28.52319778074828,1.1434764240561515,39.50000000000001,1.1434764240561515,45378237.80074789,0.0,6906046.45864086 
 02/26  06:00:00,0.5833333333333334,0.34688320067477313,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.89212749469708,19.52785125047629,22.00005190748215,21.99953658530659,22.000434377346306,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,64983.472259038856,1.5384433595787292,16.61688922065778,27.346930784038488,14.140808315618806,15.03149911817424,15.191359798876574,0.0,29638.612134750398,394.6441336926193,28.412242558303674,1.5384433595787292,38.90208333333334,1.5384433595787292,45805573.92013207,0.0,6906046.45864086 
 02/26  07:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.868076526238113,21.27872382843849,21.99955552058631,21.999854853942903,22.000735352081104,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,87640.82206317381,2.362270802843367,15.420415980268833,15.609962306001146,13.406728285226542,14.11880380064224,13.950322174682013,30975.84337060097,50569.521674816904,606.1288450193844,29.59854931520336,2.362270802843367,38.474999999999994,2.362270802843367,53580957.03036862,7076571.42857143,6906046.45864086 
 02/26  08:00:00,1.0,0.5889010783955538,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999663531387355,21.564543932044444,22.000160894167553,21.999699843218565,21.999940008576786,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84137.38001572782,2.092507111153887,14.052406052112744,13.545532022051455,12.731274712534566,13.382950653702801,13.157015158668225,31224.04177596611,50141.32036378062,536.798575373282,28.85077653349855,2.092507111153887,38.474999999999994,2.092507111153887,56265787.97233971,7076571.42857143,27624185.83456344 
 02/26  09:00:00,1.0,0.5889010783955538,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000192262283708,21.9391469018682,21.999910027833863,21.999900316574724,21.99981470568836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79751.00487915684,1.68787982158344,13.296383830956096,11.191710109701996,11.631891528189797,12.376710727725275,12.223763904358156,31819.512026807763,47710.225683886,432.7943115846596,26.836063016063047,1.68787982158344,38.474999999999994,1.68787982158344,93346003.61592796,7076571.42857143,55248371.66912688 
 02/26  10:00:00,1.0,0.07831690449029728,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9997034525052,22.00001150642655,22.00000594785041,22.00008618668005,21.999540617504376,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56334.008439109486,0.8479454112958793,12.438257877897316,9.651620795919081,9.477006483844585,10.246422876652147,10.59433327777416,31984.98124284791,32416.927399223845,217.16460625210775,22.560270299288746,0.8479454112958793,38.474999999999994,0.8479454112958793,175858759.10848328,7076571.42857143,124308836.25553547 
 02/26  11:00:00,0.4750000000000001,-1.0355550224816723,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000101540059905,22.000118009651164,22.000084664033462,21.99989835412383,22.000017504995544,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48951.955069219635,0.6991025192525638,11.84515381973361,8.88393538215101,7.775727071624712,8.470295104728164,9.03066963388923,32753.6391971898,28357.10459546081,179.03075725473795,22.25114125759167,0.6991025192525638,39.013125,0.6991025192525638,177154533.17059335,7076571.42857143,124308836.25553547 
 02/26  12:00:00,0.625,-1.083223585468924,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999905001903997,21.99992535328592,22.000002210569026,22.000077378266585,21.99966670171229,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40404.734560322504,0.5785508317526387,11.522034790307849,8.37822607333647,6.9324496435311245,7.579984083323903,8.04346532548402,32520.307533648094,22490.58660733544,148.15572605196883,22.15755321415416,0.5785508317526387,38.859375,0.5785508317526387,179430885.35354742,7076571.42857143,124308836.25553547 
 02/26  13:00:00,1.0,-0.7557980311212713,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999549687598485,21.999818251944944,22.000000276957802,21.999950306409897,22.008419986531994,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59144.38434171343,1.0231112468314756,11.231320128349305,7.963674500119471,6.475858885764846,7.066548121060279,7.530837571631096,31954.051557848714,19838.180864999453,262.1557782073592,24.645242773464826,1.0231112468314756,38.474999999999994,1.0231112468314756,180603540.84508458,7076571.42857143,124308836.25553547 
 02/26  14:00:00,1.0,-0.7557980311212713,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000079558429,21.99999620850623,22.003940979544293,22.000096416934927,22.000445977890937,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55995.14025130292,0.9822815528952824,10.998887375820523,7.676999653742406,6.3006563940905025,6.860519112099818,7.36699711287847,31954.160582906432,18219.388937468793,251.7054529145063,24.834236847998095,0.9822815528952824,38.474999999999994,0.9822815528952824,180440720.5056288,7076571.42857143,124308836.25553547 
 02/26  15:00:00,1.0,-0.7557980311212713,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010625399956,21.99997692878203,22.000015473959355,21.999938578632307,21.996846737591667,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55396.51484487778,0.9764849522346407,10.862768421439888,7.512269650972719,6.456646107462788,7.059059473208587,7.663130705388447,31954.39223019617,17363.35520615583,250.2240520688481,24.899940038533007,0.9764849522346407,38.474999999999994,0.9764849522346407,178749109.43951914,7076571.42857143,124308836.25553547 
 02/26  16:00:00,1.0,-0.5380701896772611,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006937845569,21.999942376732907,22.000000507829057,21.999775512197417,21.99663313053775,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53348.478185109496,0.9493968140177125,10.770603810148344,7.362937027640108,6.63440921124496,7.301497369514661,8.005296066366064,31962.682552282913,15317.839863715199,243.29059575889676,25.02855551199852,0.9493968140177125,38.474999999999994,0.9493968140177125,177971919.36948964,7076571.42857143,124308836.25553547 
 02/26  17:00:00,0.5916666666666667,-0.7460588626860938,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999962439857075,22.000061130636954,21.99997898502112,21.999862349303942,22.004583894565524,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57215.03281009124,0.9944408130781643,10.763933879726125,7.3039274900523194,7.081213429510432,7.847037806179642,8.753171383231297,32584.87629909221,17215.609095084208,254.84047376291701,25.127298455981762,0.9944408130781643,38.89354166666667,0.9944408130781643,178163437.15501994,7076571.42857143,124308836.25553547 
 02/26  18:00:00,-0.4583333333333333,-1.4711825944652557,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999825797809578,22.00016358705642,22.000161975850858,22.000049658827766,22.00299779519261,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66700.66119372482,1.0588177069543432,10.90198706789915,7.4557864173245845,7.7992381174320355,8.672686119630734,9.895175060416044,34177.25193957854,22347.576871452256,271.32147884592194,24.893901882822444,1.0588177069543432,39.96979166666667,1.0588177069543432,207156751.13552362,7076571.42857143,124308836.25553547 
 02/26  19:00:00,-1.5833333333333333,-2.379930383340698,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000202746140925,22.000178245672988,21.99978754656449,21.99975168344415,22.00037047049675,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50650.76623449094,0.6457593995362684,11.201796629907259,7.880897977176045,8.545912155760043,9.49512145781918,10.778762518067284,35878.41734210352,27652.847015995783,165.37474957736825,22.371337609774603,0.6457593995362684,41.12291666666667,0.6457593995362684,150798118.7002905,7076571.42857143,69060464.58640862 
 02/26  20:00:00,-3.75,-4.269839646436307,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00030923446174,21.999579581631906,22.00002264764953,22.0002438345122,22.002837632067152,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63470.84104703143,0.7186800479282325,11.544671369819739,8.275295904033117,9.38017171597339,10.274903874857147,11.73377355854732,39148.00217519445,35400.70095858199,184.04239609941325,22.20927101879647,0.7186800479282325,43.34375,0.7186800479282325,141016186.96265012,7076571.42857143,69060464.58640862 
 02/26  21:00:00,-6.166666666666667,-6.684724920622727,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999648680069996,21.999902204567494,22.00004077976421,22.000122731445714,21.999886734848946,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65289.08382522253,0.6620667301033554,11.887972725598873,8.66584886689686,10.192674475925672,11.071786485858695,12.407895105995863,42783.24843799425,39365.168920690405,169.54548720864798,22.23007100237217,0.6620667301033554,45.82083333333333,0.6620667301033554,140801254.4255582,7076571.42857143,69060464.58640862 
 02/26  22:00:00,-7.583333333333333,-8.012525593145826,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.420884451773144,20.511208635924365,19.441191553806213,18.978467453830017,18.697630759001097,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.797379940484216,14.734372966381082,23.647833293665382,27.9411191407862,31.40046452527639,0.0,0.0,0.0,22.237873119737653,0.0,22.237873119737653,0.0,65040492.51685439,0.0,27624185.83456344 
 02/26  23:00:00,-9.166666666666666,-9.45902672805905,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.70079383952088,19.240355756104808,17.80282219529316,17.180083175263917,17.054421178526887,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.28045060934513,22.39986803550995,37.85519926815534,44.493883634162096,47.98486125665543,0.0,0.0,0.0,22.237873119737653,0.0,22.237873119737653,0.0,44384923.29710625,0.0,6906046.45864086 
 02/26  24:00:00,-10.0,-10.423147122806448,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.02093289080484,18.753933171995595,17.020776947998357,16.377238382195884,16.117844789510723,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.207564664852406,26.815120777187587,47.26779949330632,54.4934779831791,59.599623582472056,0.0,0.0,0.0,22.237873119737653,0.0,22.237873119737653,0.0,44384940.598998494,0.0,6906046.45864086 
 02/27  01:00:00,-9.416666666666666,-9.79590307271836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.667759219773497,18.48600472011928,16.578965618730777,15.921189543758423,15.60447739867791,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,15.875936540966556,0.00014258834912508238,52.98854828166727,29.827711800761772,53.34804092834103,60.74492394587701,66.5535906533495,0.0,0.0,0.0365147626320047,22.234309243411825,0.00014258834912508238,35.566853226535486,0.00014258834912508238,44385076.919340126,0.0,6906046.45864086 
 02/27  02:00:00,-8.416666666666666,-8.702720466214073,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.348308643351057,18.280597410283324,16.20998011226538,15.608233549622662,15.559983475799973,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,242.59658001228195,0.0022473358671095105,56.99567903421532,32.26993807541294,58.137206147372275,65.03929391332535,68.72413727844132,0.0,0.0,0.5754909152822911,22.146758068782457,0.0022473358671095105,48.12708333333333,0.0022473358671095105,44324459.1576422,0.0,6906046.45864086 
 02/27  03:00:00,-6.833333333333333,-7.148822390361322,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.04681394788292,18.093144721726116,15.881520789626371,15.560007554965132,15.559897655609406,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,603.4103669662799,0.005820713323587707,60.69238849094774,34.56899357332372,62.309298351691474,66.79756236463636,69.8415504120574,0.0,0.0,1.4903961297746877,21.67743453917277,0.005820713323587707,46.50416666666666,0.005820713323587707,44390322.661468595,0.0,6906046.45864086 
 02/27  04:00:00,-4.833333333333333,-5.187952835110912,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.80799187179994,17.95723254081535,15.650241552121516,15.560016187756576,15.559983024444966,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,889.6219129952915,0.009086623949923626,63.447495676949735,36.28173008884134,65.0626410816469,67.49962119608216,70.38070280236217,0.0,0.0,2.326229874623155,20.98069124427485,0.009086623949923626,44.45416666666667,0.009086623949923626,44393334.08315596,0.0,6906046.45864086 
 02/27  05:00:00,-3.4166666666666665,-3.8001806102811417,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.68680859435042,18.33024314878406,21.154726683164487,21.014331967588284,22.208449425070807,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,57943.40664815056,1.055060445523372,26.877787774512097,33.86688375216293,24.00225608521231,26.012478302028672,20.374068288383924,0.0,6344.3968797375155,270.74990023651657,29.748290213319212,1.055060445523372,43.00208333333333,1.055060445523372,45359578.82150244,0.0,6906046.45864086 
 02/27  06:00:00,-3.0,-3.392188409479815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0003846319224,19.522319025584668,21.999992234456357,22.000075881099946,21.999884925687436,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,74958.70658259734,1.2344225207612434,16.00440543020463,26.48436435681644,16.159847612162473,16.894123092992093,17.287596845358646,0.0,34943.31159204329,316.60413281994664,26.365878916001506,1.2344225207612434,42.57499999999999,1.2344225207612434,45462094.79687633,0.0,6906046.45864086 
 02/27  07:00:00,-2.4166666666666665,-3.0313524177665805,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99948368015519,21.755677557245253,22.00023230621352,21.999998616143486,22.000183281297435,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,102385.92948466046,2.067787470488891,15.033837726843108,13.192855917117074,15.336661195899069,15.978946602311785,15.867824890049036,36820.465389335826,59687.297643390775,530.6507133378645,30.13208639558587,2.067787470488891,41.97708333333333,2.067787470488891,53309233.416214846,7076571.42857143,6906046.45864086 
 02/27  08:00:00,-2.0,-2.565587822450546,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.0003127791402,21.973344548840426,22.000458626263537,22.000117428870283,22.000857922632587,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94478.0962219923,1.6397194259568746,14.3737504882881,11.769769947093527,14.526493138034304,15.237320187051386,14.894701070094754,36420.51592589145,56229.36362145052,420.51439554969346,27.478662045052317,1.6397194259568746,41.550000000000004,1.6397194259568746,55847137.10788362,7076571.42857143,27624185.83456344 
 02/27  09:00:00,-1.4166666666666667,-2.063999682023892,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000190156568422,22.000139559344618,22.000283216679247,21.99985632386689,21.999197746901586,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,86671.9038539148,1.1867556320977417,13.757760848632136,10.964325215062473,13.592203774848015,14.311504522411157,13.932078960771564,35633.70336587032,48212.26298818665,304.00215884133297,23.479068251270746,1.1867556320977417,40.952083333333334,1.1867556320977417,92882343.02782677,7076571.42857143,55248371.66912688 
 02/27  10:00:00,-0.4166666666666667,-1.0277696333541841,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000439575030715,22.000052155991188,21.99984059305895,21.999725060418502,22.001500015853036,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65834.62494288267,0.9058352896744645,12.957734964495378,9.835302936479833,12.18374987151067,13.000586328795679,12.92511999229158,34130.90156716963,33853.88237614949,231.98883318964337,22.54484353578496,0.9058352896744645,39.927083333333336,0.9058352896744645,175919061.35576087,7076571.42857143,124308836.25553547 
 02/27  11:00:00,0.525,0.05331132696844598,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00046787656176,21.999821675677925,22.000298705808305,21.999566064991225,21.998480562639212,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57836.070254701306,0.8323812821950843,12.256409761679988,9.046664174400197,11.080305047923614,11.930965545827322,11.991531160784433,32718.32321048439,29070.982124037186,213.16639760155206,22.344028438854437,0.8323812821950843,38.961875,0.8323812821950843,177279369.88174307,7076571.42857143,124308836.25553547 
 02/27  12:00:00,1.5416666666666667,1.0954368305663327,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000161335843,22.00011017709527,21.999957971275037,22.000168582551396,22.001977375619433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47981.78588398286,0.7313754601176162,11.653119022575025,8.387093379134015,10.188955424352587,10.979971673782602,11.229549591711242,31187.021075197572,22453.566243560654,187.29441070302596,22.229522561566196,0.7313754601176162,37.91979166666667,0.7313754601176162,179561139.63532394,7076571.42857143,124308836.25553547 
 02/27  13:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999615722428075,21.999784883161865,22.000030374217022,21.999530225188362,22.007739967686316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65130.37283133861,1.3662738629617117,11.112023275266274,7.826951100367872,9.446571207991367,10.196135071811499,10.770686948364059,30496.199306970953,19720.591615929192,350.21844269047045,26.047398568280574,1.3662738629617117,37.449999999999996,1.3662738629617117,180978622.8944505,7076571.42857143,124308836.25553547 
 02/27  14:00:00,2.5833333333333335,2.14238854533571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000182683725246,22.000152292823913,21.999955029210213,22.0000826200572,21.976281531508395,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60507.23008081358,1.3779972921944843,10.823217303307255,7.484717969118336,9.266914633419361,10.004981253917416,10.798054244350228,29616.630310900673,17802.745049736983,353.252495736282,26.328660120665393,1.3779972921944843,36.85208333333333,1.3779972921944843,180793578.96519992,7076571.42857143,124308836.25553547 
 02/27  15:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979473070415,22.000006347813997,22.000143845591595,22.000292766770446,21.912513131186085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60145.84648929323,1.42693765197138,10.642280109198131,7.272083320954728,9.19400803511286,9.923410962687932,11.089371051675947,28987.732086527194,17267.642256104915,365.7988619634676,26.33943436442853,1.42693765197138,36.425,1.42693765197138,179174540.77732515,7076571.42857143,124308836.25553547 
 02/27  16:00:00,3.5833333333333335,3.123195803108882,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999904761259803,21.999922268708456,21.999994757773326,21.99978210393658,21.871684185680405,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54366.1395359817,1.3691384258806796,10.372351817103002,7.009758353989469,8.92985207805105,9.641599992346917,11.053233206793616,28107.150283653278,13981.912343592237,350.9808489803095,26.328306922934747,1.3691384258806796,35.827083333333334,1.3691384258806796,178366181.88082275,7076571.42857143,124308836.25553547 
 02/27  17:00:00,4.233333333333333,4.0375236812069595,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999928159401396,22.000025591280885,21.99999181467952,22.000381894463345,21.790229342881847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51791.96051955851,1.3666873958078494,10.045956456024497,6.7627414722139845,8.605973494864243,9.292844873803423,10.90495501306791,27136.405377915416,13407.212439577757,350.329382217057,26.09357940163926,1.3666873958078494,35.160833333333336,1.3666873958078494,178447314.07782507,7076571.42857143,124308836.25553547 
 02/27  18:00:00,4.166666666666667,3.8928254331803553,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000169801140377,21.999961096176065,22.000057810507712,22.00000427118643,21.782374737502025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54261.14541768591,1.4039491431519,9.772532016271512,6.640045447725089,8.519267775801751,9.203528470074408,11.05805082633416,27233.977240736127,15587.748557960369,359.8694089009053,25.98077314328572,1.4039491431519,35.229166666666664,1.4039491431519,207526782.9561707,7076571.42857143,124308836.25553547 
 02/27  19:00:00,3.4166666666666665,2.9597448402392055,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999935387736457,22.00008646773989,22.000122217674015,21.99958500301165,21.99710771048133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41333.79004442651,0.731928498374068,9.828002625989837,6.8626051274489015,8.866353782463053,9.580216953312044,10.815148023543257,28359.007704203115,19547.62009706946,187.44795658454674,22.505527271161323,0.731928498374068,35.99791666666667,0.731928498374068,150834892.35958147,7076571.42857143,69060464.58640862 
 02/27  20:00:00,3.0,2.5510993865273863,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000203550635415,21.999997053087863,22.0000382185484,22.00010288919023,21.998684522698483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48600.50382031282,0.8209319793730442,9.892051840946346,7.071175488891117,9.087104572602797,9.776490658491957,10.88766224848703,28987.74661068484,24370.523103828513,210.23015284928954,22.261809636921118,0.8209319793730442,36.425000000000004,0.8209319793730442,141107254.37200257,7076571.42857143,69060464.58640862 
 02/27  21:00:00,3.0,2.813427455387961,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000197686278085,21.99990365726454,21.99979538647037,21.999862155179695,22.000216400494605,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44076.904814326175,0.7430332521758954,9.835813312450101,7.174798519721013,9.023433117306666,9.673834531048962,10.451326694583976,28997.967861587513,24002.42279298702,190.27999062801734,22.233898693513947,0.7430332521758954,36.425000000000004,0.7430332521758954,140871225.51717094,7076571.42857143,69060464.58640862 
 02/27  22:00:00,3.5833333333333335,3.313850885599263,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.90641650904249,20.9982619909031,19.76096355698599,19.33713427802219,19.1156180859064,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.783255459116912,10.123259317248161,18.604574325219446,21.911974786228342,23.875040620231108,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,65040485.61016273,0.0,27624185.83456344 
 02/27  23:00:00,3.4166666666666665,2.9597448402392055,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.535572192400704,20.064875071005556,18.332357138572522,17.763617622517092,17.77519261882037,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.979881699426755,14.167554255084118,28.757086228861983,34.07911647533292,35.2687362386746,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,44384909.38713193,0.0,6906046.45864086 
