Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 02/27  24:00:00,3.6999999999999997,3.509715809990101,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.025620348809575,19.72021956583734,17.775357306667775,17.189387732252303,17.084435753697978,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.79043328279463,16.364110516510642,34.46540963589206,40.43258493361403,42.89957422345524,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,44384922.44767595,0.0,6906046.45864086 
 02/28  01:00:00,4.316666666666667,4.316662589299465,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.783535257389293,19.5558937108205,17.519864199820294,16.9234441054633,16.7293569435828,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.41300576345052,17.626253066910884,37.54679952691025,43.82144820223598,47.20842739921711,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,44322368.5205451,0.0,6906046.45864086 
 02/28  02:00:00,4.166666666666667,3.8928254331803553,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.588605334860798,19.417231498376704,17.28089982271419,16.676612212764528,16.411713579652773,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.52261524766973,18.760589714033,40.366945779384,46.86771617240881,50.88622120476574,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,44384929.331669,0.0,6906046.45864086 
 02/28  03:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.320310501297616,19.238350708882695,16.954224232469823,16.348012661585965,16.06465787826086,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.40607019728666,20.256840848991345,44.195283081111974,50.86707771901005,55.02362354405409,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,44384933.86881588,0.0,6906046.45864086 
 02/28  04:00:00,3.4166666666666665,2.9597448402392055,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.150653630816908,19.06938990031904,16.72799141255037,16.114951996569534,15.816693578992782,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.6551293178529,21.82160350254323,47.314626738837774,54.12563465093738,58.33911294538819,0.0,0.0,0.0,22.226254403123505,0.0,22.226254403123505,0.0,44384937.77055391,0.0,6906046.45864086 
 02/28  05:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.749648165562544,18.915738592730467,20.994221545383244,20.550808797055474,22.212488609801852,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,39728.61081841359,1.149626571840661,19.736806149648476,23.172075064757024,19.43150809021493,23.14322831523621,15.017290662882084,0.0,0.0,294.86091797146446,28.18049291227453,1.149626571840661,36.425000000000004,1.149626571840661,45383830.23494069,0.0,6906046.45864086 
 02/28  06:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.992632805196696,19.76426441818039,21.999866538017674,21.953376047438734,21.999835672534868,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,55875.42831672749,1.5022768943661688,12.123955846222914,19.33874835973865,12.631391406589065,13.622501170989063,13.244294026679254,0.0,23821.22567100446,385.24067640809545,27.575829606365208,1.5022768943661688,36.425000000000004,1.5022768943661688,45771718.70346531,0.0,6906046.45864086 
 02/28  07:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.980293603891695,21.623628834353184,21.966755247253204,21.66065783481083,22.00059657086972,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,78493.98444681811,2.6256857994735436,11.72397747609044,10.642687304687167,12.395234413525591,14.302756886479868,12.481100856552835,28429.35780323652,43835.86267930971,673.6560012088822,29.271565736217216,2.6256857994735436,36.425,2.6256857994735436,53824052.93976567,7076571.42857143,6906046.45864086 
 02/28  08:00:00,3.0,2.3242866868784993,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999850331235056,21.916678011712275,21.999872424784,21.844707188398957,22.00058429852712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74344.01232536482,2.1344703219578927,11.37577745682479,9.538317893366957,11.926335956987364,13.257694935243878,12.103553629571094,28767.599896749223,42906.33629191043,547.446056129733,28.040127975576535,2.1344703219578927,36.425000000000004,2.1344703219578927,56304060.68568672,7076571.42857143,27624185.83456344 
 02/28  09:00:00,3.0,2.3891903875656895,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999709910380187,21.999777681040715,22.00031186093911,21.999178352897417,21.999484663655846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67738.99972463999,1.2583443631486977,11.050975309885837,8.883852385423488,11.341376655003204,12.034931008364913,11.81295826703989,28981.270586298924,36567.0940584243,322.34535365569724,23.52396434819843,1.2583443631486977,36.425000000000004,1.2583443631486977,92948254.50590883,7076571.42857143,55248371.66912688 
 02/28  10:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015946162831,22.000006479373166,21.999782134087578,22.000202857868455,22.00183179809964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50553.19111101154,0.8637359449165875,10.486579061740978,8.063178255995112,10.069051585022363,10.825697342074184,10.866726996879406,28987.61945990208,24161.27518465051,221.20025687374377,22.417613331469116,0.8637359449165875,36.425000000000004,0.8637359449165875,175873047.94858876,7076571.42857143,124308836.25553547 
 02/28  11:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011833711179,22.000011062607275,22.00002393594005,21.999484705146916,21.99999428672808,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44859.8484376354,0.7566315088787047,10.081865959433799,7.552327294025335,9.156303879105684,9.882675184895767,10.141670650586695,28987.797615888252,20922.46479957824,193.762654997248,22.240363055370793,0.7566315088787047,36.425000000000004,0.7566315088787047,177158370.13534775,7076571.42857143,124308836.25553547 
 02/28  12:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000176435725717,21.99998059579274,22.000111427528655,21.999851353364893,22.000205939346333,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36124.346131318984,0.6049996406888912,9.77759615386234,7.146827220390165,8.507258654765273,9.231235217114582,9.661012426041031,28987.673062599468,15465.646380878206,154.92812600012033,22.140023191536617,0.6049996406888912,36.425,0.6049996406888912,179506763.18943807,7076571.42857143,124308836.25553547 
 02/28  13:00:00,3.5833333333333335,2.8892213919406693,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00025991030944,22.000040164995628,22.000123411983708,22.000144189184653,21.930083648116582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50241.76837883959,1.2762487762266863,9.499793263253059,6.815647226836276,7.995610932876787,8.698923777112112,9.563400840525608,28098.444377684038,12630.323346874067,327.1760844225534,26.415712231736098,1.2762487762266863,35.827083333333334,1.2762487762266863,180836614.77251744,7076571.42857143,124308836.25553547 
 02/28  14:00:00,4.0,3.3628243348072817,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999911433339502,22.0000829104457,21.999981337198516,21.999888295943123,21.854889168940833,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48267.302138598716,1.2853762627892766,9.511238796895823,6.684085358994118,7.990503939487314,8.69903064165357,9.778872660920946,27471.99208116155,11921.515050516731,329.5162536601609,26.416272413684396,1.2853762627892766,35.400000000000006,1.2853762627892766,180719853.3960408,7076571.42857143,124308836.25553547 
 02/28  15:00:00,4.0,3.5318051637454455,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000023786341288,21.99998184892993,22.000069708427787,22.00025193135835,21.86716854372878,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48868.1209882812,1.2953750635131691,9.531936879767477,6.600431328376975,7.756988788920879,8.441788477974399,9.45312453068337,27478.243729782593,12297.647094121798,332.0756389586806,26.37334558085641,1.2953750635131691,35.400000000000006,1.2953750635131691,179043035.92600602,7076571.42857143,124308836.25553547 
 02/28  16:00:00,4.0,3.5318051637454455,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000092282905413,22.000045597529958,21.99992875524262,21.9999998739661,21.88397478125169,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45887.872420573556,1.2412809234654836,9.43959249280059,6.439497363140774,7.490239469787343,8.146917756449405,9.117210619882568,27478.374338159483,10221.157448314518,318.2245447394401,26.55464135182517,1.2412809234654836,35.400000000000006,1.2412809234654836,178225683.28141904,7076571.42857143,124308836.25553547 
 02/28  17:00:00,4.408333333333333,3.9321879575572356,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000072028179773,21.999978198802562,21.999912460015782,22.000220680631656,21.83782442451081,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44960.03629211025,1.2527670297943436,9.316530886858734,6.32068653030944,7.543323391434801,8.200971558552899,9.353129941658416,26861.603200616548,10402.595418245428,321.1548222982716,26.39473573837174,1.2527670297943436,34.981458333333336,1.2527670297943436,178417073.9568084,7076571.42857143,124308836.25553547 
 02/28  18:00:00,3.7083333333333335,3.2457619441781698,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992602082811,21.99996363793427,21.999945109645846,21.999883887779617,21.8448311489621,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52330.19121239445,1.3323622379431632,9.212388183528333,6.318269935112359,7.873621140778281,8.564597834711613,10.179629035839191,27918.44468887073,14143.726205772813,341.55057795827133,26.30138361466847,1.3323622379431632,35.69895833333334,1.3323622379431632,207385083.50000316,7076571.42857143,124308836.25553547 
 02/28  19:00:00,2.591666666666667,2.0398570042011106,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000349405024966,22.00008362413358,21.999904263296646,21.999836644813836,21.999728147344058,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40076.694708653355,0.6692607772787774,9.458607127136146,6.648248983986368,8.541044829004408,9.26531234072722,10.52658842542038,29599.55663641471,18975.397096906527,171.39983594634006,22.540098564615956,0.6692607772787774,36.843541666666674,0.6692607772787774,150776872.63676205,7076571.42857143,69060464.58640862 
 02/28  20:00:00,2.0083333333333333,1.3924220055080763,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000120958817906,22.000017460338324,22.000435846396556,22.000062584389102,22.000575846870884,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49367.19493494285,0.775782134975449,9.724069502307918,6.918247410498171,9.27170757048709,9.982739027381482,11.246062772516467,30476.744033458497,24043.014942685604,198.66580116840666,22.219116744785797,0.775782134975449,37.44145833333334,0.775782134975449,141065481.60821593,7076571.42857143,69060464.58640862 
 02/28  21:00:00,1.5083333333333335,0.9059655899486819,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999868167792982,22.000044548865166,21.999527814420706,21.99978670902367,22.000049780509816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48691.67429412713,0.7422884425317159,9.931467594161747,7.156282172320066,9.770352826675223,10.511064269946402,11.45953925678875,31230.78468238281,25272.126145938044,190.0905383693873,22.261929861011918,0.7422884425317159,37.95395833333333,0.7422884425317159,140870412.69245976,7076571.42857143,69060464.58640862 
 02/28  22:00:00,1.3583333333333334,0.7600118846060697,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.697167877357206,20.96820965076761,19.190080335503424,18.77910081113673,18.514313966468947,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.425518176568097,10.377996751021398,23.8107638430594,27.53806562612873,30.234556751847716,0.0,0.0,0.0,22.27444512258025,0.0,22.27444512258025,0.0,65103026.24979554,0.0,27624185.83456344 
 02/28  23:00:00,1.4583333333333333,0.7864841855311656,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.258560639272115,20.03954308284145,17.598870208101854,17.050380588428965,16.992698440036538,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.910004134085103,14.648438626273126,37.112296852592834,42.845500920738544,45.060997816583075,0.0,0.0,0.0,22.27444512258025,0.0,22.27444512258025,0.0,44384917.26623689,0.0,6906046.45864086 
 02/28  24:00:00,1.7916666666666667,0.9498001515399551,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.756484171897103,19.69507974977896,17.018064920479322,16.45028469387532,16.251398361351463,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.21981677883901,16.99802529138309,44.07966905936786,50.308526718940506,54.12837891260268,0.0,0.0,0.0,22.27444512258025,0.0,22.27444512258025,0.0,44322369.1489255,0.0,6906046.45864086 
 03/01  01:00:00,2.2916666666666665,1.3520653672697212,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.446701731513027,19.492762507891374,16.715299127239728,16.137127187035976,15.839103545318954,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.76127682008797,18.667147815450324,47.918283110626646,54.36293892757097,59.26160369333339,0.0,0.0,0.0,22.27444512258025,0.0,22.27444512258025,0.0,44384931.486710615,0.0,6906046.45864086 
 03/01  02:00:00,2.6750000000000003,1.7948481398509628,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.225074173218843,19.302659623714074,16.621480943579478,16.029068032745236,15.673670858193981,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.507553625491475,20.38555958986292,49.47598927312193,56.10384711697332,61.40673847695655,0.0,0.0,0.0,22.27444512258025,0.0,22.27444512258025,0.0,44384936.37448909,0.0,6906046.45864086 
 03/01  03:00:00,2.9166666666666665,2.1950565458810565,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.0491255628701,19.149188768539204,16.475763703577076,15.874431031517792,15.560630509135528,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8.104887668446626,0.00013643345635709321,44.68916436569277,21.774848450253277,51.47070077910643,58.20327662049352,63.011392677086256,0.0,0.0,0.034938895746015906,22.26911498361223,0.00013643345635709321,34.12351863154115,0.00013643345635709321,44385064.98186609,0.0,6906046.45864086 
 03/01  04:00:00,2.8833333333333333,2.3561225036292117,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.925056460345594,19.04686726030343,16.355580902855163,15.745834003488154,15.560003739172872,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,24.65534110562557,0.0004118649077246085,46.236750031990056,22.752704056119978,53.08094294598231,59.89373680588821,63.4820967800874,0.0,0.0,0.1054726429027249,22.23820072024945,0.0004118649077246085,36.54458333333333,0.0004118649077246085,44322760.58193399,0.0,6906046.45864086 
 03/01  05:00:00,2.566666666666667,2.089164330525436,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.685551339520263,18.964886385418684,20.871275261045316,20.410973054557065,22.210642718929137,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,41021.38074918802,1.1625412256970817,21.077038886109282,23.52054567000148,21.596130128289747,25.61435991841576,16.297800549449246,0.0,0.0,298.1955275395435,28.444140013071813,1.1625412256970817,36.869166666666665,1.1625412256970817,45458390.55028647,0.0,6906046.45864086 
 03/01  06:00:00,2.1666666666666665,1.6350562598427052,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99962048129525,19.897293483085516,22.00040933882291,21.973149807612785,21.999702573483564,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,57666.47442096331,1.3800348021166364,12.64859096692412,19.18505388340555,13.507782410808327,14.46076107913541,14.093170443193065,0.0,24964.655516285668,353.8734292573046,27.05917123094092,1.3800348021166364,37.279166666666676,1.3800348021166364,45596264.00340599,0.0,6906046.45864086 
 03/01  07:00:00,2.0,1.301351509371713,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0002035027826,21.807148467590736,21.950056958882413,21.657668264462036,21.99957936426047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82450.740046032,2.4159905173265774,12.24119221764382,10.347300161727508,13.598878513907465,15.55479653824694,13.571577176450331,30213.41125919009,46276.36598111718,619.8579420654947,29.285024123979905,2.4159905173265774,37.449999999999996,2.4159905173265774,53692911.11032442,7076571.42857143,6906046.45864086 
 03/01  08:00:00,1.7083333333333333,0.9162110143582286,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99993809472406,21.991223620997076,21.999501527419625,21.80170643503983,22.00029956239374,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,77177.1934523438,1.6281830850781158,11.991234246710581,9.551752132781521,13.155294531362921,14.826380546052745,13.26480183430376,30871.78893913524,43708.20969924375,417.39421539261485,26.15256274332427,1.6281830850781158,37.748958333333334,1.6281830850781158,55835849.47180237,7076571.42857143,27624185.83456344 
 03/01  09:00:00,1.4416666666666667,0.6589732529348492,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00020334232867,21.99989363504818,22.00024729102215,21.999282668583557,22.00181739342941,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71349.95440077146,1.1478360652509216,11.78944123280535,9.169638718453932,11.546743917831671,12.309992759040666,11.681722277985097,31324.187150675094,38347.59437742508,294.0088617251943,23.142810712749775,1.1478360652509216,38.02229166666666,1.1478360652509216,92831645.01206213,7076571.42857143,55248371.66912688 
 03/01  10:00:00,1.925,0.9053558142231393,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000034571141672,21.999925816578582,21.999997804594543,21.999691091467778,22.00063004913199,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50725.97381325887,0.8006512539127675,11.340689473400495,8.428114949356234,9.26352923651156,10.052171623403686,9.29015582494042,30585.949562115256,25828.533672168644,205.04256252938657,22.378784726806362,0.8006512539127675,37.52687499999999,0.8006512539127675,175829775.6704099,7076571.42857143,124308836.25553547 
 03/01  11:00:00,3.2916666666666665,1.5668318277605922,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000018946507225,21.999912741777493,22.000149893724142,21.999889324102593,21.99764266690759,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39729.12383568168,0.6840076495600748,11.042214613764196,7.961355578169827,7.5931448438772335,8.306425744883256,7.559285324457541,28499.48067170795,20814.75670001518,175.16503831354248,22.248799734261496,0.6840076495600748,36.12604166666667,0.6840076495600748,177075949.22532234,7076571.42857143,124308836.25553547 
 03/01  12:00:00,4.583333333333333,2.448653730121737,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000132324697336,22.000024458917498,22.09837439521881,22.00000464557498,21.998634885791144,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28402.585449639326,0.5396260553028337,10.79708326206755,7.566424758760057,6.368879888599054,7.10752470913976,6.5397513517978085,26537.060443988114,13979.488199336482,138.18995640245637,22.22127175100702,0.5396260553028337,34.802083333333336,0.5396260553028337,179435821.76098448,7076571.42857143,124308836.25553547 
 03/01  13:00:00,5.0,2.5989911325610624,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000238820499845,21.99993324701312,22.50902556148041,22.00006419318808,21.902476066998428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44336.52122638989,1.2691658224933364,10.571738188993741,7.230976774776598,5.369121836034154,6.3691372544124265,6.250445091870158,25899.34404715085,12236.65265545486,325.32412813732975,26.01628740368621,1.2691658224933364,34.375,1.2691658224933364,180856482.6699922,7076571.42857143,124308836.25553547 
 03/01  14:00:00,5.583333333333333,2.5248724246852228,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000355497248666,22.000050735768067,22.743757254037153,21.999987588320195,21.86412363150495,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40280.74754075209,1.2525082471664082,10.486357353724534,7.057748710945823,5.096263534557306,6.085139034100647,6.176766397048046,24997.49114094446,10746.334154641736,321.06037870247246,26.083008990137902,1.2525082471664082,33.77708333333333,1.2525082471664082,180688814.24934322,7076571.42857143,124308836.25553547 
 03/01  15:00:00,6.0,2.407493268893553,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999797005506064,22.00003399049753,22.896827120343016,21.999961736296935,21.789189574826057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38053.729481659706,1.230352264928553,10.484953059789552,6.976035727473973,5.0434578186516745,6.137003834905248,6.442405935149433,24351.654624083516,9380.673421123127,315.3691595014125,25.94929889687217,1.230352264928553,33.349999999999994,1.230352264928553,178982375.69515902,7076571.42857143,124308836.25553547 
 03/01  16:00:00,6.0,2.0858061415567737,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000148214338775,21.99998164669709,22.723368585326284,22.000037968548437,21.753699735222153,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36459.689620308665,1.1946561474035235,10.530992694154607,6.920177447664592,5.233814052280077,6.499832850883085,7.130272647434758,24341.192871517578,7503.123561817716,306.22782338469295,26.047466455409406,1.1946561474035235,33.349999999999994,1.1946561474035235,178182206.1908146,7076571.42857143,124308836.25553547 
 03/01  17:00:00,6.0,2.1396259654346603,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982914718568,21.999989336143358,22.126425807917386,21.99991189062172,21.67587356745859,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39373.272037082126,1.2560547839835314,10.591287573547456,6.92057018591169,6.356692499631204,7.276648553876631,8.525972203831012,24342.85990008255,8905.201517548703,321.94829784765057,25.849807373308696,1.2560547839835314,33.349999999999994,1.2560547839835314,178344452.6590547,7076571.42857143,124308836.25553547 
 03/01  18:00:00,5.416666666666667,1.9621918397220848,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011804242497,21.99994551818611,22.00005632239221,22.00008418517017,21.663063235817273,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46827.230725341804,1.3583896735110776,10.61220554587541,6.994778679860019,7.450440025357693,8.298421133750898,10.241991058321679,25235.320936231175,12484.367312124938,348.1637841519969,25.69911356188096,1.3583896735110776,33.947916666666664,1.3583896735110776,202686071.42632207,7076571.42857143,124308836.25553547 
 03/01  19:00:00,3.7750000000000004,0.8439272365641971,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000033219943777,22.000164698782935,22.00008318294934,21.999989135108546,21.998229798073286,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36682.18973534681,0.667248003540617,10.826253650042311,7.338279155213951,8.21734809191134,9.143004754363654,10.425755044662836,27727.500851152057,17195.32755575323,170.88258501090976,22.482413104524635,0.667248003540617,35.630625,0.667248003540617,150774759.76422215,7076571.42857143,69060464.58640862 
 03/01  20:00:00,2.375,0.27337842311455657,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999928335940137,21.9999508467848,22.000025376070976,21.999714439401842,21.998488937205206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46761.29020825092,0.7521462347800253,11.04024265317476,7.616837757377385,8.853524496686637,9.770380705315503,10.99405249074961,29866.83932412761,23457.00260980535,192.6118226789806,22.193525452870627,0.7521462347800253,37.06562499999999,0.7521462347800253,141043526.9697848,7076571.42857143,69060464.58640862 
 03/01  21:00:00,2.0,0.3128771588282351,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000119088328628,22.000138791249324,22.00019073268142,21.999658935623643,22.000068421444386,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45115.8788197162,0.7083194655710896,11.078307461329763,7.746898331370342,9.1825726413691,10.06823969892947,10.991041030532719,30447.371271326745,24309.643260309957,181.38936363256656,22.212547340875656,0.7083194655710896,37.449999999999996,0.7083194655710896,140838931.05410016,7076571.42857143,69060464.58640862 
 03/01  22:00:00,1.7083333333333333,0.006792499135771864,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.632555121953978,20.991236936550816,19.833555647579466,19.36652834946695,18.96349103169182,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.57542400443352,11.094106670489294,18.962321584552214,22.83917129290533,26.39189084005101,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,65040489.114275865,0.0,27624185.83456344 
 03/01  23:00:00,1.4416666666666667,-0.3077139114895562,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.168290054559957,20.07926087256125,18.562087523806138,17.937041678810633,17.626762595115967,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.79859449761374,15.513873905112689,28.654481472446175,34.68756103169115,38.88705448281005,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,44384916.436901726,0.0,6906046.45864086 
 03/01  24:00:00,1.1666666666666667,-0.5477476962258686,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.692312711449134,19.73807051590737,18.023069777051216,17.379808044857388,16.953543616855956,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.099801662016915,17.93138465568353,34.605960939865035,41.33777292378816,47.12324602166806,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,44384927.261948965,0.0,6906046.45864086 
 03/02  01:00:00,1.175,-0.5404539475289237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.353282320771857,19.51693484086798,17.59815464821767,16.947746618199428,16.432104282286673,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.02085897312506,19.737842682669353,39.546759011337585,46.65478782989408,53.57389049530959,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,44384932.97911547,0.0,6906046.45864086 
 03/02  02:00:00,1.3583333333333334,-0.38040008038365697,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.089019672548105,19.34172610010683,17.33993108989216,16.683771446626388,16.125943473951068,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.048007038307695,21.28570666418592,42.50421999225846,49.810547918640005,57.323099352470756,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,44322378.6385061,0.0,6906046.45864086 
 03/02  03:00:00,1.4000000000000001,0.45870451522125594,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.965387361706956,19.2025126526326,17.364687860595456,16.69306162261581,16.100726458410062,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.74980414842688,22.641611942679248,42.635337991332456,50.10708890466774,57.86921103578201,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,44384940.26357142,0.0,6906046.45864086 
 03/02  04:00:00,1.75,1.1094161715175035,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.784990529366976,19.062799392430975,17.178407134671755,16.503070465295895,15.91829076382232,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.69909964139446,23.893579591387383,44.64823851308236,52.22586996836213,59.70433212804209,0.0,0.0,0.0,22.216768217976817,0.0,22.216768217976817,0.0,44384945.57853778,0.0,6906046.45864086 
 03/02  05:00:00,2.0,1.1975307132822965,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.572563958647905,18.953200579970613,21.297426403499138,20.953071354009747,22.19271624438846,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40690.99544260963,1.0654388260295808,23.28568091738826,24.841112324960648,17.97459414859014,21.33493180110376,15.9445674199929,0.0,0.0,273.28000075273775,28.322523755745674,1.0654388260295808,37.45000000000001,1.0654388260295808,45306146.344853915,0.0,6906046.45864086 
 03/02  06:00:00,1.9416666666666667,1.141270176265403,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.988991285009735,19.89225294376592,22.000103217099408,22.000149834671763,21.99998168308753,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,56845.90561922214,1.3339245330541531,13.652970622279469,20.248707075979365,12.872593487115045,13.626339022250654,13.859202789197106,0.0,25164.699655611785,342.0496896163947,26.957327885959955,1.3339245330541531,37.509791666666665,1.3339245330541531,45616231.65654876,0.0,6906046.45864086 
 03/02  07:00:00,2.133333333333333,1.3261089358018439,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999197140615806,21.80968878982304,21.999816764598705,22.000480704622536,22.00001349559886,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,80782.26413545967,2.3651370377639256,12.863791617496181,10.794664330896063,12.377898326314948,12.967760670561935,12.913888236404546,30019.667492336564,45819.712990839886,606.7866883067717,29.139783680881333,2.3651370377639256,37.313333333333325,2.3651370377639256,48785393.0541197,7076571.42857143,6906046.45864086 
 03/02  08:00:00,2.3000000000000003,1.486829773574131,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999826052381565,21.986123196697605,22.000594072947052,22.000459055991453,22.000700617938964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73505.17385631394,1.5588138893118437,12.289413456650879,9.773300911944228,11.776720886771118,12.43860757319928,12.289804345003711,29966.317819628213,42651.70075786185,399.5560591356764,25.57885936587101,1.5588138893118437,37.142500000000005,1.5588138893118437,55771592.690257266,7076571.42857143,27624185.83456344 
 03/02  09:00:00,2.2416666666666667,1.4305803845421396,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00015943426767,22.00001502557178,21.999838641001148,21.999831630397257,21.998118266649815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68006.22719927115,1.1491151596768516,11.77222927485623,9.170068135483511,11.065537408645413,11.796128818844112,11.772378228689789,30117.112465306534,36242.36327156088,294.3289056337234,23.03837228717461,1.1491151596768516,37.20229166666667,1.1491151596768516,92847265.51664048,7076571.42857143,55248371.66912688 
 03/02  10:00:00,2.0833333333333335,1.277893883353394,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999965242966724,22.0000308602642,21.999544786799643,22.000005784913274,22.000732408558434,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51051.277869103236,0.8142203286584668,11.130291145067345,8.317793880021334,10.036349573296567,10.80327664267809,11.18310828050378,30356.002009952095,24373.01334340795,208.5164048602802,22.357788841130713,0.8142203286584668,37.364583333333336,0.8142203286584668,175827073.02054977,7076571.42857143,124308836.25553547 
 03/02  11:00:00,2.0,1.415199998450346,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995328741352,21.999904292917474,22.00005762971765,22.00003687724377,21.999044258221403,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47426.89629922688,0.7458870305376646,10.709381031082001,7.808976979136666,9.374922406049938,10.14917302176615,10.68858912014411,30490.22442791931,21974.682899193012,191.01102434109603,22.238652972088506,0.7458870305376646,37.449999999999996,0.7458870305376646,177182236.73653817,7076571.42857143,124308836.25553547 
 03/02  12:00:00,2.1166666666666667,1.6845993687954968,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007367678376,22.000010341239612,22.00004417310076,21.999908481841235,22.002105014714378,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40579.451120908874,0.6407663203980326,10.347729690853093,7.374192801603354,8.797439838734633,9.578055124715645,10.201389478418767,30320.61127231512,17170.494776813113,164.08885719457132,22.181301767984394,0.6407663203980326,37.33041666666667,0.6407663203980326,179501883.8659511,7076571.42857143,124308836.25553547 
 03/02  13:00:00,2.316666666666667,1.8808063672503872,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990735984784,21.999935628749387,21.9999490579622,22.00006028166924,21.99979377736174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58233.46275380784,1.282682140170602,10.034593158613502,7.016018919627079,8.327696629467217,9.088776468943998,9.959442885662787,30018.71907858236,15226.193431103653,328.8115617626744,26.266730053687994,1.282682140170602,37.12541666666666,1.282682140170602,180841215.10631725,7076571.42857143,124308836.25553547 
 03/02  14:00:00,2.283333333333333,1.8481060636133508,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000092608164184,22.000080390284733,21.999885530242725,21.999500693867734,22.002407863633053,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54971.936730203335,1.2324013167613437,9.779891736932164,6.754387419580492,7.919821029549773,8.649383767325256,9.637543698341842,30069.14971600223,14111.787008283345,315.94199850618526,26.48489404412904,1.2324013167613437,37.15958333333334,1.2324013167613437,180669747.0614801,7076571.42857143,124308836.25553547 
 03/02  15:00:00,2.316666666666667,1.8808063672503872,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998475796031,22.00007178036485,22.000070595117545,22.000120967355546,22.000325455220388,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52433.393477163314,1.1573116231288088,9.59713327138602,6.567353595399996,7.603762950627647,8.297187349688032,9.271056239782652,30019.035235670173,13049.470444681794,296.67507233273426,26.28531975900634,1.1573116231288088,37.125416666666666,1.1573116231288088,178914785.75383964,7076571.42857143,124308836.25553547 
 03/02  16:00:00,2.225,1.7908808179465991,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999982488988437,21.999941535236605,22.000080716159875,22.00035745121811,22.001131115377575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49709.55187179431,1.1016528296936041,9.477352771194829,6.416018647383763,7.521713703693432,8.220049950440824,9.283866732712498,30156.896470419702,11017.148623927069,282.4178603005708,26.421432807457574,1.1016528296936041,37.219375,1.1016528296936041,178096156.09545186,7076571.42857143,124308836.25553547 
 03/02  17:00:00,1.9833333333333334,1.3371770133628011,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000296823377408,21.99997185501415,21.999878712850045,21.999884882666166,21.99729324815377,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52797.39895979124,1.1193455920023083,9.461552632549138,6.369762820558286,7.656176118568742,8.39226929573041,9.719930660702879,30513.09769189081,12817.544889591722,286.9341383911475,26.18110493686925,1.1193455920023083,37.467083333333335,1.1193455920023083,178293179.27703264,7076571.42857143,124308836.25553547 
 03/02  18:00:00,1.9000000000000001,1.1010850485913315,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999874110144933,22.000091292296798,21.999982870011923,22.00012606511453,21.98908108696659,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57428.25441171942,1.1874015048155946,9.539494320647494,6.459658704068879,7.927465151525785,8.707804617114222,10.07859236729758,30632.765152324006,16095.515231737307,304.36244740050853,25.979846963330072,1.1874015048155946,37.5525,1.1874015048155946,202452570.782097,7076571.42857143,124308836.25553547 
 03/02  19:00:00,1.9583333333333333,1.374742874920545,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999946154575202,21.999981413751957,21.999849074669275,21.999999291109365,21.99911926148886,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38889.73690042738,0.6194073177352971,9.727086956375315,6.754561892748417,8.327062900599303,9.138450674372834,10.141949709252508,30553.102995867648,18563.80221872909,158.63028210811612,22.478823039944558,0.6194073177352971,37.49270833333333,0.6194073177352971,150730362.93043953,7076571.42857143,69060464.58640862 
 03/02  20:00:00,2.0,1.5701431611581282,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999885661404903,21.99983293560751,21.999993134895092,22.000033718957425,22.000420632469144,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45763.75660034737,0.7157275919861962,9.83297952605475,6.941291157509684,8.650033751873599,9.416951082118926,10.226907029936664,30496.43176040488,22719.56572373093,183.2838768541529,22.153742106660967,0.7157275919861962,37.449999999999996,0.7157275919861962,141009801.17001674,7076571.42857143,69060464.58640862 
 03/02  21:00:00,2.0,1.5701431611581282,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99987555862342,22.000118544552908,21.999763916020314,22.00004768926171,21.99968243642365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42870.510231589484,0.6711106856650155,9.865042734540543,7.062712827570411,8.879454512558274,9.601102594491588,10.21867451347036,30496.542646808666,22913.17661829799,171.85895233269085,22.168201265508532,0.6711106856650155,37.449999999999996,0.6711106856650155,140804452.79364914,7076571.42857143,69060464.58640862 
 03/02  22:00:00,1.6500000000000001,1.2267381212303166,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.868072578502574,21.10074846497182,19.814905058646577,19.373340778194496,19.124731510333596,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.154664119664236,9.711571919611238,18.312760432731682,21.811997571827686,23.772475485429506,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,65103030.21879499,0.0,27624185.83456344 
 03/02  23:00:00,1.4000000000000001,0.9814355850292671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.559543500713733,20.276650185382138,18.512957794182526,17.916691785211366,17.859628323715018,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.245696223349103,13.263532141464628,27.740864022921954,33.31828760250249,34.861901161105926,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,44322359.16076317,0.0,6906046.45864086 
 03/02  24:00:00,1.4000000000000001,0.9814355850292671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.149708974305433,19.96840803997681,18.051514084657402,17.431395372913965,17.26145028169185,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.49474260832024,15.25946007239876,32.76569955053418,39.031441533669785,41.90221135278993,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,44384918.01759485,0.0,6906046.45864086 
 03/03  01:00:00,1.4000000000000001,0.9814355850292671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.86146158574329,19.766068725776485,17.68454595768034,17.096972819254656,16.850382175497618,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.67541146064148,16.74350985985674,36.93602467976865,43.22712934210278,47.04104013948153,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,42259018.25530177,0.0,6906046.45864086 
 03/03  02:00:00,1.2249999999999999,0.8097073160999241,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.63383832796961,19.60029157861332,17.393564506017153,16.819760593530344,16.516026101400573,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.28310761385533,18.045726543352608,40.4326773576995,46.752351071394,51.21049796239731,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,42196462.58144413,0.0,6906046.45864086 
 03/03  03:00:00,1.0416666666666667,0.6297945579176003,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.400533624856937,19.439300831212332,17.105546139740415,16.53585818102303,16.201889145003495,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.92038234390247,19.382706199415882,43.889863650310154,50.28048353309692,55.068186266102764,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,42259025.876577385,0.0,6906046.45864086 
 03/03  04:00:00,0.8833333333333333,0.4744059090740142,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.20819115228504,19.294103290189653,16.86411062873656,16.29569154502681,15.942035502811876,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.24761952939332,20.67516784748178,46.96295909495681,53.40103024676014,58.35402852728861,0.0,0.0,0.0,22.16583991885713,0.0,22.16583991885713,0.0,42259028.80767966,0.0,6906046.45864086 
 03/03  05:00:00,0.7999999999999999,0.3926173082788535,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.078178272124642,19.178645530900944,21.283108226129148,21.02383952228009,22.203601679443107,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40526.90914263082,0.9223701374444874,18.617756032968263,21.712913695239866,18.190508145571695,20.842475545413457,15.543042181743308,0.0,0.0,236.57505912294144,27.628319566896383,0.9223701374444874,38.680000000000014,0.9223701374444874,43048097.75191939,0.0,6906046.45864086 
 03/03  06:00:00,0.7416666666666667,0.33536576887271186,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000059388237247,19.106425839224233,21.999982966829325,21.999751116312442,22.000466098970062,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,29793.209075329094,0.4504224584306303,12.503997390208594,22.291799219482268,12.958727400162203,13.634970071049075,13.700986538912927,0.0,0.0,115.3654940490615,22.904091448810433,0.4504224584306303,38.73979166666667,0.4504224584306303,42674260.23235042,0.0,6906046.45864086 
 03/03  07:00:00,0.5833333333333334,0.4153201829679713,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000226434193596,19.962176066792107,22.000308664580313,22.000065428811766,21.999529706144347,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,63218.80133435745,0.9853661999187612,12.186365547070219,18.2205698335334,12.722409588541131,13.27344919666004,13.071978535791475,29458.852189301502,29132.20762246319,252.42177149521638,23.135398544146394,0.9853661999187612,38.90208333333333,0.9853661999187612,45383772.29117751,7076571.428571431,6906046.45864086 
 03/03  08:00:00,0.5,0.265952326227658,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000157849847753,21.658285479718092,21.99957406649024,22.000348319653053,21.999540587878272,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82816.90618327707,1.7173092390643176,11.95465598605207,11.150104341374202,12.46353986942801,13.004119179819492,12.687986142316761,31996.065171877537,50346.846446069445,440.37590032419104,27.086377041266417,1.7173092390643176,38.987500000000004,1.7173092390643176,38599715.071823634,7076571.428571431,13812092.91728172 
 03/03  09:00:00,0.5,0.0981697366897578,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00011465036475,22.000022783042933,22.000145253851205,22.000033759327682,22.000644302911354,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73379.24399536924,1.0985083292039548,11.740496327721376,9.312549689958765,12.277889219099924,12.842984489383639,12.759144252171147,32758.765932532882,40225.991355675804,281.3642454711996,23.00471516079274,1.0985083292039548,38.987500000000004,1.0985083292039548,74843726.32687719,7076571.42857143,41436278.75184515 
