Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/03  10:00:00,0.6749999999999999,0.26993298861428566,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999984270958603,22.000189457648776,21.99965983897214,22.000565856549525,21.999713025121906,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59856.91158900602,0.8739682713465151,11.432934376057688,8.726629331510042,11.488765532342072,12.17991114468303,12.359471723044784,32495.00991677202,30289.568388141764,223.820836226919,22.423441160831942,0.8739682713465151,38.808125,0.8739682713465151,129354896.31372674,7076571.42857143,82872557.5036903 
 03/03  11:00:00,0.9166666666666666,0.5071197982352684,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999985473964028,22.00005486232365,22.00030902907216,21.999652913724887,22.00248762330547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50727.00287168241,0.7432768764863625,11.062179803185572,8.069850515471579,10.3586659077662,11.123122196276485,11.528256916771776,32130.410330713145,23860.578308047905,190.3424236293794,22.234257785116455,0.7432768764863625,38.56041666666666,0.7432768764863625,177305007.27422708,7076571.42857143,124308836.25553547 
 03/03  12:00:00,1.5833333333333333,0.9469463841793296,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000197967277032,22.00000328967676,21.99977158052422,21.999955875460262,21.997608615242996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39466.528930521126,0.5993810039337809,10.643771121497482,7.550240418563615,9.14992779747459,9.86957951769439,10.511394333839357,31116.49381588344,17310.190690266052,153.48954910823832,22.14504969897375,0.5993810039337809,37.87708333333333,0.5993810039337809,179006565.14340758,7076571.42857143,124308836.25553547 
 03/03  13:00:00,2.0,1.415199998450346,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000112209342223,21.99994323389104,21.999980757079154,21.999893301631896,22.00330130694255,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53531.10218191759,1.0927796981261713,10.096049890154488,6.9948058670087745,8.000918979872397,8.672173841349235,9.467371364914953,30490.236358904887,13368.002163979503,280.0891344761053,25.734103000489384,1.0927796981261713,37.449999999999996,1.0927796981261713,180223800.50171423,7076571.42857143,124308836.25553547 
 03/03  14:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99974013725434,22.000051202546672,21.999930183139043,22.00020417402938,22.009060402032244,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50965.116288790865,1.0675344445913433,9.761873884395532,6.660054303128885,7.565511417242966,8.207117279319888,9.018732054849293,30496.686661211177,12141.311306195137,273.6409405114792,26.026550253806786,1.0675344445913433,37.449999999999996,1.0675344445913433,180382454.48386756,7076571.42857143,124308836.25553547 
 03/03  15:00:00,2.0,1.1344178103832883,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005185819263,22.00002236271773,22.00004922792648,22.00005014563953,22.01351874806362,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49992.18730819804,1.0522590254369755,9.563506447462595,6.475423175090502,7.308405452633977,7.946517404940138,8.953371598237252,30479.291123458872,11517.536692039494,269.7295954670535,26.082148776615583,1.0522590254369755,37.449999999999996,1.0522590254369755,178630704.0554193,7076571.42857143,124308836.25553547 
 03/03  16:00:00,2.0,1.0409690880915037,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000174666770437,21.99999055347983,22.00006657107725,22.000190315846467,21.99336352044834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47969.28442701861,0.9992134949650425,9.493557934530259,6.386214286708674,7.249918627045051,7.90416229024014,8.94978530834384,30475.647398090936,10690.160789991865,256.1236584369474,25.962446018999742,0.9992134949650425,37.449999999999996,0.9992134949650425,178472547.32263693,7076571.42857143,124308836.25553547 
 03/03  17:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000016076251196,21.99997595438928,22.000160029193626,21.999875201859368,21.996489652957393,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49973.05148337362,1.052946703463444,9.615278626579615,6.39085291865603,7.72925500471424,8.46636053385268,9.525566129874184,30481.68391605791,11040.916439535,269.9067639873628,26.08881446719992,1.052946703463444,37.45,1.052946703463444,178338514.00920734,7076571.42857143,124308836.25553547 
 03/03  18:00:00,1.7083333333333333,0.9162110143582286,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999944359863747,21.999978344037377,22.00015801877416,22.00018033815149,22.003556162614984,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57977.247356567765,1.2026975732691916,9.817601916318552,6.510350566736666,8.502833692732876,9.272027175289935,10.562005209086777,30921.836966801104,15276.107206012735,308.3035500417605,26.214123338980603,1.2026975732691916,37.748958333333334,1.2026975732691916,202359492.60586086,7076571.42857143,124308836.25553547 
 03/03  19:00:00,1.2083333333333333,0.6431752006209738,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00009328073118,22.00007246736017,21.999898971876004,21.999869915079117,22.000997428635078,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51481.51075815908,0.7824088828939689,10.1293672089178,6.973628874537892,9.413011169917295,10.154077945630108,11.24069307265439,31684.480779372057,25790.020358219965,200.37748801419812,22.536160786664453,0.7824088828939689,38.26145833333333,0.7824088828939689,142567700.86156386,7076571.42857143,69060464.58640862 
 03/03  20:00:00,1.0,0.5889010783955538,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999957869311448,22.000044920856713,22.000088813460167,21.99954530021309,21.99999794362672,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58542.15250220692,0.8690896859338985,10.409456013298962,7.423588557991001,10.2038847240196,10.914322396398914,11.64454487442785,32004.993434631873,29416.076882026522,222.567973899823,22.360011175649436,0.8690896859338985,38.474999999999994,0.8690896859338985,105266549.9012052,7076571.42857143,41436278.75184515 
 03/03  21:00:00,0.8833333333333333,0.22453301488038122,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999988527102314,21.999881503950792,22.00009577424046,22.000465124982735,22.000922450591954,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56643.17787690414,0.8376931812714878,10.562353360661527,7.678763672966589,10.669975439318842,11.349337206380994,11.865388586857641,32170.519240205598,30304.007234803106,214.53053343971183,22.418255521027916,0.8376931812714878,38.59458333333333,0.8376931812714878,104142978.72709796,7076571.42857143,41436278.75184515 
 03/03  22:00:00,0.5083333333333333,-0.34048953917307845,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.9998633783157,22.000362472688746,22.000369883498553,22.000246892267942,22.000418421886263,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64141.81929599346,0.9392341890816757,10.839256566757326,8.091745591820354,11.374781866279323,11.967384369711572,12.16744693902661,32730.191186121345,35167.72124713541,240.54783565478246,22.641969025814728,0.9392341890816757,38.97895833333333,0.9392341890816757,66921146.37394261,7076571.42857143,13812092.91728172 
 03/03  23:00:00,0.7083333333333334,-0.137453312889419,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.53225275337494,20.76735020126679,18.854519179809476,18.536760242964846,18.293605935285076,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.759576296987802,12.32500485579049,28.45267111240996,31.62187021023688,33.275400444222434,0.0,0.0,0.0,22.693242472675948,0.0,22.693242472675948,0.0,42258984.62547505,0.0,6906046.45864086 
 03/03  24:00:00,0.4750000000000001,-0.36115156112320107,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.173797697939353,19.8814884608954,17.33523560058546,16.88947756680241,16.830480126431986,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.09267779684277,16.729050268825894,41.89596547520653,46.73084652643856,48.079365925212976,0.0,0.0,0.0,22.69324247267595,0.0,22.69324247267595,0.0,42259010.79639326,0.0,6906046.45864086 
 03/04  01:00:00,0.041666666666666664,-0.5624588559037541,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.74575071668143,19.589423093973497,16.808015000385954,16.34161234773909,16.136478282250714,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.851919098201066,18.907007660869684,48.41477015256649,53.627293439012135,56.761194529782294,0.0,0.0,0.0,22.69324247267595,0.0,22.69324247267595,0.0,42196463.04075638,0.0,6906046.45864086 
 03/04  02:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.446929962046543,19.389061221791412,16.444132992778027,15.969108301163331,15.673816723723133,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3.3335546314680564,0.00004744396508658317,41.31931053541012,20.594326011115715,53.01215973758938,58.34256369999347,62.5395713208517,0.0,0.0,0.01215104248335352,22.692763251113885,0.00004744396508658317,25.494368727229958,0.00004744396508658317,42259068.41812624,0.0,6906046.45864086 
 03/04  03:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.2764117905843,19.239338377046995,16.209800307040926,15.727647651645368,15.559955993773286,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,29.384412237924025,0.00041750689276193187,43.649012850839135,21.99832195901065,56.29107682714804,61.662364549063874,64.99180342859385,0.0,0.0,0.10692845075727304,22.665356773877765,0.00041750689276193187,39.5,0.00041750689276193187,42259413.87964023,0.0,6906046.45864086 
 03/04  04:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.156838774157805,19.113343767563418,16.0237712162222,15.581531446078705,15.559955860342699,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,147.03341200708073,0.002070850788038907,45.38479705793941,23.246722942071614,58.8903732783136,63.928313682016174,66.03024177275502,0.0,0.0,0.530350448178497,22.55787227517305,0.002070850788038907,39.5,0.002070850788038907,42198377.81830828,0.0,6906046.45864086 
 03/04  05:00:00,0.0,-0.18972673920662875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.964040667150968,18.967836211322535,15.846419413808981,15.559984670932321,15.559949455159982,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,297.1269304944538,0.004099191552528365,47.55159097128791,24.609275622404862,60.84018905282105,64.54964020883216,66.3854738477407,0.0,0.0,1.0497245275022278,22.12979154066828,0.004099191552528365,39.5,0.004099191552528365,42262813.34869899,0.0,6906046.45864086 
 03/04  06:00:00,0.5833333333333334,0.34688320067477313,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.99334560942582,18.842263060650843,20.93499363368448,20.653623338471,22.22779200248466,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,44129.00057679414,1.0696599291759592,20.456491184698507,25.852013701006275,23.279844996866995,26.001806768911564,17.565713164385542,0.0,0.0,274.4225650698258,28.94662927436028,1.0696599291759592,38.90208333333334,1.0696599291759592,43246886.43068241,0.0,6906046.45864086 
 03/04  07:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99987639029258,18.745288184395573,21.99962576966618,22.00016426360932,22.000342735974645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,32968.40166924055,0.5451476234798037,13.346560415266644,26.588412510187634,14.756944795806655,15.38113134520984,15.097388386659965,0.0,0.0,139.66438405421283,23.95508654156178,0.5451476234798037,38.474999999999994,0.5451476234798037,37901273.649200626,0.0,6906046.45864086 
 03/04  08:00:00,1.0,0.34675257043112606,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00039283410423,18.651770477920632,21.99984587471965,22.00037107099129,21.99986697786659,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,33134.17768052262,0.5239737345012045,12.955264380612286,27.37385185712441,14.545111798097535,15.05135061815477,14.49269572689915,0.0,0.0,134.2179291791916,23.342453907662332,0.5239737345012045,38.474999999999994,0.5239737345012045,13954548.254311636,0.0,6906046.45864086 
 03/04  09:00:00,0.5333333333333334,-0.5610331452669224,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999773003633496,19.90617239153214,21.96366578931173,21.777868542671346,22.001367538048672,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,80563.78286602075,1.6115115293048945,12.864566935617072,20.36639695500192,14.37614305482682,15.701977252720058,14.199942491627178,29313.433752551984,37439.32685679754,413.18452951664153,26.626963385434195,1.6115115293048945,38.95333333333334,1.6115115293048945,21972868.08613534,7076571.428571431,6906046.45864086 
 03/04  10:00:00,0.6666666666666666,-0.8690583736859399,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999876309669872,21.301585506661745,22.000285532605915,21.993894229895478,22.000935891110284,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,92425.40089476208,2.151195455531916,12.865898519514142,13.71261215668286,12.859988195978152,13.435925554737679,12.725664317498982,31097.648770617907,52436.84330365478,551.8057073161305,28.545509686830655,2.151195455531916,38.81666666666667,2.151195455531916,38070049.58401987,7076571.428571431,13812092.91728172 
 03/04  11:00:00,1.2916666666666667,-0.5018358672937481,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99981406494256,21.986234212347185,22.00006174285861,21.9995367108914,22.00031605960294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75159.99158280261,1.3615469730717689,12.57051460112465,10.289632600788018,10.645478824559753,11.246231473760384,10.255419901514047,31438.801248325046,44032.652546603575,348.9167453495508,24.590495724605592,1.3615469730717689,38.17604166666667,1.3615469730717689,93902070.87794006,7076571.42857143,55248371.66912688 
 03/04  12:00:00,1.7916666666666667,-0.25715401272441457,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999868981120084,21.999779704088443,21.999840881815075,21.99996270723625,21.999108351993044,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67393.46945291453,1.1106701011495572,12.38234906828036,9.826600802683869,9.130512811649448,9.69406128671991,8.534613586248952,30752.210775075888,39446.92684638061,284.4891385626433,23.148233936923337,1.1106701011495572,37.66354166666667,1.1106701011495572,94059679.36120519,7076571.42857143,55248371.66912688 
 03/04  13:00:00,2.2333333333333334,-0.5668231037681736,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999713319034523,21.99991844304382,22.000078769367217,21.999874568787224,21.999954474967364,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,78733.74420802384,1.5456537132769057,12.170715941838699,9.382524910723264,8.170302786956142,8.747148995662783,7.91051663035815,30059.966898447874,32384.95855130849,396.08639929335413,25.01762682174581,1.5456537132769057,37.21083333333334,1.5456537132769057,131356823.49746405,7076571.42857143,82872557.5036903 
 03/04  14:00:00,2.6333333333333333,-0.8028072083888603,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000253202286217,21.999795025490155,21.999941088533607,21.99976665829391,22.00370163120168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,74284.1156584184,1.5433159868596695,12.21432626026241,9.208753978976125,7.865523138382208,8.448586440449724,7.687353141220228,29435.6675941841,30264.090653221716,395.5155681231801,25.284877058265053,1.5433159868596695,36.80083333333333,1.5433159868596695,131426700.60777344,7076571.42857143,82872557.5036903 
 03/04  15:00:00,2.9166666666666665,-0.8620073883927444,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999610184989283,22.00011371489394,21.999831164205563,21.9998297284629,22.002614069485617,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71689.58407583389,1.5520543176730828,12.287199896327335,9.138839504675063,7.929282705440751,8.49733571802666,7.736056064726571,28997.633105719942,28754.420563856314,397.77418457635366,25.454923829363825,1.5520543176730828,36.510416666666664,1.5520543176730828,131102411.71377537,7076571.42857143,82872557.5036903 
 03/04  16:00:00,3.0,-0.7481256326997316,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000027891080336,22.00014572513002,22.00003878849031,22.000112438510808,21.999433313246914,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71194.84929913626,1.599521648063931,12.339142705501287,9.10322986470324,8.353224494859697,8.92404722937991,8.170566314345946,28873.680533595132,27945.136820758245,409.9761104564232,25.773502649991457,1.599521648063931,36.425000000000004,1.599521648063931,131276586.05031884,7076571.42857143,82872557.5036903 
 03/04  17:00:00,3.0,-0.7962081392870283,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00046604780591,21.99993865314575,21.99990017305707,21.99985352965101,21.96149169490423,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71576.05200432263,1.63990095392554,12.331848844318943,9.060312314515686,9.25196501483491,9.885376690791931,9.578167646451204,28871.61263574484,27276.591407896183,420.3502086850781,25.981327526719983,1.63990095392554,36.425000000000004,1.63990095392554,131647746.36807966,7076571.42857143,82872557.5036903 
 03/04  18:00:00,2.3583333333333334,-1.1760825375384896,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99961783261917,21.999854303383525,21.999810642270024,22.000083271396296,21.955831619201458,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82078.8244047489,1.7682382515387216,12.50545565933304,9.351741392400674,10.760412715876024,11.433085279804885,11.702282124412832,29845.900817470698,32952.65874245895,453.245553967759,25.974486735406497,1.7682382515387216,37.082708333333336,1.7682382515387216,119074859.53703615,7076571.42857143,55248371.66912688 
 03/04  19:00:00,0.9666666666666665,-1.975269078314098,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00020273152927,21.999747707869606,21.999571956247923,21.999407470267755,22.0021393459766,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70182.72739876907,1.0873224058840767,12.761800729785953,9.790637504451718,11.803657080553196,12.437828500398899,12.784215999080958,31959.34099477391,38964.139282349985,278.50301832226114,23.06286831693635,1.0873224058840767,38.509166666666665,1.0873224058840767,85607319.09956382,7076571.42857143,27624185.83456344 
 03/04  20:00:00,-0.4583333333333333,-2.6813200928109393,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.51018104257752,20.581944638532846,19.290374401746906,18.99727817990832,15.716356812341877,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1454.2151122408195,0.019101504542362115,26.36153799581885,15.823768919902449,27.012538988399616,29.90390913986515,55.170772071991735,0.0,0.0,4.89113544881286,21.935070258824258,0.019101504542362115,39.143454062866944,0.019101504542362115,42266771.75861396,0.0,6906046.45864086 
 03/04  21:00:00,-1.5833333333333333,-3.4511378645968502,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.823593467584608,19.351716023603416,17.640926876277085,17.218153349525277,16.37813043643278,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.14966860245618,23.072982277537562,41.472498374646214,46.029127775415134,56.049509122747985,0.0,0.0,0.0,20.864578588053437,0.0,20.864578588053437,0.0,42259018.34981273,0.0,6906046.45864086 
 03/04  22:00:00,-2.0,-3.659913803760794,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.092164881339173,18.875107413574757,16.84999224954845,16.410442900705743,15.830143108587853,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.974129600060145,27.062164264248945,50.407930531230306,55.32764728645242,62.97790550244408,0.0,0.0,0.0,20.864578588053437,0.0,20.864578588053437,0.0,42259030.3253278,0.0,6906046.45864086 
 03/04  23:00:00,-1.4166666666666667,-3.351311665796475,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.534810144833894,18.59066169352211,16.22913309421177,15.793081434860795,15.559987624771706,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,111.98491881133577,0.0013424738583513642,54.03005634005772,29.816821638641134,57.433971712387915,62.31798264406192,67.15564585925767,0.0,0.0,0.34366984353039065,20.82738025933674,0.0013424738583513642,40.952083333333334,0.0013424738583513642,42197714.942139626,0.0,6906046.45864086 
 03/04  24:00:00,-1.0,-3.2387238233759383,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.093321267788095,18.364242871609974,15.727577384843748,15.55998687115511,15.559951074332817,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,635.6122348690039,0.007564466942723328,59.02592566389966,32.199908314264306,63.28746497496942,65.97907328828815,68.64315284378817,0.0,0.0,1.9363081448159443,20.46100282851228,0.007564466942723328,40.525000000000006,0.007564466942723328,42266019.28903967,0.0,6906046.45864086 
 03/05  01:00:00,-1.5833333333333333,-3.754157099981583,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.884270886029284,18.202548496154176,15.55999683841239,15.560023142684486,15.55981338116022,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1344.8093593634546,0.014900506370113219,61.95486174799879,34.148552885867865,66.29492078009707,67.43765743072238,69.89466357528745,0.0,0.0,3.8134745299239676,19.64712837009457,0.014900506370113219,41.12291666666666,0.014900506370113219,44398687.38589677,0.0,6906046.45864086 
 03/05  02:00:00,-2.0,-4.122689372566584,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.71655279342731,18.03946059879456,15.5600007674948,15.560125720817444,15.559800964444811,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1701.3180667824524,0.01774583528492006,64.35684578385715,36.1810636888974,67.20655632645915,68.21823346536189,70.57267158176819,0.0,0.0,4.540883777912602,18.587080458842976,0.01774583528492006,41.550000000000004,0.01774583528492006,44401312.1492814,0.0,6906046.45864086 
 03/05  03:00:00,-2.5833333333333335,-4.486661984864107,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.57406487295656,17.794801033557302,15.56006515774073,15.559891614377316,15.559959431346082,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2839.8873249435874,0.02764524050861375,66.68096968213958,39.19488456437258,67.95682435989794,68.90961743024853,70.97977614520651,0.0,0.0,7.072765692519162,17.74273099263186,0.02764524050861375,42.14791666666667,0.02764524050861375,44410428.35692811,0.0,6906046.45864086 
 03/05  04:00:00,-3.0,-4.751521666542552,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559998953569222,17.508848012971196,15.559992006226992,15.560096093985983,15.559817957233513,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5206.575048607322,0.048111746605639084,67.8914311566676,42.494070582605886,69.0787590933123,69.98338450180842,71.81779587903067,0.0,0.0,12.306794037427162,16.732378456497642,0.048111746605639084,42.574999999999996,0.048111746605639084,44429270.17758123,0.0,6906046.45864086 
 03/05  05:00:00,-3.0,-4.901784932595228,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.137348790144245,18.310202035458857,20.775784901034154,20.58786056493562,22.191015461153864,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,71253.37949348913,1.3335155038037676,32.64012486762474,37.149584024015894,29.276293364879137,31.2416104616115,21.753941980165024,0.0,14195.720356736683,342.1898637840356,30.095744554934928,1.3335155038037676,42.57500000000001,1.3335155038037676,45554226.97139311,0.0,6906046.45864086 
 03/05  06:00:00,-3.5833333333333335,-5.383749444932202,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.937144531750604,19.64657281077192,22.000432129360792,21.99981238582973,21.999825666904183,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,83762.85461497326,1.4624260089691254,18.241580190346337,28.678043698014893,18.461740470358844,19.101095070320806,18.703218570633716,0.0,38267.38205635657,375.2373541127677,29.273562495063917,1.4624260089691254,43.17291666666667,1.4624260089691254,45735708.96728192,0.0,6906046.45864086 
 03/05  07:00:00,-4.583333333333333,-6.022726057813823,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0004857726145,21.51460221258557,21.99950978259061,21.985320851614137,22.000044942921786,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,117439.73879328085,2.228054954194746,16.845569805608317,16.100179063986815,17.685926793866038,18.252502857786002,17.48918398088877,39729.80256010539,66618.28306320583,572.0430015529038,31.53045679980174,2.228054954194746,44.197916666666664,2.228054954194746,43862385.680823356,7076571.42857143,6906046.45864086 
 03/05  08:00:00,-5.0,-6.290054653107419,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999731029667345,21.89262793583399,21.999958720973225,22.000823285635693,22.00053822262454,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,108778.41291171192,1.851152011337211,16.211489425655827,13.90544939091759,16.234472750940956,16.766966564694624,15.943208933592587,40729.83458583482,66753.34900586809,475.1277768212494,30.433413446536097,1.851152011337211,44.625,1.851152011337211,56043530.89564262,7076571.42857143,27624185.83456344 
 03/05  09:00:00,-3.8333333333333335,-5.531294709193897,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000049520953073,21.99991920051851,22.000247441391256,21.999839123667794,21.998708867512665,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,92760.76947510893,1.1275368414828566,15.379790215753674,12.452997218741942,13.34581963742202,13.899213375726282,13.015249499087433,39225.01193003791,55859.13654505344,288.85234142070817,23.748748752807725,1.1275368414828566,43.42916666666667,1.1275368414828566,92827224.08835971,7076571.42857143,55248371.66912688 
 03/05  10:00:00,-1.8333333333333333,-4.14020083342714,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012918553307,21.999992545027585,22.000117021873322,22.00015004730976,21.997763187028834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61322.340400007866,0.7756970932942812,14.279554912018424,10.847234246310023,9.707313859467638,10.278082861185197,9.392899614613818,36194.04922836384,36291.226596651606,198.6578665026952,22.49643679753683,0.7756970932942812,41.37916666666667,0.7756970932942812,175791035.26150763,7076571.42857143,124308836.25553547 
 03/05  11:00:00,-0.4166666666666667,-3.1679768156000225,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999942630104186,21.9999736301217,22.01235671264007,22.00007612306975,21.99904076314182,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46919.471332973975,0.6346176862498977,13.383509446655085,9.694586418510882,7.128637582825327,7.602013850348605,6.908881116110258,34047.028908610606,28104.757842838455,162.51712534204202,22.252572061247864,0.6346176862498977,39.927083333333336,0.6346176862498977,177029185.9895622,7076571.42857143,124308836.25553547 
 03/05  12:00:00,0.5833333333333334,-2.73999694680602,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9996659715819,21.99998714790596,22.895278226194876,22.083455818223104,21.99963027382931,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34430.05226672392,0.49158856013626595,12.73425679201687,8.855182299974649,5.26187147508539,5.980719957939127,5.721715308316433,32522.279898178767,19790.62490513006,125.88645765357434,22.16005974018259,0.49158856013626595,38.90208333333333,0.49158856013626595,179359775.2316081,7076571.42857143,124308836.25553547 
 03/05  13:00:00,1.5833333333333333,-2.1265009846368406,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999864863430886,21.99998631052377,24.124288330563896,22.845661778340425,22.002022889265614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50119.785432055185,0.8546029479532637,12.241424426988274,8.251740076839589,6.141900615924001,5.075183483027549,5.2746513248324165,31004.956816193688,15592.086621110286,218.93641381479304,23.851172663883062,0.8546029479532637,37.87708333333333,0.8546029479532637,180500297.6300128,7076571.42857143,124308836.25553547 
 03/05  14:00:00,2.1750000000000003,-1.9214674862011023,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999714809544418,21.99995322613293,24.90030758839597,23.49934584963695,21.997594346797438,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45700.45379236303,0.8283634271048541,11.853885329408426,7.846718021203206,8.523089319479245,5.444797421381203,5.114535213776965,30101.86593202811,13109.728077556318,212.22559301294746,24.071096492537205,0.8283634271048541,37.270625,0.8283634271048541,180245191.51965374,7076571.42857143,124308836.25553547 
 03/05  15:00:00,2.7083333333333335,-1.722789328601369,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999903460384548,22.000018137560627,25.15729644868145,23.67793315092621,22.002895714142387,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42915.14860970215,0.8189181172738665,11.64567956232631,7.6426614169147795,9.655560557848736,5.710821671939144,5.112135140478865,29288.547418487742,11463.417407480949,209.8114102205407,24.183158598543997,0.8189181172738665,36.723958333333336,0.8189181172738665,178570719.87088734,7076571.42857143,124308836.25553547 
 03/05  16:00:00,3.0,-1.5021637063743265,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000333856571313,21.999945059927228,24.969258934918997,23.402714081342967,22.004006682527177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41065.96539836304,0.8391278252979119,11.558987364546942,7.527835462632943,8.686245865769182,5.287257076760511,5.320356797719785,28847.490506522183,9540.185541538047,215.01672687292626,24.712195504368268,0.8391278252979119,36.425000000000004,0.8391278252979119,177852336.4876216,7076571.42857143,124308836.25553547 
 03/05  17:00:00,2.4166666666666665,-1.9440132493386553,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000003962816905,21.999984175765523,24.04826846785025,22.451568998021454,21.999577499828046,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46019.04461491752,0.9282129574663726,11.666511646689964,7.595882863120354,5.995209039274767,5.4584890101978205,6.186034015620566,29729.500693948503,12620.099184229039,237.8710175799738,25.16252631365926,0.9282129574663726,37.022916666666674,0.9282129574663726,178115406.36268783,7076571.42857143,124308836.25553547 
 03/05  18:00:00,1.4166666666666667,-2.587496255968429,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00017962011971,22.00026440505705,22.65827558392296,22.000107933457986,22.0003652578631,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56388.89047117424,1.0496888931488766,12.02953759943051,7.945015188929432,5.455279765720708,7.106732249055487,7.907711565603823,31245.42890489938,18794.20378585639,269.00394753429754,25.19754025686767,1.0496888931488766,38.047916666666666,1.0496888931488766,197526081.00460997,7076571.42857143,124308836.25553547 
 03/05  19:00:00,0.4166666666666667,-3.1678087962297674,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99977746999009,22.000171464826423,22.00789478767099,21.9999295637944,22.002051861772973,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43861.347527112084,0.6306836308911645,12.48874923424975,8.56964893603636,7.0954141166600975,8.30888351349826,9.34943283231537,32763.694896173907,25002.99371715708,161.5170990822996,22.462119395787983,0.6306836308911645,39.072916666666664,0.6306836308911645,150739751.44068775,7076571.42857143,69060464.58640862 
 03/05  20:00:00,0.0,-3.41668029569126,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000170107297794,22.000147569080365,22.00006044705194,22.000366755231315,22.00117219134607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54590.281358402775,0.7585079944147216,12.804721708854538,8.99993353318551,8.056949205094751,9.225057936243255,10.485766623654484,33396.10233887749,31180.003555291027,194.24511725010817,22.281952678960838,0.7585079944147216,39.5,0.7585079944147216,141048569.32014686,7076571.42857143,69060464.58640862 
 03/05  21:00:00,-0.5833333333333334,-3.7905409239557546,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000115115903423,21.999724678341753,22.000009993026424,21.9998839701276,22.000121159635853,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54729.43658146459,0.737300338357184,12.965608210086693,9.276791005944999,8.761350674324397,9.88496943353705,11.081516366627902,34280.130066061065,32850.89630570466,188.8166887815406,22.339896852848483,0.737300338357184,40.09791666666667,0.737300338357184,140864896.93673792,7076571.42857143,69060464.58640862 
 03/05  22:00:00,-1.5833333333333333,-4.549809017934293,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.216994741697356,20.579637825656462,20.2640392185627,19.70156408139671,19.3045796621436,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.619488125396867,15.168999746259667,16.64400209258392,21.12827294989298,24.993374595726294,0.0,0.0,0.0,22.338111634462646,0.0,22.338111634462646,0.0,65103043.87230706,0.0,27624185.83456344 
 03/05  23:00:00,-2.0,-4.899367706092309,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.562038391925224,19.40643907619498,19.103403887811176,18.376737899768557,18.016572016283828,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.23663546619209,22.416485917297706,25.46649090064963,32.330035419965974,37.21424949724109,0.0,0.0,0.0,22.338111634462646,0.0,22.338111634462646,0.0,44322371.0913297,0.0,6906046.45864086 
 03/05  24:00:00,-2.0,-4.899367706092309,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.010111261984118,18.965568624468585,18.51654728833439,17.77515495613255,17.30538156187855,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.06304594838474,26.466070526097912,31.832488551473944,39.54574434885767,45.98525664629201,0.0,0.0,0.0,22.338111634462646,0.0,22.338111634462646,0.0,44384938.86009514,0.0,6906046.45864086 
 03/06  01:00:00,-2.5833333333333335,-5.109565147639432,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.563291790309034,18.654689542332523,17.94899782445417,17.207682267612142,16.642940554496736,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.458577011222644,29.64303989883059,38.20752581918769,46.40313339565222,54.05404527058169,0.0,0.0,0.0,22.338111634462646,0.0,22.338111634462646,0.0,44384946.94461558,0.0,6906046.45864086 
 03/06  02:00:00,-3.0,-5.117478562047936,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.13050098341507,18.374035970157042,17.380592676649744,16.64423587640984,16.01693044352658,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,60.42240430739442,32.608547489586734,44.68320924717574,53.101473175993156,61.388655483895626,0.0,0.0,0.0,22.338111634462646,0.0,22.338111634462646,0.0,44384956.516453296,0.0,6906046.45864086 
 03/06  03:00:00,-3.0,-5.160779063857508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.771855294641831,18.13921277947815,16.914826651648482,16.18281191524632,15.590216417737699,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,18.342579524122034,0.00021670351620628527,64.53137133547793,35.234528643182415,50.2585737599623,58.692151017129824,66.64493837183247,0.0,0.0,0.05549583808253281,22.332135816979953,0.00021670351620628527,35.829370544820875,0.00021670351620628527,44385161.64129772,0.0,6906046.45864086 
 03/06  04:00:00,-3.0,-4.966587438133872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.57280908131071,17.966534982770458,16.58647484340806,15.85498361379041,15.560061969070047,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,309.8541167766383,0.003621989100505519,67.09395427661339,37.28837282677373,54.42225706745143,62.78471836950822,68.24395870151982,0.0,0.0,0.9275109298479367,22.184181677324656,0.003621989100505519,42.574999999999996,0.003621989100505519,44325733.98734707,0.0,6906046.45864086 
 03/06  05:00:00,-3.0,-4.394205396259504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.419850187999483,18.331886046591602,21.376209434307214,21.10147641628109,22.183686371776773,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,56894.65085945581,1.0391501938642198,30.21179654428545,35.028495521493106,20.849591882425987,24.263384177554702,19.56561255767599,0.0,6538.54652188384,266.627932489899,29.5289216437743,1.0391501938642198,42.574999999999996,1.0391501938642198,45344767.618587635,0.0,6906046.45864086 
 03/06  06:00:00,-2.4166666666666665,-3.96398503905559,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999857700670038,19.474897505423396,21.999890566084286,22.000463357059896,22.000475017597154,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,71229.30524944553,1.2314348885257116,17.15839017239845,27.84127221921857,15.305432407500348,16.30538645128625,16.8300662102184,0.0,33987.60703644007,315.831274913346,26.48213556379132,1.2314348885257116,41.977083333333326,1.2314348885257116,45459312.771589085,0.0,6906046.45864086 
 03/06  07:00:00,-2.0,-4.008722422309,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999835290015753,21.63392352990653,22.000379176759036,22.00003893207455,21.999725277956895,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,99248.9525398556,2.060071990189384,16.119865067010423,14.525073533841551,14.70812063058458,15.520495382883645,15.615717671654087,35936.16277539578,58664.80497507093,528.652981384606,30.022363509135577,2.060071990189384,41.550000000000004,2.060071990189384,43768713.23735438,7076571.42857143,6906046.45864086 
 03/06  08:00:00,-2.5833333333333335,-4.122791536841874,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999935417631182,21.95149189191851,22.000290319826124,21.99971979431066,22.000555198036793,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94008.39966430026,1.6134596540983965,15.340826279998579,12.575061501957334,13.54347764509579,14.317188432709962,14.226721148424753,37202.517374394956,57838.59373922392,413.82573821831755,27.782713733639454,1.6134596540983965,42.14791666666667,1.6134596540983965,55822796.07860026,7076571.42857143,27624185.83456344 
 03/06  09:00:00,-2.4166666666666665,-3.7781931107715514,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999409079999424,21.999734641820528,21.99987940233944,21.99984716291991,22.000974018680846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83151.9179821807,1.0642576689909133,14.507800780878554,11.42416374120478,11.13544174319338,11.906799239792901,11.445222904030667,37107.83577886735,49003.19676271504,272.6104471495266,23.285684570560935,1.0642576689909133,41.97708333333333,1.0642576689909133,92762048.1728789,7076571.42857143,55248371.66912688 
 03/06  10:00:00,-1.4166666666666667,-3.153170731388671,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999954273282,22.000313188590667,21.999967173540654,21.999891826662182,21.998042414312767,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57441.092099048146,0.7415894298494637,13.46805874875672,9.970572338958066,8.120400779649607,8.827601744082038,8.357548478194262,35590.221923465346,32777.08896508358,189.91964570314155,22.43200561664089,0.7415894298494637,40.95208333333333,0.7415894298494637,175766184.26144972,7076571.42857143,124308836.25553547 
 03/06  11:00:00,-0.4166666666666667,-2.576682966321532,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000077521129757,22.000276424117587,22.146015104277623,22.000048428843314,21.998847456345686,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43744.866458814206,0.5905228970320819,12.63574392300631,8.976366370720607,6.018016468372447,6.6306349903740225,6.296483274581409,34069.99572297764,25602.754314851307,151.22402337718805,22.223159607155193,0.5905228970320819,39.927083333333336,0.5905228970320819,176988199.99909478,7076571.42857143,124308836.25553547 
 03/06  12:00:00,0.5833333333333334,-2.200226137892775,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999784012459497,22.000063700895968,23.47093584106616,22.357588831941086,21.999352033843707,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30917.65020591574,0.44067774854116687,12.056314148240688,8.225564827738188,5.445993682921149,5.3246090718836685,5.388059947542885,32542.363694900934,17200.399502860662,112.84834141655979,22.12992059448338,0.44067774854116687,38.90208333333333,0.44067774854116687,179288918.43807957,7076571.42857143,124308836.25553547 
 03/06  13:00:00,1.5833333333333333,-1.9023179019521974,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999802924291576,21.999987898341914,24.74449253002948,23.34668944463721,21.995217665718247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47334.456170768906,0.8021465778965832,11.630156120346207,7.688313224636427,8.440902644004273,5.430026753304271,5.119590677153309,31013.017634512686,13457.145759208383,205.49359630965304,23.764262526882025,0.8021465778965832,37.87708333333333,0.8021465778965832,180403489.98085836,7076571.42857143,124308836.25553547 
 03/06  14:00:00,2.5833333333333335,-1.736530035092197,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000012988195312,21.99991968680263,25.67848676942786,24.13380482078517,22.002536270412246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40822.966619942774,0.7604608519284027,11.327330358099964,7.377570215427231,12.639636536329832,6.904302986819474,5.045296391706269,29480.23645198811,10170.141065676,194.82628430181896,24.013071754144608,0.7604608519284027,36.85208333333333,0.7604608519284027,180221041.97189584,7076571.42857143,124308836.25553547 
 03/06  15:00:00,3.0,-1.8553380732908211,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000000174044526,21.999953387878815,26.03228792080604,24.35279157031405,22.003106103212506,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38386.110480552124,0.7669300079018461,11.179984712153136,7.243644723671596,14.117541098252865,7.256796567112353,5.128933363209572,28835.685198562103,8688.580189609938,196.50429729126245,24.44734785844497,0.7669300079018461,36.425000000000004,0.7669300079018461,178552177.0053174,7076571.42857143,124308836.25553547 
 03/06  16:00:00,2.591666666666667,-1.9944325114622232,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010942537052,21.999984912940636,25.42003592612403,23.714516991436128,22.001946940626055,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39469.91938582622,0.7934839166739348,11.227400137701386,7.230215998455601,10.702401180007621,5.719036856063586,5.528713646420637,29458.747140631112,8228.48930600215,203.33259647978414,24.94255259029035,0.7934839166739348,36.843541666666674,0.7934839166739348,177809836.07550105,7076571.42857143,124308836.25553547 
 03/06  17:00:00,2.125,-2.041772346804391,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999768410241686,21.999979127751867,24.28559001540553,22.592002312504594,22.00150428673896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43876.63442457413,0.8669400524404688,11.387182356574792,7.3416227168745865,6.570339659234615,5.246240368895251,6.431824434813042,30174.609363794196,11268.170376031421,222.1718115779362,25.21103381794156,0.8669400524404688,37.321875,0.8669400524404688,178058312.08616912,7076571.42857143,124308836.25553547 
