Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/06  18:00:00,1.7083333333333333,-2.1148045777464666,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000010994272078,21.99997552294101,23.12599505913614,22.001690244893577,21.996281132596945,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52464.299021993655,1.0133873729792693,11.642138347992159,7.603118842651694,5.152111265635415,6.622237646383465,7.750442232672444,30812.962249202817,16609.902019799894,259.71318607852396,25.36523714963103,1.0133873729792693,37.748958333333334,1.0133873729792693,197492124.7845632,7076571.42857143,124308836.25553547 
 03/06  19:00:00,0.975,-2.1217012957662167,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999882458020945,22.000073335884952,22.121564344159335,21.99992797023567,22.002786366073106,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39896.599803637626,0.5947901547646502,11.981309113744436,8.110432772991816,6.270994061379118,7.655444430567084,8.806767437440984,31941.858905170568,22239.867425147142,152.32547695051628,22.479468526479653,0.5947901547646502,38.50062499999999,0.5947901547646502,150706269.75751734,7076571.42857143,69060464.58640862 
 03/06  20:00:00,0.6,-2.10420574219558,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99992859387064,22.000072226628237,22.000128306602104,21.99984567078941,22.003765946620685,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50128.21089153929,0.7202333280370746,12.124868126715972,8.385398992900013,7.190079837112087,8.339869130814064,9.589222920919703,32520.16000832904,27919.071986774255,184.4412975622017,22.234379053335132,0.7202333280370746,38.885,0.7202333280370746,141013030.74782392,7076571.42857143,69060464.58640862 
 03/06  21:00:00,0.6,-2.252779812200696,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999880450672418,21.999985888508103,21.99992973421163,21.999827943475225,22.000317130186072,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49652.58397954045,0.7161896195208687,12.160551211836848,8.553195157014024,7.746918484745962,8.866214701031765,10.090608077784362,32514.654710939052,28819.453014239716,183.4086198415383,22.29914402316159,0.7161896195208687,38.88499999999999,0.7161896195208687,140845199.6991207,7076571.42857143,69060464.58640862 
 03/06  22:00:00,0.425,-2.5024597928811603,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.106759584693055,20.719644539284605,20.47749799560962,19.83425472412851,19.314744419580403,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.79845648325426,13.41143016294775,13.838487302237125,18.475611760198404,23.044050851413317,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,65040499.3020401,0.0,27624185.83456344 
 03/06  23:00:00,0.24166666666666667,-2.1080638294063623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.54827095178079,19.743745362246965,19.48639100383785,18.681820624574698,18.143459813697195,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.14570694482648,18.847067592533577,20.458794131373924,27.385739407716617,33.538110300628894,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,44384927.85997686,0.0,6906046.45864086 
 03/06  24:00:00,0.25833333333333336,-1.5301451261390115,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.015714505824533,19.388696791371345,18.926330721238156,18.112862925538074,17.466394887270685,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.109271469174615,21.62113382246493,25.36054308943315,33.16790869541756,40.91321593476932,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,44384940.12222309,0.0,6906046.45864086 
 03/07  01:00:00,0.4166666666666667,-0.5579356001375712,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.660255403021882,19.185484155067797,18.49692395849377,17.685959011209224,16.96508383538926,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.967150235883736,23.369077310098135,29.33597679655934,37.62736522263904,46.40500876465905,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,44322381.56980465,0.0,6906046.45864086 
 03/07  02:00:00,0.44166666666666665,-0.03656094685979224,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.500982287909736,19.059565573722253,18.261204804098753,17.45030462568609,16.68797354785069,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,52.79685597269025,24.53378190191931,31.81257302082648,40.347349924911576,49.57417715558598,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,44384950.4902119,0.0,6906046.45864086 
 03/07  03:00:00,0.34166666666666673,0.15190763630651485,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.426840440860484,18.9600651076789,18.097465369591124,17.284280925366257,16.495034858135455,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,53.82398902181574,25.51992849447019,33.76651930229759,42.48274518952761,51.95353847151833,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,44384950.11693315,0.0,6906046.45864086 
 03/07  04:00:00,0.7083333333333334,0.47099112020272776,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.26556514910519,18.833997793444528,17.840293584160012,17.030657785774718,16.238412358185048,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.464322861445474,26.661769099236636,36.30795443262347,45.185242062486964,54.67380333759767,0.0,0.0,0.0,22.32839297399553,0.0,22.32839297399553,0.0,44384953.96577335,0.0,6906046.45864086 
 03/07  05:00:00,1.1166666666666667,0.7033946238117533,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.450019114537632,18.768407858618886,21.59708540281233,21.332825278405142,22.17901641504126,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,39686.06529481862,0.9431570823346297,25.17429403137665,27.30678908287909,14.626851538012483,17.49918829331298,14.854534410171203,0.0,0.0,241.91428618383398,28.312104194650445,0.9431570823346297,38.35541666666666,0.9431570823346297,45193233.539038405,0.0,6906046.45864086 
 03/07  06:00:00,1.6666666666666667,1.491795246057478,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000295058201278,19.98368615059236,21.999831556681016,22.00006286683627,21.99973356319845,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,49683.88932001565,1.0705838333932232,14.085386432831074,21.10526358224346,11.650628329355895,12.584469099645034,13.07173657531172,0.0,22495.360760439977,274.4690847317145,25.959104115762276,1.0705838333932232,37.791666666666664,1.0705838333932232,45372941.18234511,0.0,6906046.45864086 
 03/07  07:00:00,2.1750000000000003,1.9222825546572428,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999531226626413,21.792137441560083,21.999788255921402,21.999411049246486,21.999786041555325,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,79525.2169421485,2.199137397509389,13.166172925540208,11.283372341071962,11.485060158594536,12.2923108807842,12.469998886719601,29921.690356272276,45684.94371333699,564.1155479376836,28.621531883016555,2.199137397509389,37.270625,2.199137397509389,43833846.21890164,7076571.42857143,6906046.45864086 
 03/07  08:00:00,2.2416666666666667,1.8072315155293965,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99981660631123,21.985360886662477,22.00035061319892,21.99946856275351,22.000229087078484,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71084.36651105307,1.4757679573893512,12.632904998357546,10.030340611818547,11.076843280732483,11.88300357375333,11.985872309966302,30045.07072633177,42711.87973783265,378.2525414642245,25.34802488521812,1.4757679573893512,37.20229166666667,1.4757679573893512,55694688.97823849,7076571.42857143,27624185.83456344 
 03/07  09:00:00,2.141666666666667,1.7091269703225829,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00004104708781,21.999985755844108,21.99998277781576,21.99970072525548,22.002609554386638,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65874.78281182163,1.0981419604539848,12.137636977819922,9.354398950126251,10.135459299746039,10.923965861255441,10.999104520239895,30276.914106350243,36757.34206922075,281.2667786558975,22.95037984694736,1.0981419604539848,37.30479166666667,1.0981419604539848,92799725.23828901,7076571.42857143,55248371.66912688 
 03/07  10:00:00,3.2083333333333335,2.2904081330308474,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999728531248802,21.999779032592738,22.000118776257732,22.000278494021856,22.000810046894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45257.450170544726,0.781053179164835,11.487010164145621,8.446028859833852,8.355087996614685,9.16318437796142,9.321693259073735,28655.146218787177,23661.634081706612,200.02303182952411,22.36955696441674,0.781053179164835,36.21145833333333,0.781053179164835,175795495.35166544,7076571.42857143,124308836.25553547 
 03/07  11:00:00,4.0,2.47152846866813,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999940576029058,22.00003013312454,21.99998889899571,21.999887140359004,22.000839670704607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37601.866852673986,0.6860749504033709,11.055386801263394,7.891713670686467,6.83333390711979,7.540628823624123,7.59267208815005,27438.649046358467,19798.735604427657,175.69610581006904,22.287956268242525,0.6860749504033709,35.400000000000006,0.6860749504033709,177075858.33425477,7076571.42857143,124308836.25553547 
 03/07  12:00:00,5.166666666666667,2.7206254176074407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000068740597843,22.000044052057774,22.44143678163213,21.99997949883309,21.99907667434202,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27228.681880103035,0.545295139174592,10.820198985763929,7.507178140938883,5.497838969954347,6.4135706031249216,6.470171662309063,25646.75935904548,13488.36272378901,139.64351278287103,22.275141063500282,0.545295139174592,34.204166666666666,0.545295139174592,179423678.2033348,7076571.42857143,124308836.25553547 
 03/07  13:00:00,7.166666666666667,3.4165708848703304,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999801714776023,21.9999746870718,23.33277490233282,22.058278888270056,21.679996955127077,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36097.423747137276,1.2728662641017674,10.658560579888244,7.232115464877528,5.129875557948286,5.742234487559213,6.414154644828362,22587.230492813833,9348.447204168828,326.214282426103,25.369898209467266,1.2728662641017674,32.154166666666676,1.2728662641017674,180868317.78268072,7076571.42857143,124308836.25553547 
 03/07  14:00:00,8.583333333333334,3.798173012441764,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012322359471,22.000021091603696,24.046533045289248,22.506941238797282,21.512423789242135,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29189.322118437794,1.2392818408122555,10.57980143180062,7.072882065360152,5.918898416017536,5.185288803691805,6.4286372195602866,20419.28704083243,6065.595080344702,317.57965044072614,25.06873040652979,1.2392818408122555,30.702083333333334,1.2392818408122555,180599033.94263053,7076571.42857143,124308836.25553547 
 03/07  15:00:00,9.0,3.5323246011088973,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000357070212914,22.00002727340957,24.31128433764262,22.706610121514135,21.43745928075872,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27213.67009478171,1.2191529110376629,10.591105727550636,7.008330394351989,6.341669201427457,5.077471006420538,6.72627011930926,19771.70872311837,4720.136669894808,312.410191797308,24.93359053131532,1.2191529110376629,30.275000000000002,1.2191529110376629,178961407.7780516,7076571.42857143,124308836.25553547 
 03/07  16:00:00,8.416666666666666,2.9513561470511473,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003852002575,22.000003460462565,24.004981743268363,22.418900066365126,21.45788095987758,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27592.68351927608,1.1646092097254397,10.702121864592712,6.9887446002092375,5.6705525309304035,5.419617122194256,7.332204230821643,20651.4388850994,3733.259839451046,298.4549902484018,25.202737757633333,1.1646092097254397,30.87291666666667,1.1646092097254397,178151757.10241526,7076571.42857143,124308836.25553547 
 03/07  17:00:00,8.0,2.915550723723418,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99994672376134,21.999993599905892,23.3068132972934,22.009322575766845,21.453433045741225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30508.452605842594,1.2081188845895492,10.781507294708211,6.996392227541219,5.0654032054782405,6.470155329282186,8.525918709218992,21290.458419497852,5584.3996064740995,309.6100198090315,25.25751426861616,1.2081188845895492,31.3,1.2081188845895492,178372627.64395759,7076571.42857143,124308836.25553547 
 03/07  18:00:00,6.833333333333333,1.7343599998114467,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000207122745042,21.999983433284697,22.296099835394106,22.000108847864468,21.48532536133673,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39444.845270471,1.3115312553895129,10.886711572019424,7.119258425780117,6.101643752698908,7.570970504809473,10.654159705079275,23048.227463323234,10094.87837805508,336.11606542897476,25.300224727451166,1.3115312553895129,32.49583333333333,1.3115312553895129,197766659.0883472,7076571.42857143,124308836.25553547 
 03/07  19:00:00,5.008333333333334,0.5739141282256401,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999942297166275,21.99989575856262,22.000051857419322,21.99994334979824,21.998739495275,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33053.70801125591,0.6655736360193135,11.2705841751307,7.588187716658791,7.457382222383646,8.63674241598003,10.513146175265575,25818.38872405714,15723.528545994091,170.45449661584476,22.50841324686885,0.6655736360193135,34.366458333333334,0.6655736360193135,150771131.17841908,7076571.42857143,69060464.58640862 
 03/07  20:00:00,4.008333333333334,0.1020076386073376,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000186241088063,21.99998527323746,21.99984640291451,21.999990191631994,21.999030836130355,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43259.6450603158,0.7879370123452537,11.547438994956485,7.915394036536507,8.217583793905503,9.356100329914433,11.097684456072487,27343.354795136514,21699.488335892336,201.78038623922484,22.258459048185145,0.7879370123452537,35.39145833333333,0.7879370123452537,141075200.75129336,7076571.42857143,69060464.58640862 
 03/07  21:00:00,3.391666666666667,-0.5256890282605562,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000163577406866,22.000031658806154,22.000063375961503,22.000118248783863,22.0003103599722,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43551.25289143624,0.7590252839736639,11.733747066555678,8.16067801414185,8.819348130810333,9.92727360136527,11.462515716538052,28278.460921048434,23169.01399167356,194.3783230672714,22.298163315038185,0.7590252839736639,36.02354166666667,0.7590252839736639,140884444.11202347,7076571.42857143,69060464.58640862 
 03/07  22:00:00,2.5166666666666666,-1.5664857470986726,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.490947872891912,20.955678455752093,20.131045803476876,19.549510301167604,18.99780575503586,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.793596840694807,11.951981809804742,17.263878962946794,21.98145866898336,27.36016971919189,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,65040490.323412016,0.0,27624185.83456344 
 03/07  23:00:00,2.0416666666666665,-1.9420093239317113,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.02643064514415,20.025668327984587,19.02941777214767,18.269628608473624,17.736134152945574,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.888440394872454,16.83781553941247,25.70531571076772,32.90573714119933,39.77763308819002,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,44384919.47438084,0.0,6906046.45864086 
 03/07  24:00:00,1.3,-2.0508071481352337,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.515153004970617,19.668704754879844,18.46534885052261,17.69019241795835,17.040251598346305,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.764236597739064,19.510529886527298,31.5972712907197,39.651905288712896,48.24102783966202,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,44384930.72697734,0.0,6906046.45864086 
 03/08  01:00:00,0.5666666666666667,-2.6375077515012277,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.128703087233873,19.41275448899445,17.96198200004503,17.18275724406935,16.462630121775323,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.379217532198574,21.709790214116243,37.261596645378035,45.829561170818714,55.39563555697913,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,44322376.92964271,0.0,6906046.45864086 
 03/08  02:00:00,0.225,-3.0461668190044886,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.89357375917061,19.216463823791496,17.69078631443108,16.90367292176022,16.15011371462474,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.541511461222676,23.656987620253023,40.68615991139481,49.5335315360254,59.556069784532376,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,44384942.192261115,0.0,6906046.45864086 
 03/08  03:00:00,0.625,-2.8403525252684267,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.686578372109548,18.98872484852435,17.634231264810705,16.832190113883623,16.060150823795684,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,53.43442972545802,26.062860870600463,41.90985080737192,50.96362511374272,60.9885352652418,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,44384945.178347714,0.0,6906046.45864086 
 03/08  04:00:00,0.4166666666666667,-2.973968295697785,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.411576173881404,18.749734230470825,17.339076903151295,16.53541548344542,15.7959075141155,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,56.840645987224626,28.51905930327801,45.57971508081212,54.76610758739579,64.20458069317071,0.0,0.0,0.0,22.308355170236354,0.0,22.308355170236354,0.0,44384951.46281352,0.0,6906046.45864086 
 03/08  05:00:00,-0.5833333333333334,-3.5726937670614363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.556168479157705,18.553165974637,21.42456262796202,21.107732907281076,22.189923087733714,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,45924.91125268366,0.9951397786435804,26.79664418675547,30.556263903517628,19.040509853399552,22.7386974587693,18.47319604000364,0.0,0.0,255.2996541077102,29.042807838227592,0.9951397786435804,40.09791666666667,0.9951397786435804,45241416.11282933,0.0,6906046.45864086 
 03/08  06:00:00,-1.0,-3.6523966040601255,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000240854560634,19.555406453954088,21.999950945722762,22.000176904387917,22.000136340741744,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,63778.50776933221,1.2069768978336712,16.00258926040177,25.325115351686758,14.654463295498454,15.730037482328932,16.39463117024447,0.0,29778.952544312695,309.54762562505283,26.690861582786805,1.2069768978336712,40.525,1.2069768978336712,45499222.77405697,0.0,6906046.45864086 
 03/08  07:00:00,-1.5833333333333333,-3.8727481121461658,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999642826400528,21.807854317628095,22.000011764267033,22.000361315339564,22.00012704656045,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,95724.05472529789,2.0086739018912927,15.263529027552783,12.82152914816721,14.390890236453068,15.253687252622564,15.494089229912875,35534.29133034266,56894.27650999296,515.4177628787353,29.720194654214918,2.0086739018912927,41.12291666666667,2.0086739018912927,38860604.436793484,7076571.42857143,6906046.45864086 
 03/08  08:00:00,-2.0,-4.122689372566584,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00022046919808,21.99920185867786,21.999995749219092,21.999956261801255,21.999888938633095,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84452.15221393904,1.21188943695022,14.726154637410152,11.656219527256143,13.245380401078137,14.105036952444168,14.084580175227087,36427.58848925333,52597.335485528434,310.5533717839974,24.637902989130747,1.21188943695022,41.550000000000004,1.21188943695022,55450921.12234117,7076571.42857143,27624185.83456344 
 03/08  09:00:00,-0.8333333333333334,-3.406223189533115,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999692380975347,21.999971751271502,21.99972257132269,21.9999401192707,21.999229202532252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70489.4101293045,0.9629079584361057,14.06964922133158,10.890132101846866,10.752655148728165,11.573966519658363,11.274487557800937,34679.84630884758,42331.12187883948,246.6239123002965,22.85667000483939,0.9629079584361057,40.354166666666664,0.9629079584361057,92674860.43038806,7076571.42857143,55248371.66912688 
 03/08  10:00:00,0.9916666666666667,-2.2598107148513353,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001886334636,22.00014143080553,22.020639229173838,22.000031621218465,22.00153168189608,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41911.562194453596,0.6160306006985475,12.99161275862864,9.48584753129228,7.734112661322411,8.487955097762073,8.12699961648219,31911.432949893348,24388.11560171939,157.75716151577674,22.24365827924422,0.6160306006985475,38.48354166666667,0.6160306006985475,175643102.2363729,7076571.42857143,124308836.25553547 
 03/08  11:00:00,2.4583333333333335,-1.2830708840325868,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000060906739737,21.999909994173994,22.837007993596007,22.02951753327081,21.99979591265777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30215.316054946456,0.4860660791763731,12.165146049894814,8.507607205651597,5.344276318675601,6.340562147502806,6.1262665343671925,29688.018333492975,17233.631511502583,124.47133112262067,22.12957841592181,0.4860660791763731,36.98020833333333,0.4860660791763731,176891073.43517452,7076571.42857143,124308836.25553547 
 03/08  12:00:00,3.5833333333333335,-0.5934576489381104,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999831586822086,21.999993603869083,24.35870182498562,22.94146197318301,21.99882111456544,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20693.777150215898,0.36047403168584347,11.570264096914618,7.750365410665506,6.751004921013269,5.157947820824059,5.2964266296664135,27981.452955634526,9892.909441597238,92.30937780150451,22.1088981849351,0.36047403168584347,35.827083333333334,0.36047403168584347,179213300.60689706,7076571.42857143,124308836.25553547 
 03/08  13:00:00,4.875,0.7668586397601738,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99991110110595,22.00004415760577,25.52772122298087,23.98017779738738,21.9982126678897,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34193.27865983042,0.8400972470031925,11.070915017060882,7.1888132857037546,11.59470730236882,6.450432903994404,5.047884569410255,26029.87042990846,6439.119608801324,215.2677553271424,24.74689661421991,0.8400972470031925,34.503125000000004,0.8400972470031925,180427150.51857692,7076571.42857143,124308836.25553547 
 03/08  14:00:00,5.208333333333333,1.0000290426533824,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000124882764727,21.999965202793735,26.270022560790746,24.65481947726334,22.002206434425915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30589.357243415317,0.8543149185924735,10.60945547044041,6.815040504580293,16.62247311208071,8.756828990774999,5.000378385439132,25524.48407939459,4452.336767704949,218.95936042689834,25.582411901605997,0.8543149185924735,34.161458333333336,0.8543149185924735,180315472.16587663,7076571.42857143,124308836.25553547 
 03/08  15:00:00,5.583333333333333,1.0632537367237607,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985792765257,22.000001579744236,26.689625758384736,24.982518570659938,21.998903177707717,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27220.526233742607,0.7811258763710939,10.351239285494458,6.617809592546235,19.533212766807406,10.029540602768044,5.0026998268869916,24949.581717497105,2699.691894846505,200.19241976495422,25.426050966734767,0.7811258763710939,33.77708333333333,0.7811258763710939,178564160.97693074,7076571.42857143,124308836.25553547 
 03/08  16:00:00,6.0,1.1512622383622806,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00016092998872,22.0000001920024,26.712004136237173,24.904307274843536,21.987742233217404,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24169.391524497914,0.9034328686741101,10.229955990129957,6.509759967089167,18.95444217801759,9.280778773033363,5.099975945635312,24311.549271240365,116.2429636660429,231.6368274173036,26.940061782986263,0.9034328686741101,33.349999999999994,0.9034328686741101,177910700.32668576,7076571.42857143,124308836.25553547 
 03/08  17:00:00,5.416666666666667,1.0529837131066921,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979992021675,22.000004495390552,25.891484732162727,24.004427294531386,21.929223620071024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28304.406551123033,0.9880855000733937,10.30809817560845,6.562962821640944,13.238047003102539,6.321234204020338,5.652998211882287,25205.72976620722,2875.8574067941977,253.35208745635916,27.097895304793123,0.9880855000733937,33.947916666666664,0.9880855000733937,178094472.77304316,7076571.42857143,124308836.25553547 
 03/08  18:00:00,4.650000000000001,1.0181260157056877,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000105520626757,22.000050374594945,24.479139626640507,22.60300542795841,21.916693310846043,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36110.61385072995,1.1019891487780837,10.559657476339028,6.7959105269918325,7.149122939888154,5.2826063805074455,6.772920891188417,26384.893629035505,8542.376844648174,282.5417173880912,26.896477435528528,1.1019891487780837,34.73375000000001,1.1019891487780837,197586054.04413778,7076571.42857143,124308836.25553547 
 03/08  19:00:00,2.7083333333333335,-0.3664710769580461,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005946121729,21.999866617068417,23.418670574527756,22.001110828555863,21.997446413411947,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27258.18065262923,0.4634836199726045,10.938338754052099,7.255948057503265,5.157522544584286,6.497465671173487,7.753831218756481,29332.695634431406,15489.439553376078,118.70416726380743,22.71459110665576,0.4634836199726045,36.723958333333336,0.4634836199726045,150571862.33771348,7076571.42857143,69060464.58640862 
 03/08  20:00:00,1.2083333333333333,-1.535468747522052,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000114890673817,22.000080158533866,22.404798911306255,22.00032142347081,21.99969812888493,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37410.54394822817,0.5536640525121587,11.249027130420162,7.63906286905263,5.613756956012445,7.249536094372115,8.787331051840304,31603.867657387735,22448.551361050737,141.780697460102,22.098961849510214,0.5536640525121587,38.26145833333333,0.5536640525121587,140858942.403298,7076571.42857143,69060464.58640862 
 03/08  21:00:00,1.0,-1.334793402422936,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00001473782881,22.000063648919973,22.003145621493918,22.000145174816808,21.999824516495593,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36969.491733254334,0.5407882864019428,11.404303871685501,7.888467076746892,6.640058889632542,7.805979599055398,9.36664177179074,31932.51043296055,23765.64088237415,138.48423941377658,22.120854976705882,0.5407882864019428,38.474999999999994,0.5407882864019428,140682961.7038691,7076571.42857143,69060464.58640862 
 03/08  22:00:00,1.1166666666666667,-1.155922256758494,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.907062238423542,21.066137809326857,21.60123387887855,20.821409808823837,20.286548047396067,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,21.502478862741725,11.044775396794343,8.293203745845675,12.113844585673704,16.436966808045035,0.0,0.0,0.0,22.1297253101046,0.0,22.1297253101046,0.0,65103025.03029487,0.0,27624185.83456344 
 03/08  23:00:00,1.375,-0.8823153495845734,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.645376778352382,20.323421051231705,21.010809899758268,20.03738243178194,19.43621874009808,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.749327738160275,14.578376802484206,10.906213491290456,16.648000967133953,22.453102166503623,0.0,0.0,0.0,22.129725310104604,0.0,22.129725310104604,0.0,44322356.91748837,0.0,6906046.45864086 
 03/08  24:00:00,1.7916666666666667,-0.5841347661524267,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.176848320111443,20.042934051697454,20.553627467149536,19.574593449733133,18.90320305429387,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.36492214193825,16.419377370776214,13.457138505721565,20.10955733329022,27.21374431171564,0.0,0.0,0.0,22.129725310104604,0.0,22.129725310104604,0.0,44384918.51053083,0.0,6906046.45864086 
 03/09  01:00:00,2.0,-0.5069514686662838,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.87787267639906,19.883117312125645,20.185088503138516,19.213927255272733,18.48763870400543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.48550307742008,17.630028065183527,15.86931745663003,23.170123758547277,31.257547840653974,0.0,0.0,0.0,22.129725310104604,0.0,22.129725310104604,0.0,44384924.85564857,0.0,6906046.45864086 
 03/09  02:00:00,2.0,-0.32454421195079336,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.645304532757578,19.752845463335547,19.846375103796408,18.886800012694952,18.129124925617845,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.96064634323737,18.62863745356932,18.3402939788703,26.17080419761105,34.9234552513334,0.0,0.0,0.0,22.129725310104604,0.0,22.129725310104604,0.0,44384928.339033,0.0,6906046.45864086 
 03/09  03:00:00,1.9416666666666667,-0.2258563787722333,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.432611323643115,19.62430824901953,19.51320517576595,18.56612219099825,17.79528703741327,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.23866795118582,19.66228196035491,20.920306193284897,29.26800340022076,38.43280409763503,0.0,0.0,0.0,22.129725310104604,0.0,22.129725310104604,0.0,44322374.52624201,0.0,6906046.45864086 
 03/09  04:00:00,1.9583333333333333,0.6595316369873854,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.28567632000564,19.510036880728478,19.2621805721084,18.322633928693772,17.55516265340354,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.96493004863732,20.64946247386421,23.17834314234679,31.888570310086596,41.18510285964898,0.0,0.0,0.0,22.129725310104604,0.0,22.129725310104604,0.0,44384934.84489273,0.0,6906046.45864086 
 03/09  05:00:00,2.5833333333333335,1.7599903159213657,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.038951369672507,19.43177758010574,21.856486025654885,21.699075231734223,22.147923970901946,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,18.329999999999995,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,31194.514212770155,0.7896080023950018,20.08330841069765,21.297280980819576,11.498776662125929,13.618125450717296,13.60620970161009,0.0,0.0,202.4826155439115,27.406470468526877,0.7896080023950018,36.852083333333326,0.7896080023950018,45113811.23611728,0.0,6906046.45864086 
 03/09  06:00:00,3.0,2.3891903875656895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00019961214458,20.285939707776198,22.000030542714644,22.00014898720215,22.000089075601498,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,45332.951850416815,1.0920197331096495,13.292108331179612,17.49190946798218,10.398284151453948,11.383788437133923,12.368657459897848,0.0,21567.984508160338,279.95739653428404,25.352297662962542,1.0920197331096495,36.425000000000004,1.0920197331096495,45330166.51560536,0.0,6906046.45864086 
 03/09  07:00:00,3.5833333333333335,2.8892213919406693,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999955112019535,21.973980206820297,21.99994888430517,22.000069503890952,22.00014349397961,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,68772.13416026866,2.0052403840063544,12.516943057853105,9.805105716644062,10.072656356617683,10.923372314849857,11.513697467662075,28022.65215473922,40894.85468207977,514.2310583031866,27.560380247831777,2.0052403840063544,35.827083333333334,2.0052403840063544,38856332.69695193,7076571.42857143,6906046.45864086 
 03/09  08:00:00,4.0,3.1253108212680623,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000154316932395,22.000065594484003,21.99992255392313,22.000100925236122,22.000140053101166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61278.39221578946,1.2707017239945329,11.882894308954462,9.161742326037341,9.855850213475668,10.683970502978182,11.09064539426022,27435.06201192892,35866.9466824827,325.53587500655203,23.850131710111995,1.2707017239945329,35.400000000000006,1.2707017239945329,55504795.29311917,7076571.42857143,27624185.83456344 
 03/09  09:00:00,4.0,2.885753174402461,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99954937299808,21.999816142637012,21.99986115211109,22.00050589159932,21.999116198284057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57452.12041181454,1.0927480566985395,11.430610454208784,8.694247436461794,9.531292811329264,10.374710907638894,10.763490760946125,27449.919952300566,30731.713564489968,279.8764291902924,22.81790990230372,1.0927480566985395,35.400000000000006,1.0927480566985395,92794476.67639868,7076571.42857143,55248371.66912688 
 03/09  10:00:00,4.583333333333333,3.0153099737437064,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000094740825656,21.99995155437418,21.99994248041351,21.99995852469681,22.000034047572274,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40076.22455370537,0.7677154564160644,10.898226729588282,7.94276825018849,8.51420460293774,9.412512604119149,10.133248003393362,26557.175542239962,18887.643999129064,196.60492724496814,22.320623408796408,0.7677154564160644,34.802083333333336,0.7677154564160644,175782684.71080378,7076571.42857143,124308836.25553547 
 03/09  11:00:00,5.0,3.2246049686426734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999757455277194,22.000088024161233,21.999961253335723,21.999904554475773,22.000287621750136,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35286.16425530852,0.6964407627755502,10.545759933564424,7.495738614052745,7.683060724233802,8.518780360368714,9.26705007279125,25921.48469842802,16157.040001033247,178.34920009643926,22.253510174609843,0.6964407627755502,34.375,0.6964407627755502,177084553.34138116,7076571.42857143,124308836.25553547 
 03/09  12:00:00,5.583333333333333,3.7648370835651677,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984567119117,22.00000340142282,22.106223682382872,21.999853979605934,22.000120826629143,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24428.894582179637,0.5033716682203951,10.125034633023523,7.06757149441768,6.399356976420435,7.2153373782198855,7.807440283681852,25039.679530128833,10274.789876000521,128.9051002285262,22.19723434690121,0.5033716682203951,33.77708333333333,0.5033716682203951,179344146.50218853,7076571.42857143,124308836.25553547 
 03/09  13:00:00,6.0,4.150594095883695,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000003853256555,22.00004184138767,22.730231974526205,21.999929686725363,21.713709906210198,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34973.40076861131,1.1348954513953255,9.468112472034742,6.480281548574915,5.10530589886879,6.059724839102358,7.076108810678503,24409.79484797841,6718.2281360405295,290.90424773626665,25.981017281593324,1.1348954513953255,33.349999999999994,1.1348954513953255,180720972.9237574,7076571.42857143,124308836.25553547 
 03/09  14:00:00,6.583333333333333,4.460668095059723,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999998284169134,21.999987485571975,23.11929084211327,22.000010077113085,21.690946392667882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29587.778696068646,1.0769405252880042,9.05201298605774,6.155383456327442,5.042303402571676,5.782909122208596,6.76268758472894,23519.873072434977,4614.18052519219,276.0641517287144,26.182366752909953,1.0769405252880042,32.75208333333333,1.0769405252880042,180497482.2767304,7076571.42857143,124308836.25553547 
 03/09  15:00:00,7.0,4.676851547580504,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000167056911902,21.99999776463768,23.37721997730678,21.999992910785135,21.619917506310426,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27014.51799375433,1.0379459063943275,8.802491856209414,5.9862670651401855,5.19871349619483,5.692916995630985,6.791125926935105,22884.10493815593,3133.879585996396,266.06180376731663,26.097405291484304,1.0379459063943275,32.324999999999996,1.0379459063943275,178800628.48961243,7076571.42857143,124308836.25553547 
 03/09  16:00:00,6.416666666666667,4.372958519776921,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996647158064,22.00000249441042,23.519491715182795,21.999986587294455,21.683434667690445,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26507.13854595182,0.9883864016060678,8.636874164898465,5.8544913344645195,5.379916902969768,5.629670724576968,6.614657294513525,23774.14809912827,1729.1439536394566,253.3870555608743,26.505920727172693,0.9883864016060678,32.922916666666666,0.9883864016060678,177988466.40465465,7076571.42857143,124308836.25553547 
 03/09  17:00:00,6.0,4.150594095883695,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015791924722,22.000023455627872,23.09128141438997,22.000058275488197,21.7172974420223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30192.204202846504,1.054380343775286,8.750458311764175,5.87033026597832,5.133549712750129,6.0616394615490234,7.182903722897341,24409.77412759972,3882.334230016198,270.3049798908537,26.50105097521627,1.054380343775286,33.349999999999994,1.054380343775286,178154953.6093535,7076571.42857143,124308836.25553547 
 03/09  18:00:00,5.416666666666667,3.867565190346905,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999973109664698,21.99998945102655,22.123634993029725,21.999869613828498,21.70455491231438,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38677.534906598485,1.1892081734066895,8.993865369046835,6.024434499566847,5.852204810829067,6.916155090289152,8.536781949547722,25300.63512924954,8639.740888630718,304.8417927225588,26.16909699579305,1.1892081734066895,33.947916666666664,1.1892081734066895,192855013.97073433,7076571.42857143,124308836.25553547 
 03/09  19:00:00,5.0,3.6592961840776135,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99990337894383,22.000089146852954,21.99997334824249,22.00025564762006,21.998489866982894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26855.78167094412,0.5428199612942813,9.252186291984705,6.291041374613798,6.642854799188238,7.629144711287506,8.748052029847408,25937.052502883464,12286.136052595743,139.01849082927825,22.55780338014871,0.5428199612942813,34.375,0.5428199612942813,150657070.63732335,7076571.42857143,69060464.58640862 
 03/09  20:00:00,4.416666666666667,3.107903499281171,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999999429705696,21.999862227192864,22.0001420672611,21.99968614033702,22.003043735589774,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36167.39219761879,0.6734129617866014,9.421601615242778,6.5022016438071715,7.1814923498783445,8.142459191190824,9.407844328475,26818.03576313623,17421.918373994515,172.44682872501303,22.127316106172515,0.6734129617866014,34.97291666666667,0.6734129617866014,140969020.01507387,7076571.42857143,69060464.58640862 
 03/09  21:00:00,3.9416666666666664,2.8983971475161074,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99996067091021,21.999892275816787,22.00020910426311,21.999769161537092,22.000020147381946,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35023.74189611657,0.6289163920589783,9.539493619908532,6.676925842251589,7.597031819250835,8.535890745905013,9.729244747114835,27544.404915811694,18402.966157237937,161.05259038260994,22.137515031077573,0.6289163920589783,35.45979166666666,0.6289163920589783,140763929.49727684,7076571.42857143,69060464.58640862 
 03/09  22:00:00,3.9583333333333335,2.6045526913521484,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.98132906726327,21.282315782425425,20.34456908331588,19.773340304800126,19.31619880505517,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.055422520845344,8.650641528345178,13.749600614642924,17.802559810477614,21.79758558595897,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,65103027.49222239,0.0,27624185.83456344 
 03/09  23:00:00,4.0,2.297673798275797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.598652502076863,20.548998973452544,19.20235722392611,18.430379841032675,18.04458236362153,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.356279619533314,11.529573970519388,20.933485427210197,27.517403957942076,32.45999416413654,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,44322360.32457747,0.0,6906046.45864086 
 03/09  24:00:00,3.9416666666666664,2.0399193068784345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.069217684469375,20.21367128130798,18.622889182968972,17.835160171764283,17.355281000000428,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.57643310775859,13.459741727699305,26.310577923969277,33.877485008587264,40.2485295403335,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,44384918.87635485,0.0,6906046.45864086 
 03/10  01:00:00,4.541666666666667,2.440588008649611,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.717662194928884,19.999740556586215,18.179085301879574,17.432273010488444,16.88920649478668,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.460284047195934,14.950788599625142,30.95489545539628,38.73981399519085,46.067068674305325,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,42259020.67079124,0.0,6906046.45864086 
 03/10  02:00:00,5.0,2.858105182079893,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.527791129045777,19.86676670355421,18.0000604679149,17.270409671426314,16.688212344413035,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.76172007014765,16.028627209981014,33.08638505496278,40.89499695826576,48.73201773727948,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,42196464.13907253,0.0,6906046.45864086 
 03/10  03:00:00,5.0,3.0722119231538936,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.38096148352155,19.73469210544995,17.97050218526276,17.241456814784986,16.632039586674246,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.54447112894131,17.08430561529038,33.67201720411239,41.5111445514809,49.452273050989675,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,42259026.2504622,0.0,6906046.45864086 
 03/10  04:00:00,4.416666666666667,3.1743017534443396,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.167058601316725,19.58230626873849,17.723358072481364,17.002824375812395,16.415553374707624,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.81362127229536,18.23443775422054,36.229176759309944,44.16628310334749,51.73967819778924,0.0,0.0,0.0,22.13608644288001,0.0,22.13608644288001,0.0,42259029.47049015,0.0,6906046.45864086 
