Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/10  05:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.61043658706752,19.46043694176119,21.371844948087062,21.008477932501012,22.184887739178432,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,15.56,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,35913.59909994072,1.0824852911057172,20.572293614895802,19.175692682700877,15.333294106961795,18.641444072505095,14.093866797647621,0.0,0.0,277.58614572549874,27.486586954959723,1.0824852911057172,35.4,1.0824852911057172,43195744.403237104,0.0,6906046.45864086 
 03/10  06:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.92453706110187,19.374654228255658,22.000215260091096,21.999885176222136,21.99978211149852,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,28493.44565242447,0.7743864345404874,12.522990250959785,19.7709712132475,11.364468854828504,12.202151336093003,12.495339605754433,0.0,0.0,198.5303007774918,26.483448026713784,0.7743864345404874,35.400000000000006,0.7743864345404874,42973655.390181236,0.0,6906046.45864086 
 03/10  07:00:00,3.8833333333333333,2.774836703708157,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.860028992536286,19.978589968390853,21.99953103435522,21.902412042608802,21.999711645114512,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,54889.501063479926,1.4383814029361728,12.209472362207052,17.052490637255552,11.119959895617589,12.244112666622456,11.914923695677912,24492.359270512472,22726.229233098256,368.73718945376976,26.374531203849603,1.4383814029361728,35.51958333333333,1.4383814029361728,36206648.910646625,7076571.428571431,6906046.45864086 
 03/10  08:00:00,3.9166666666666665,2.8749212396270445,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.973254743778824,21.374386066480103,21.999379227356556,21.995244474572733,22.00011438104052,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73381.63266684189,2.4142175733541777,11.562022329989773,11.403042857632078,10.891950422468042,11.66745669818652,11.608174511157356,26299.63928106426,42429.84485155333,619.2166271302937,28.21520272627099,2.4142175733541777,35.48541666666667,2.4142175733541777,39242941.460958734,7076571.428571431,13812092.91728172 
 03/10  09:00:00,4.0,3.1253108212680623,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999800546503938,21.99926305771776,22.00048885823118,21.99943117701527,21.999934151154516,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62855.38885645286,1.2833683501168862,10.963228593108935,8.672691595312237,10.26929868307775,11.006641624886015,11.02048231926919,27439.150925215068,34119.60355984997,328.7678337548501,23.595858225924815,1.2833683501168862,35.400000000000006,1.2833683501168862,74944980.05251521,7076571.42857143,41436278.75184515 
 03/10  10:00:00,4.583333333333333,3.4401567848606116,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99981083347465,21.99999138923459,21.99966428419873,21.999860132789404,21.999719432766824,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46431.57841495954,0.8988431170035615,10.42937082509647,7.961285112977381,9.369503941487856,10.141540793329822,10.453528257307134,26572.841155648257,22276.8958574992,230.19269729457287,22.449492689545924,0.8988431170035615,34.802083333333336,0.8988431170035615,129446039.43741277,7076571.42857143,82872557.5036903 
 03/10  11:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000280362556325,21.999913353083382,22.00021906213368,21.999859399583276,22.000913277599448,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35962.92786375418,0.7100083411192645,9.933830129643754,7.296885421484968,8.511703107771977,9.321611198251178,9.9408185491993,25936.753957582234,15065.029588078576,181.82383303147324,22.256201351189393,0.7100083411192645,34.375,0.7100083411192645,177271458.971867,7076571.42857143,124308836.25553547 
 03/10  12:00:00,5.0,3.6592961840776135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000013936539244,22.000079760641736,21.999987061844745,21.99984376074741,21.999888615671225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28026.282185363947,0.5495202232323034,9.587443792316604,6.84392306419435,7.9468071112140235,8.732548077942248,9.544840154557123,25936.999083827042,9758.97067504467,140.72209810815025,22.173320314056387,0.5495202232323034,34.375,0.5495202232323034,178955387.69043303,7076571.42857143,124308836.25553547 
 03/10  13:00:00,5.583333333333333,4.210407396191655,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000068109312775,22.00000880415207,22.00003799419008,21.99985118858029,21.665301259362664,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40413.32181085522,1.2215742838788377,9.295245580414424,6.510552762064577,7.493607768042264,8.21626768429273,10.13969513593531,25055.281824033893,7324.001693248722,313.1125199406384,25.868640108588334,1.2215742838788377,33.77708333333333,1.2215742838788377,180324452.72541976,7076571.42857143,124308836.25553547 
 03/10  14:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999886709000318,22.000011194900576,21.999946821343602,22.00006026492441,21.626049176350605,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35103.55409487431,1.1525836397075175,8.981897442967847,6.231794625072371,7.103844139991193,7.791630605383166,9.941437444135877,24425.44083330037,5359.520418230497,295.44456394588406,26.06346465289798,1.1525836397075175,33.349999999999994,1.1525836397075175,180386867.8020025,7076571.42857143,124308836.25553547 
 03/10  15:00:00,6.0,4.60397664640091,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000069751615317,21.99999504901136,21.999979910250122,22.000122211136873,21.63729300065017,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32862.01945377221,1.1049776788731067,8.74983897348843,6.034576150441661,6.870644090044003,7.536255512309499,9.769886360940882,24425.387582790037,4411.352245097564,283.25525789087607,26.234159411164587,1.1049776788731067,33.349999999999994,1.1049776788731067,178675393.99168694,7076571.42857143,124308836.25553547 
 03/10  16:00:00,6.583333333333333,5.154744373532983,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002149815847,21.999995480169503,21.999999908804295,22.00000369609975,21.582143738411787,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29932.949941519884,1.0808405714780915,8.595045897696854,5.906974282050032,6.7646815846227115,7.4195288789133444,9.778256627646867,23543.232784411357,3174.0857314422246,277.05950440645506,26.126359077960558,1.0808405714780915,32.75208333333333,1.0808405714780915,178544056.55044603,7076571.42857143,124308836.25553547 
 03/10  17:00:00,6.416666666666667,5.26178717749923,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998684904371,21.999984355422487,21.99998560122744,21.99995185624714,21.561253568525014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30536.25176970049,1.0736755953461496,8.472474526994787,5.812110016564567,6.7118572779661845,7.359457639389082,9.834105378930394,23804.440427522608,2981.780670179794,275.2221205671627,26.117452097773455,1.0736755953461496,32.922916666666666,1.0736755953461496,178353961.4857892,7076571.42857143,124308836.25553547 
 03/10  18:00:00,6.0,4.790837708721831,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000009089889428,21.999984181255098,21.99994461966573,21.999953468517855,21.619774861445265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35662.729310129675,1.1661169388873167,8.41994341410146,5.806957519000922,6.782305519594949,7.440427251497108,9.945952843051254,24431.89363555303,6497.942962690183,298.91105361351947,26.03267899652359,1.1661169388873167,33.349999999999994,1.1661169388873167,192651143.01021186,7076571.42857143,124308836.25553547 
 03/10  19:00:00,6.0,4.60397664640091,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99995265187952,21.99999702884421,22.00014192454808,21.999962660319216,22.000445408846556,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32314.80297758732,0.7091557392971409,8.617914979091344,6.13878283095584,7.294037515815487,7.969852419972708,9.2257060691023,24425.34686682482,15984.890255935805,181.61383992123697,22.462576021833897,0.7091557392971409,33.349999999999994,0.7091557392971409,142509831.03971153,7076571.42857143,69060464.58640862 
 03/10  20:00:00,6.0,4.60397664640091,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99981923566142,21.999797014502132,21.99988912133504,21.99980214927179,22.00064680651847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39862.66180590619,0.8605806121807061,8.955534256404512,6.533111354602764,8.163084542846695,8.837915611531356,9.676381700737053,24425.264391853445,19147.283814276114,220.38400355221196,22.265759586657392,0.8605806121807061,33.349999999999994,0.8605806121807061,105244143.3945241,7076571.42857143,41436278.75184515 
 03/10  21:00:00,6.0,4.60397664640091,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999887102197516,21.99997744036813,21.999979083112176,22.000091637332293,22.000173756801704,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39859.81407376525,0.8691116957225845,9.187949553995518,6.775146341348048,8.77374300024316,9.418185534639797,10.024120308341452,24425.229886006582,20227.678624727385,222.57456785070372,22.378159275902846,0.8691116957225845,33.349999999999994,0.8691116957225845,104125242.84582216,7076571.42857143,41436278.75184515 
 03/10  22:00:00,6.0,4.60397664640091,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999742774462714,21.999917578058795,21.999882817467523,21.999967019794642,22.000578018318134,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45792.23346783145,1.019146448130754,9.387183207731509,7.077310524672552,9.255769157363401,9.84059535923879,10.184586846651618,24425.32904861249,24230.958210589914,261.0115829135348,22.599837183560354,1.019146448130754,33.349999999999994,1.019146448130754,67038246.85700311,7076571.42857143,13812092.91728172 
 03/10  23:00:00,6.0,4.86538573666457,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.928095726225717,21.10346413888307,19.583185416204447,19.22473164399215,18.935261230910776,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.871384293254227,9.556659485891144,19.81373883205303,22.84088786313446,24.851085794511963,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42196435.31398932,0.0,6906046.45864086 
 03/10  24:00:00,5.416666666666667,4.489674877720191,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.732128626707702,20.41340855129504,18.422980821242533,17.91526476535337,17.78850385367127,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.436592322419596,12.22558824954893,27.76786052660528,32.55880088971299,34.5093163256489,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42259000.64353446,0.0,6906046.45864086 
 03/11  01:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.45952739117984,20.2083173114752,18.161829385852666,17.625180639905846,17.367880196756534,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.31609538658759,13.486770668398604,31.026016170273426,36.35310572711575,39.68167269121319,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42259006.698972225,0.0,6906046.45864086 
 03/11  02:00:00,5.583333333333333,4.650137440375499,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.216694395594377,20.051215195882158,17.77163602126172,17.23090602784007,16.92014022356123,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.84390429972162,14.55367089636668,35.25912018714822,40.92044366696646,45.02057099561055,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42196456.01315999,0.0,6906046.45864086 
 03/11  03:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.064139997745762,19.94519015030969,17.64559784352697,17.09878339753763,16.742576382356223,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.38393069359646,15.304810227179566,36.60405642290842,42.41172698741864,47.119915586963316,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42259014.5420422,0.0,6906046.45864086 
 03/11  04:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.95527914539672,19.85110346804666,17.656763979760743,17.099272401852787,16.70830604648126,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.48442381050731,15.979051743866883,36.54929936564661,42.46789597595514,47.4656926637419,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42259016.56744835,0.0,6906046.45864086 
 03/11  05:00:00,5.416666666666667,4.740174550007247,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.77574618725205,19.731068794294586,17.464059727263113,16.905728780489266,16.524879699018243,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.22251407518578,16.814670646468375,38.55923912607542,44.59628719606663,49.44733848621593,0.0,0.0,0.0,22.650625303832502,0.0,22.650625303832502,0.0,42259018.796194285,0.0,6906046.45864086 
 03/11  06:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.944552797770886,19.618320140836897,21.160419908888137,20.800418310625208,22.19619837485393,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,33943.5876880846,1.1343667600247365,16.89437435629362,17.577897337323062,16.516856375871146,19.452470614353455,13.368259060513175,0.0,0.0,290.87013687570067,27.240943680797717,1.1343667600247365,34.375,1.1343667600247365,43243557.2030929,0.0,6906046.45864086 
 03/11  07:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000072814172125,19.541686497222997,22.00001435129366,21.995040283426572,22.00011160423549,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,25595.50186988046,0.6260835408976323,10.977259186440563,18.01001831403845,11.368092598456263,11.977006450977976,11.891076583601626,0.0,0.0,160.42443418081123,24.42766722325564,0.6260835408976323,34.375,0.6260835408976323,28442681.901029795,0.0,6906046.45864086 
 03/11  08:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999606757079533,19.49865189272329,22.000319076409312,21.99992776179174,22.00027377098226,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,24606.042045468304,0.5160926331856667,10.590849284699727,18.34041698110395,11.041758118395947,11.537476881090514,11.322387444300245,0.0,0.0,132.18715948405077,22.967203600369288,0.5160926331856667,34.375,0.5160926331856667,13884705.569122214,0.0,6906046.45864086 
 03/11  09:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00015141764406,19.986131016030157,21.999696145784355,21.898229047889085,21.999988766934575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,51173.10402955692,1.2586393353163856,10.400734326247282,16.205024737156858,10.846957519332959,11.676502805207273,10.988726113107468,22825.145715376042,20008.07539103226,322.50867793185347,24.55416526095981,1.2586393353163856,34.375,1.2586393353163856,21646434.650685318,7076571.42857143,6906046.45864086 
 03/11  10:00:00,5.583333333333333,4.830004934410035,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000030593018035,21.337323688884414,22.00007507877437,21.963696687448742,21.999366169749138,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66628.36403160506,2.2823585810126144,10.16538400414357,10.833851707329798,10.435093909297057,11.082456112916832,10.647304519935007,23750.693303790584,37560.07564509724,585.1619819117101,26.787271211370882,2.2823585810126144,33.77708333333333,2.2823585810126144,38189808.095304765,7076571.428571431,13812092.91728172 
 03/11  11:00:00,6.0,5.051264814057341,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999868619865847,21.994961895459724,22.000179155393905,21.99971868650877,22.00127450367475,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52719.84778770882,1.3618336177671375,9.758618923979796,8.086870072384661,9.719622153590455,10.292240202492922,10.162666784697116,24392.625208170644,28763.452154911585,348.90808443007495,23.71360329427952,1.3618336177671375,33.349999999999994,1.3618336177671375,93926390.03484938,7076571.42857143,55248371.66912688 
 03/11  12:00:00,6.0,5.3091741714986895,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000047655847908,22.000077143777716,21.999899894073,22.0000254724451,22.00064299715756,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48377.12326178398,1.077473301313882,9.475891079082944,7.729051651858747,9.27965454859971,9.841048962529625,9.72850972162802,24450.35153950598,25500.74809880421,275.9500859551113,22.606806059612868,1.077473301313882,33.349999999999994,1.077473301313882,94001362.75253484,7076571.42857143,55248371.66912688 
 03/11  13:00:00,6.0,5.492566393078679,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99980950502437,22.000130883173586,21.9999326310257,21.999972832442364,21.558010403186,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54738.892517944005,1.5662258705260408,9.157524732685275,7.303646677002146,8.722105558812295,9.317300228843022,10.700447430673387,24456.978303150925,18753.951241919538,401.35458279944595,24.989651146947086,1.5662258705260408,33.349999999999994,1.5662258705260408,131373584.365749,7076571.428571431,82872557.5036903 
 03/11  14:00:00,6.0,5.492566393078679,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00008452905277,22.000063360177382,21.99994010161048,21.999957047748506,21.584275141093684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51774.16773031425,1.511831231659959,8.906948451558515,7.001588728955947,8.250954174586617,8.857561347568383,10.44939596998564,24456.89695134362,17335.17209732969,387.4326399072593,25.15546292888536,1.511831231659959,33.349999999999994,1.511831231659959,131327654.43575887,7076571.42857143,82872557.5036903 
 03/11  15:00:00,6.583333333333333,5.7999423538049895,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999881369831588,21.999878199455456,22.000261067487404,21.99983790719764,21.551663666013724,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45946.34510653282,1.439577808915777,8.660834875312332,6.761247779665723,7.641815816828959,8.224273942806692,9.92424705068103,23565.39574330722,15018.676221354362,368.9128216818128,25.119337271482873,1.439577808915777,32.75208333333334,1.439577808915777,130992489.92209359,7076571.42857143,82872557.5036903 
 03/11  16:00:00,7.0,6.013682605287408,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9999675818727,21.999993555799097,21.999928444413374,22.00005611383293,21.514231243229602,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41390.00694111059,1.3693606722752254,8.400866101054712,6.545306267446937,7.00598101355322,7.527790057263775,9.13483985967693,22928.655354900973,13017.823846966437,350.9159078964987,25.09246265978216,1.3693606722752254,32.324999999999996,1.3693606722752254,131097165.49443737,7076571.42857143,82872557.5036903 
 03/11  17:00:00,7.0,6.013682605287408,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999967448226162,21.999944590819663,21.99996995094013,22.000018846573948,21.515326808768716,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40881.18751295222,1.3579781909304443,8.297753959253379,6.440940074527371,6.918878316778302,7.4662483304096225,8.945229705923587,22928.67993394584,12546.964902872898,348.00184254133205,25.121385925764304,1.3579781909304443,32.325,1.3579781909304443,131349395.33761767,7076571.42857143,82872557.5036903 
 03/11  18:00:00,7.0,6.013682605287408,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99986504148184,22.000050175609655,22.00004144076262,22.000079802540572,21.470269891955937,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50757.44347692446,1.6026262535843623,8.498168804861875,6.654326903131735,7.582565193139445,8.20140314316687,9.947229401377214,22928.828184785478,18558.615434831743,410.6574470830547,24.748072443226533,1.6026262535843623,32.324999999999996,1.6026262535843623,109323739.52332026,7076571.42857143,55248371.66912688 
 03/11  19:00:00,5.833333333333333,5.1441347627493315,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999876634140563,22.000149180181044,22.00002557984126,22.00015398469317,22.001269106375034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47671.310880303594,1.0501939669836406,8.836736100057164,7.019281475859475,8.535342314247822,9.119298153870885,9.50046459079609,24702.191118286155,25393.265756917357,268.9667359461445,22.656000211965765,1.0501939669836406,33.52083333333333,1.0501939669836406,85561190.3528882,7076571.42857143,27624185.83456344 
 03/11  20:00:00,4.416666666666667,3.94035446817947,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.204638106173377,21.062257507766116,19.77555986935991,19.447738528278375,15.786013294916977,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,693.8320878649519,0.012557075449856653,16.039542576867063,9.789093204278288,18.601692982388233,21.284713768270056,47.59289154216432,0.0,0.0,3.2153812241195925,21.963961192962717,0.012557075449856653,33.56208467051737,0.012557075449856653,42270548.51284262,0.0,6906046.45864086 
 03/11  21:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.888648321870832,20.148912209516997,18.254267850037344,17.783903677245352,17.01572246881219,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,24.14188184368435,13.524843992474034,29.46057597500777,33.9497864893273,43.87280515758349,0.0,0.0,0.0,21.19674556690372,0.0,21.19674556690372,0.0,42258999.020500764,0.0,6906046.45864086 
 03/11  22:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.420769391168392,19.83549941652263,17.728939401166823,17.242747612883754,16.77513437270041,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.342810263519755,15.471771241309568,35.02193852780012,40.01710136921181,47.26917485763346,0.0,0.0,0.0,21.19674556690372,0.0,21.19674556690372,0.0,42196454.74750734,0.0,6906046.45864086 
 03/11  23:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.084675520725227,19.64001444597405,17.33944983085468,16.85114809850275,16.408766825643408,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.635640274950912,16.869110962627307,39.426687467708284,44.66170091353491,51.60381016722175,0.0,0.0,0.0,21.19674556690372,0.0,21.19674556690372,0.0,42259012.69977506,0.0,6906046.45864086 
 03/11  24:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.847240196466338,19.489007944508916,17.0519039300579,16.561630392887775,16.113152400714906,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.18979389001808,18.050754958485623,42.9263120044047,48.30336259303626,55.185941468613485,0.0,0.0,0.0,21.19674556690372,0.0,21.19674556690372,0.0,42259017.616156824,0.0,6906046.45864086 
 03/12  01:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.67511398757133,19.366190124429863,16.864378324739093,16.328857844813978,15.869946397118389,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.227566891947454,19.1218728907727,45.5166918801541,51.36464779359022,58.194645008143254,0.0,0.0,0.0,21.19674556690372,0.0,21.19674556690372,0.0,44322371.79463387,0.0,6906046.45864086 
 03/12  02:00:00,3.4166666666666665,3.225215985520553,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.507241123461384,19.237967984834714,16.69488494071341,16.133264249330818,15.668805132578965,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.164670319467774,20.25963348667508,47.63809616696964,53.81413893831158,60.54702204702369,0.0,0.0,0.0,21.19674556690372,0.0,21.19674556690372,0.0,44384930.33315896,0.0,6906046.45864086 
 03/12  03:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.23989814794961,19.02451842227983,16.486180656691374,15.91020184618329,15.56119629193705,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,20.935645689233596,0.0003285174014914218,41.169854992072764,22.155074410244797,50.2294614576847,56.6080222072583,62.14453667821483,0.0,0.0,0.08410721811279746,21.186272904506804,0.0003285174014914218,33.88695759448395,0.0003285174014914218,44385239.953395784,0.0,6906046.45864086 
 03/12  04:00:00,2.533333333333333,2.5333308529965035,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.017872138191805,18.815906966361474,16.24946588215375,15.664310938191226,15.560007535120866,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,50.72556653663364,0.0007680793266719815,43.99133801088479,24.097137661507173,53.411613921379136,59.890088577452254,63.103063986483285,0.0,0.0,0.19664166092601307,21.13111987039984,0.0007680793266719815,36.903333333333336,0.0007680793266719815,44385647.393361196,0.0,6906046.45864086 
 03/12  05:00:00,2.141666666666667,1.889931747767501,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.742066357076308,18.670352196540986,20.790823658712327,20.336937280416354,22.219964937979174,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,43093.9893030969,1.1694935424631228,20.019103373171802,25.5414870859431,21.93320643574879,25.853647996236003,16.174968984873082,0.0,0.0,299.9850618442639,28.513771930004154,1.1694935424631228,37.304791666666674,1.1694935424631228,45402280.95385755,0.0,6906046.45864086 
 03/12  06:00:00,2.0416666666666665,1.8624988556837139,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9997247340722,19.759198805198285,22.000066367105163,21.955244395731004,21.999736266674773,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,57266.910008616665,1.3548115172661952,12.202086838163304,20.555829577560015,13.441284385209142,14.421805790923377,14.065260283247888,0.0,24851.809399685862,347.40339915562237,27.06031923914524,1.3548115172661952,37.40729166666667,1.3548115172661952,45635504.61290698,0.0,6906046.45864086 
 03/12  07:00:00,2.5833333333333335,2.3250153146230814,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999536712766982,21.563595023223886,21.993294572703846,21.709073766280795,21.99998909851116,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,80088.88892507656,2.409727984682553,11.733392930842493,11.237460923289255,12.864773421234736,14.652241169269637,13.042769087158897,29069.748048856378,45170.189387524115,618.1851276313434,28.90198410859783,2.409727984682553,36.85208333333333,2.409727984682553,34432636.99433767,7076571.42857143,6906046.45864086 
 03/12  08:00:00,3.0,2.813427455387961,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999473307165896,21.807770018908286,22.00001881897347,21.954530548668618,22.000024419697265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73703.63095480383,2.107481866908758,11.359045173555913,10.132870880465527,11.777614014737729,12.619085746329517,11.878769970395178,28609.322246674812,43493.42651818617,540.5189132489047,28.050923417285148,2.107481866908758,36.425000000000004,2.107481866908758,56278554.26039356,7076571.42857143,27624185.83456344 
 03/12  09:00:00,3.5833333333333335,3.313850885599263,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999901977588973,21.999299927319726,21.99996359257722,21.999914895969482,22.00079648433709,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61744.254380748,1.1996794977577734,10.779199254710475,8.842912242523923,9.949658617977022,10.540370164745854,9.92922892916897,28097.10551519591,36030.96056528507,307.3174443065926,23.459561970914546,1.1996794977577734,35.827083333333334,1.1996794977577734,92824557.58377835,7076571.42857143,55248371.66912688 
 03/12  10:00:00,4.583333333333333,4.103767358828665,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987432324643,21.999986645136776,21.99999039194552,21.99962320412467,22.000714669574524,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39204.098421263756,0.7480782422735673,10.035002889113327,7.801896076652888,8.286810711901238,8.87116856100844,8.451948659742207,26597.279221292836,20336.803130720655,191.57429056666226,22.277112484464208,0.7480782422735673,34.802083333333336,0.7480782422735673,175763716.1901101,7076571.42857143,124308836.25553547 
 03/12  11:00:00,5.0,4.512282507640613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000023847096784,22.00000365114791,22.000017569359173,21.99993273374055,22.00165629097933,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32591.64258346708,0.6375688691473016,9.487778639271847,7.1772596608140615,7.4919031405333,8.035388163046354,7.880219912871894,25967.944644802545,16004.502822432316,163.26864863394238,22.145504692478855,0.6375688691473016,34.375,0.6375688691473016,177063270.3413412,7076571.42857143,124308836.25553547 
 03/12  12:00:00,5.583333333333333,4.830004934410035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999942112484884,21.999915620144037,21.999957149652076,21.999949338718082,22.001908330865614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24350.226402157467,0.4992495248574888,9.055099437291318,6.700421846774437,6.914793900714495,7.437385031753974,7.568482897383272,25077.25180113319,10155.332025726953,127.84693869919555,22.117145772862145,0.4992495248574888,33.77708333333333,0.4992495248574888,179364610.75572786,7076571.42857143,124308836.25553547 
 03/12  13:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000108637362754,21.999991225326244,22.000005995242958,22.00006897553879,21.66054352211029,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37666.38324622396,1.1896500358857907,8.702569315740789,6.357198938092876,6.478918011180364,6.994074175175311,8.097367443653454,24441.039729063992,8034.763239536864,304.9220650101883,25.77923389545715,1.1896500358857907,33.349999999999994,1.1896500358857907,180729744.8970088,7076571.42857143,124308836.25553547 
 03/12  14:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999902549977104,22.000061428737382,22.018813618083453,22.00001751889444,21.699639492531546,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33643.845020473054,1.1228163531068682,8.444433557189235,6.124454915339226,6.077930466641689,6.595190393034751,7.672989640472697,24441.221309356933,6724.44237030316,287.82377699442736,26.181112437802863,1.1228163531068682,33.349999999999994,1.1228163531068682,180508867.13875115,7076571.42857143,124308836.25553547 
 03/12  15:00:00,6.583333333333333,5.344588667302902,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015876468628,21.999988819666708,22.17110821055995,22.00011077895955,21.64663329657695,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30143.462528535976,1.087487718529409,8.263556729824508,5.963479769692562,5.743878221702199,6.442441522767183,7.644691857652326,23549.753360855957,5246.6283024903505,278.7629686002469,26.120642764844735,1.087487718529409,32.75208333333333,1.087487718529409,178844077.87004626,7076571.42857143,124308836.25553547 
 03/12  16:00:00,6.416666666666667,5.26178717749923,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000116280939732,22.000021445508107,22.159784764942746,21.99991661589671,21.6148678298338,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29368.04632171077,1.0490517482131683,8.17705397630361,5.854258045761168,5.820405748902462,6.5790874588100126,8.027314752346577,23804.509570437916,3589.0866502465647,268.9182775842721,26.224832881702167,1.0490517482131683,32.922916666666666,1.0490517482131683,178042616.56940043,7076571.42857143,124308836.25553547 
 03/12  17:00:00,5.416666666666667,4.489674877720191,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999975420802627,22.000026109473385,22.000700938021577,22.000022313326735,21.709040567010906,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36796.02391140619,1.1500772191657873,8.199460784890647,5.841023501475355,6.243458059629191,6.861430492693795,8.422820459025642,25322.84287448804,6871.635757229295,294.8217556651196,26.29993648511686,1.1500772191657873,33.94791666666667,1.1500772191657873,178241420.29935497,7076571.42857143,124308836.25553547 
 03/12  18:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000128646491817,22.000064860827848,22.00000781440654,22.00011587475841,21.749665779199756,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43409.99080419479,1.2584300863342983,8.346595064181022,5.955367593449391,6.701388955093859,7.386177773809547,9.02918558938938,25952.501848009124,10801.4397076932,322.58174974288016,26.120995108128437,1.2584300863342983,34.375,1.2584300863342983,192916914.78762132,7076571.42857143,124308836.25553547 
 03/12  19:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00004524020518,21.999954533700656,22.00011120232169,21.99990852791154,21.99790409252652,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29311.087913184845,0.5900510166990721,8.607681739470172,6.260967519467118,7.230580450948402,7.9679569420929,8.870778664768421,25952.40499435464,13583.296746735257,151.11281731588312,22.50594171480363,0.5900510166990721,34.375,0.5900510166990721,150699048.33132103,7076571.42857143,69060464.58640862 
 03/12  20:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000214147094265,22.000110877186632,21.99976033474888,22.000051674573314,21.99916548804087,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36817.52006186508,0.7201915690755459,8.802264237755878,6.475180061543291,7.6425016486714314,8.373393400607602,9.174479850474981,25952.629097681278,17927.805648143083,184.4266371333166,22.14520963759917,0.7201915690755459,34.375,0.7201915690755459,140946017.2014922,7076571.42857143,69060464.58640862 
 03/12  21:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99979642027634,21.999960123529235,22.000241168844592,22.000299677839177,21.999829174081523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34847.30404749813,0.6828738453631157,8.90212142066487,6.609227731871719,7.904641302132444,8.6165165272028,9.225017885816813,25952.360232691786,18173.985077159945,174.87123494071008,22.16715531851943,0.6828738453631157,34.375,0.6828738453631157,140806611.77986512,7076571.42857143,69060464.58640862 
 03/12  22:00:00,5.0,4.088489438125496,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.05522380096813,21.222183120771934,20.089042940287943,19.634415215996526,19.373992429237333,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.561880074852983,8.693356607324233,15.253228696855276,18.495058213421142,20.428156375946305,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,65103016.62136849,0.0,27624185.83456344 
 03/12  23:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.869209140930447,20.46679349533179,18.940755907868304,18.332383936381195,18.260867784365264,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.060479865408706,11.616370676222106,22.710782570288018,27.885381415009636,29.422114091224742,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,44384906.56368612,0.0,6906046.45864086 
 03/12  24:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.534682031367453,20.16940324530143,18.54997210840773,17.914669350354384,17.743603157191423,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.42880302032219,13.366276538933652,26.736809647111794,32.618229162161235,35.212519219151545,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,44322361.15981309,0.0,6906046.45864086 
 03/13  01:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.23190853373546,19.95542688828877,18.19242562206851,17.55076694555512,17.308405830438513,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.42998952869475,14.801200627581926,30.417248929134885,36.738937278156236,40.16106918696121,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,44384917.97966363,0.0,6906046.45864086 
 03/13  02:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.017275866513128,19.798650196965312,17.844464881576748,17.20329607696351,16.907584446040257,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.82911560069356,15.945792619748412,34.47219601699408,41.0978870692087,45.11382665023263,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,44384922.44779639,0.0,6906046.45864086 
 03/13  03:00:00,4.416666666666667,3.766998491865,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.806239135023127,19.677195623413542,17.44124558182877,16.806443895699235,16.46910249698224,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.09819994178166,16.857408333790794,38.96044454871522,45.787050716250995,50.34543669792004,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,44322368.90495226,0.0,6906046.45864086 
 03/13  04:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.567626105905052,19.51886581673121,17.108935417829017,16.476886454902928,16.113574164493937,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.65176964221114,18.050558646178693,42.7927823744975,49.75256689564181,54.6388499069104,0.0,0.0,0.0,22.171372755056325,0.0,22.171372755056325,0.0,44384929.74200396,0.0,6906046.45864086 
 03/13  05:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.970949102214124,19.421555823915075,21.090633787401885,20.673608638603643,22.202558640251283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,35969.47889075486,1.084650676678358,17.439122421144468,18.890836692704266,18.02465477602816,21.52963141810184,14.49924864936938,0.0,0.0,278.14181552917535,27.433578978329507,1.084650676678358,35.4,1.084650676678358,45386179.58320519,0.0,6906046.45864086 
 03/13  06:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00013069881308,20.365733918022517,22.00009425426462,21.98969137173631,21.999800332844146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,44861.44284021554,1.1426828619345637,11.39975397237216,15.303685479854558,12.174535456174398,12.980132800373703,12.911425499775156,0.0,16790.156725599703,292.9036265812793,25.619422840317895,1.1426828619345637,35.400000000000006,1.1426828619345637,45376773.05509877,0.0,6906046.45864086 
 03/13  07:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9999583728076,21.84633588876568,21.96277392482196,21.65263827582804,21.99985262056134,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,72677.52088538148,2.4539463284282665,11.0038681716562,9.148787278676975,11.97904356448573,13.848792808273153,12.18267070372908,27266.332351960635,40134.14021290298,629.4241767173263,28.315638450172987,2.4539463284282665,35.400000000000006,2.4539463284282665,34473098.126507595,7076571.42857143,6906046.45864086 
 03/13  08:00:00,4.0,3.5318051637454455,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00012493529087,21.99815518227614,22.000253883330686,21.860908196703235,22.000006468355465,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64893.86360080959,1.5708281739184151,10.691619962383465,8.522403609090992,11.352733965094332,12.61438690785502,11.657226799736726,27452.632668292543,36677.97723078027,402.5959289926211,25.297454552822654,1.5708281739184151,35.400000000000006,1.5708281739184151,55781962.69103296,7076571.42857143,27624185.83456344 
 03/13  09:00:00,4.583333333333333,4.103767358828665,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000180630630705,22.000103628935392,22.000196493984344,21.99997776224656,22.00256897565409,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57005.067549515865,1.1593984882326287,10.331746521769327,8.15661385079906,10.371649723269961,11.074337138921726,10.755240457482296,26597.779235439706,29984.961425857717,296.9633396821096,23.039479513332353,1.1593984882326287,34.802083333333336,1.1593984882326287,92855384.57578208,7076571.42857143,55248371.66912688 
 03/13  10:00:00,5.0,4.512282507640613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000286862025835,21.999910310028636,22.000009449630955,22.000161216410202,22.00038736296986,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37099.86837785428,0.7319054974247986,9.625805479485704,7.338910081048297,8.807071159713358,9.503575933895952,9.522782420722413,25967.73199710289,16928.233715813065,187.43099846563783,22.242189493495175,0.7319054974247986,34.375,0.7319054974247986,175748487.20027304,7076571.42857143,124308836.25553547 
 03/13  11:00:00,5.0,4.512282507640613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985162966861,22.00011653008906,22.000063079946,22.00018267594442,22.00092471220869,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31489.632994585176,0.6151122133276962,9.135447173269121,6.8109827557308735,7.958308512430437,8.651093105190496,8.928804011610241,25968.121727881167,13669.273467309778,157.51727149920876,22.127813822132094,0.6151122133276962,34.375,0.6151122133276962,177007649.0681155,7076571.42857143,124308836.25553547 
 03/13  12:00:00,5.0,4.512282507640613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979158536863,22.000043744659038,22.000028575657467,22.00042909425902,21.999890957351596,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24712.699839453417,0.4814597289122482,8.777875650188305,6.432798895125527,7.435045725058586,8.071815120465507,8.542722133152232,25968.10978057234,8998.559618912213,123.29072817741519,22.095681709948494,0.4814597289122482,34.375,0.4814597289122482,179319839.14188606,7076571.42857143,124308836.25553547 
 03/13  13:00:00,5.0,4.512282507640613,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999702648535,22.00003318921648,22.00001992946986,21.999951843249775,21.748884968597903,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40949.169261243405,1.1892878543334646,8.519865448858704,6.167774269380793,7.090213255462871,7.710243117845915,9.051238327864231,25967.999920281552,8045.698145473798,304.86007345624284,26.1386789276016,1.1892878543334646,34.375,1.1892878543334646,180743654.85418266,7076571.42857143,124308836.25553547 
 03/13  14:00:00,5.583333333333333,4.830004934410035,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999849002359326,22.000030751713343,21.99996889709304,22.00005432108942,21.72668143091663,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35580.56077252017,1.1414008985194404,8.31456167482198,5.969643818232977,6.66452982013698,7.248423363997683,8.691246413479798,25077.467072232554,6533.551465857261,292.5994324629528,26.32160056025857,1.1414008985194404,33.77708333333333,1.1414008985194404,180514494.46493685,7076571.42857143,124308836.25553547 
 03/13  15:00:00,6.0,5.051264814057341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999834027598165,21.999997804110823,22.000009554580895,21.99997978172787,21.66571599909579,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32784.98402697802,1.1043377945704733,8.128685570483418,5.8087813540402164,6.28102873594204,6.834854717785876,8.318288156398479,24441.098098725994,5193.018622925788,283.0922267783624,26.246573490898772,1.1043377945704733,33.349999999999994,1.1043377945704733,178839882.52214202,7076571.42857143,124308836.25553547 
