Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/13  16:00:00,5.416666666666667,4.740174550007247,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999939188036333,21.99998348067703,22.000007707967047,22.00000960674139,21.73102515145168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32350.685662808697,1.0580032707348792,8.030229897517321,5.691385917529419,6.113467328465025,6.6678172869996075,7.934971004472563,25331.839807248572,3842.1683204344904,271.24396725225716,26.631985857138712,1.0580032707348792,33.947916666666664,1.0580032707348792,178050329.74858713,7076571.42857143,124308836.25553547 
 03/13  17:00:00,5.0,4.2655056361427635,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000045271302096,21.999946964976402,21.99995958004752,21.999966817751297,21.78715973265086,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35655.09435941072,1.1079565728465877,8.061641605272714,5.680657922385613,6.293848119386605,6.90100092195771,8.21664488008465,25958.867260657284,5742.304823186736,284.05408208245467,26.675174546217892,1.1079565728465877,34.375,1.1079565728465877,178201935.81565222,7076571.42857143,124308836.25553547 
 03/13  18:00:00,5.0,4.088489438125496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002592573583,21.999939760025768,22.00000360227892,21.99971633208976,21.755791678708366,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40424.633332560996,1.2009283424926187,8.204331870005541,5.788606151423504,6.713397332330793,7.3997875995245055,8.98412234484786,25952.361214019296,8911.752048075323,307.85921558716296,26.32096287711042,1.2009283424926187,34.375,1.2009283424926187,188065267.38359502,7076571.42857143,124308836.25553547 
 03/13  19:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000255394624364,21.9999590650331,21.99999920782231,22.00014931463461,22.001082448012127,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27424.829740283414,0.553671051805594,8.466829211162734,6.074028861160964,7.208029960082253,7.952622689031443,8.814922059263095,25952.41328476944,12200.03837384912,141.79702696583337,22.547327648086142,0.553671051805594,34.375,0.553671051805594,150664963.6628623,7076571.42857143,69060464.58640862 
 03/13  20:00:00,5.0,4.088489438125496,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000308026090647,21.999939929225963,21.999864232706404,22.000090213199332,21.999959993145552,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34838.223559655285,0.6802932382427486,8.646204175233782,6.275703519338251,7.603905121589338,8.345686327600944,9.119989667064635,25952.289910999258,16503.430668876583,174.20858491843248,22.124066094264787,0.6802932382427486,34.375,0.6802932382427486,140970313.3133031,7076571.42857143,69060464.58640862 
 03/13  21:00:00,4.416666666666667,3.526670102546593,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99980347358263,22.000015640676747,21.999845124524953,22.000310110728773,22.0001154577354,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34136.98567361537,0.6361970679484886,8.7574443047466,6.420902236264084,7.8977965946251345,8.623694361848045,9.215154686531982,26833.642266774492,17478.325806348264,162.91696794608868,22.13613225233624,0.6361970679484886,34.97291666666667,0.6361970679484886,140702069.57315332,7076571.42857143,69060464.58640862 
 03/13  22:00:00,4.0,3.3628243348072817,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.148487501131278,21.32548529429679,20.134488661660832,19.66891134354537,19.437492609925755,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.973308511101662,8.180960062660011,15.10568247064645,18.401819043399573,20.160642206984072,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,65103014.676505014,0.0,27624185.83456344 
 03/13  23:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.995559085000057,20.665045417625652,18.985247085486805,18.36188518241413,18.310975268561634,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.053015097038326,10.590460244604744,22.425053612368,27.70106496234835,29.077111585455143,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,44384904.718229905,0.0,6906046.45864086 
 03/13  24:00:00,4.0,3.2950752777277184,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.596019924933955,20.37619917642801,18.535062968479288,17.889344271761967,17.74578658814447,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.68176348803244,12.117240378365821,26.712545898187045,32.708291005693674,35.113610038296805,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,44322359.3748593,0.0,6906046.45864086 
 03/14  01:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.35316292500943,20.20280627247784,18.246088740014148,17.59202335552744,17.37286834066605,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.21957063412087,13.238425994618744,29.90165207853455,36.30955441365413,39.590387909273865,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,44384915.222729005,0.0,6906046.45864086 
 03/14  02:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.160621985636446,20.060575556635797,18.01005548180279,17.351361191661496,17.079686929208844,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.31628569568066,14.239272649925828,32.6137638910083,39.30876687790252,43.182903138726374,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,44384920.25921883,0.0,6906046.45864086 
 03/14  03:00:00,3.4166666666666665,2.7935194861505566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.945042188646365,19.912287620683873,17.742477835319406,17.08193063232456,16.78222503879525,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.57320851132107,15.286945409075917,35.59694964757606,42.53630471215585,46.73844754799745,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,44322367.60981054,0.0,6906046.45864086 
 03/14  04:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.74690750054558,19.76450174713424,17.487985885197386,16.825248628948685,16.512514251047467,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.765112598115344,16.36748534168336,38.55829013350834,45.70171681253757,50.0633129710688,0.0,0.0,0.0,22.135739919940537,0.0,22.135739919940537,0.0,44384926.845582336,0.0,6906046.45864086 
 03/14  05:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.17150623814538,19.652229876345885,21.371931228457456,21.069491454830942,22.19007112655868,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,35410.0266683078,0.9303895611835357,16.086575401056745,17.197134682892287,15.6456104620973,18.46594670669884,13.767422863919094,0.0,0.0,238.5751998436139,26.912856405367723,0.9303895611835357,36.425000000000004,0.9303895611835357,45243737.60277175,0.0,6906046.45864086 
 03/14  06:00:00,2.9416666666666664,2.4938810288211335,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999769185096767,20.470244242488995,21.999852365404426,21.99992335714204,22.000031334625493,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,47182.6905302887,1.0977031697253663,11.194625894904936,14.260420893796917,11.620233945489566,12.247274317390136,12.330411150264077,0.0,20368.8617050153,281.3939779717501,25.01129748672551,1.0977031697253663,36.484791666666666,1.0977031697253663,45335338.5275816,0.0,6906046.45864086 
 03/14  07:00:00,2.783333333333333,2.3385785659622345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999975971553038,21.998961055633146,22.000181172867126,22.000565390553376,22.00020682193635,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,70397.58062427786,1.4546435003669973,10.847955875147202,8.533323857256113,11.36383551476598,11.929673922893848,11.769299649544452,29312.921858926955,40060.96699201649,372.77650914046416,24.829698515666774,1.4546435003669973,36.647083333333335,1.4546435003669973,33611697.97292481,7076571.42857143,6906046.45864086 
 03/14  08:00:00,2.2916666666666665,1.8562768649582686,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000139625197743,21.99999425026195,22.000077925102005,22.00058211583813,21.99913180364837,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64520.56065532128,1.0942643236427638,10.648889575327104,8.391030815566564,11.068493156712123,11.676744377899157,11.460414343202793,30056.80995112204,36156.75877991565,280.2794430393279,23.03582841432994,1.0942643236427638,37.151041666666664,1.0942643236427638,55275423.75479711,7076571.42857143,27624185.83456344 
 03/14  09:00:00,2.0,1.5701431611581282,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000566892990623,21.999958253219702,21.99988373316167,22.000236659329293,22.000972959236236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60294.48597669511,0.9686521608340389,10.448078474563637,8.162063996532957,10.622570212215443,11.30894772270094,11.31873957099014,30496.424741613504,31435.363720670586,248.0770817719396,22.55716329373406,0.9686521608340389,37.449999999999996,0.9686521608340389,92679234.83599353,7076571.42857143,55248371.66912688 
 03/14  10:00:00,2.0,1.5701431611581282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999785591583745,21.999950461486417,22.00004984756794,21.999693751522496,21.99852279782441,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43707.701782044336,0.6852831460101663,10.043635842651994,7.531244976488668,9.643647257965867,10.369893411480065,10.72355193371981,30496.36595222489,20123.838432454195,175.48925841473496,22.189142538206767,0.6852831460101663,37.449999999999996,0.6852831460101663,175705167.7579574,7076571.42857143,124308836.25553547 
 03/14  11:00:00,2.1166666666666667,1.4661507166551633,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000854433251,22.000063063596603,22.000084115779686,21.999939492784222,22.000285669934584,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38374.28422111299,0.6031634742883614,9.729127061779755,7.116904231354259,8.665746699801916,9.40840009978789,9.94456331938037,30311.98826032686,17401.303832942536,154.45685760477656,22.111972435178973,0.6031634742883614,37.33041666666667,0.6031634742883614,176996073.5352803,7076571.42857143,124308836.25553547 
 03/14  12:00:00,2.0833333333333335,1.4961079200474285,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999780935059395,22.000068387712044,22.000080081566498,22.000009315319115,21.99961865114871,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31287.611897904262,0.48993982346099835,9.508428162198221,6.7751066887706655,7.880504754506608,8.569646534273943,9.126336523040756,30364.759559092596,12874.982842858271,125.4619832023133,22.085738744979622,0.48993982346099835,37.364583333333336,0.48993982346099835,179326525.68427297,7076571.42857143,124308836.25553547 
 03/14  13:00:00,2.5833333333333335,1.9182912235388827,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999888814410415,22.00007671190623,22.000034595785877,22.000211329647254,22.00216303015387,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48193.043632657675,1.0461648024296857,9.241027202035658,6.46607546146592,7.203454734225538,7.844456550013189,8.44553104400572,29607.808533716405,11053.73190540127,268.1489347297908,25.82189301744667,1.0461648024296857,36.85208333333333,1.0461648024296857,180610113.7334115,7076571.42857143,124308836.25553547 
 03/14  14:00:00,3.0,2.1616771824042442,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999880860271915,22.000033415849376,21.999984247997364,21.999934938671384,22.004010000015487,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43392.25264715462,1.0728164279257184,9.005469518626974,6.219692033239691,6.731627078259041,7.350019524201829,7.935644219831052,28972.731204826694,9389.670821355014,275.0505515650735,26.747375631478366,1.0728164279257184,36.425,1.0728164279257184,180429967.88086528,7076571.42857143,124308836.25553547 
 03/14  15:00:00,3.0,2.3891903875656895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000102449248164,22.00004299494523,21.999966669150137,21.999920625783997,22.001277888156917,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42318.22804379865,1.0519984641932139,8.866027766499782,6.077603719673931,6.6916937127968525,7.33154442475107,7.873692136789288,28981.482515172665,8631.347468442998,269.71720642671085,26.799965855006608,1.0519984641932139,36.425000000000004,1.0519984641932139,178809883.2453897,7076571.42857143,124308836.25553547 
 03/14  16:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000129179844947,22.00007177770515,21.999962103046087,21.99991546421026,22.001432500896247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40182.768536958545,1.015605057976181,8.76417552552087,5.9656484706295005,6.6904898118058655,7.3409993941505265,7.988196434025123,28987.834740159975,6755.260216846971,260.3980430935025,26.958294803457786,1.015605057976181,36.425000000000004,1.015605057976181,178010606.68911695,7076571.42857143,124308836.25553547 
 03/14  17:00:00,3.0,2.5510993865273863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999961721850052,21.999959187113394,22.00005762982229,22.00027637940018,21.994885917769455,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42069.27863702518,1.0597676629321475,8.718819947986077,5.913891636692253,6.78163699753441,7.450912687852447,8.290824261567927,28987.672971824784,8028.94041678528,271.71879987298985,26.92565295169145,1.0597676629321475,36.425000000000004,1.0597676629321475,178156856.2586554,7076571.42857143,124308836.25553547 
 03/14  18:00:00,3.0,2.3242866868784993,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000035678247006,21.999989104592768,22.000047795974158,22.000128593143657,21.996715870189878,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46924.8729772445,1.1984237167917007,8.776470336228599,5.98706516436219,7.100974403484085,7.817617740862502,8.832385443337165,28978.967010445824,11252.68170913562,307.2806616034375,27.055880571416697,1.1984237167917007,36.425,1.1984237167917007,188062449.12131664,7076571.42857143,124308836.25553547 
 03/14  19:00:00,2.4166666666666665,1.8197022199978636,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999544170495593,22.00000053836678,21.999950864764546,22.000285867049666,21.999988966454595,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33209.479433631495,0.5507424728131826,9.032108840704934,6.284659413015798,7.658129737942666,8.447384876495102,9.409048996579171,29861.607684896833,15494.204919895225,141.0497710284672,22.63341812672498,0.5507424728131826,37.02291666666667,0.5507424728131826,150634901.2209814,7076571.42857143,69060464.58640862 
 03/14  20:00:00,2.0,1.5701431611581282,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000082927027876,22.000159071861464,22.00026066989499,22.000256728121432,22.000398698673752,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41757.781627557204,0.6511897178292653,9.272340171162467,6.521806627390892,8.149899937187804,8.925342298172495,9.810003026351668,30496.734246706153,20503.677374637016,166.75521154468183,22.10956476442097,0.6511897178292653,37.449999999999996,0.6511897178292653,140901421.6865759,7076571.42857143,69060464.58640862 
 03/14  21:00:00,2.0,1.5701431611581282,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000010921204378,22.000040041320577,22.0001042832275,22.00000022715859,22.000352120238734,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39484.21835555342,0.6163083038407181,9.398231869197394,6.69020206651791,8.469699419250945,9.229180992604059,9.903243501902699,30496.607418592142,20888.270478751165,157.8233980057868,22.12378065830487,0.6163083038407181,37.449999999999996,0.6163083038407181,140750704.880541,7076571.42857143,69060464.58640862 
 03/14  22:00:00,2.0,1.5701431611581282,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.17510703588861,21.329778135647352,20.093971125674372,19.685278995550505,19.384271901110342,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.924033455432966,8.571328938775968,16.367552786650364,19.53003588574526,21.780322453637552,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,65103023.68471488,0.0,27624185.83456344 
 03/14  23:00:00,1.7083333333333333,1.0704227075813477,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.74963685187127,20.55489227214694,18.655038685761355,18.054083858455083,17.994766935350437,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.02793718068214,11.561477736472506,26.03890093089635,31.52843562723011,33.1372477189321,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,44322358.32175543,0.0,6906046.45864086 
 03/14  24:00:00,1.3833333333333337,0.6026949710715738,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.21260372194475,20.199122176974317,17.907934981307136,17.291217165216775,17.12149275809183,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.274275811596443,13.613448109866688,33.93627775094273,40.26329275596074,43.1354853813869,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,44384917.26093706,0.0,6906046.45864086 
 03/15  01:00:00,1.125,0.31849542741596615,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.789367918213923,19.94658283514491,17.306433586481702,16.690587911070235,16.441396713599172,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.718024655300745,15.338944058409703,40.573070189549895,47.3058645416524,51.343384058783215,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,44384926.17129325,0.0,6906046.45864086 
 03/15  02:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.56683207190236,19.762872271598848,17.199089969132487,16.569706856180026,16.23718554797138,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.54593182925165,16.74849388958265,42.49541744624944,49.45047039235428,54.402679697317645,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,44322371.93304285,0.0,6906046.45864086 
 03/15  03:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.412053643759336,19.62075568251902,17.032187998133193,16.394420226539754,16.03029602511379,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.684851929080196,17.980375853744963,44.98754317976887,52.104618810433685,57.3296029402811,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,44384932.62894652,0.0,6906046.45864086 
 03/15  04:00:00,1.0,0.17313676793669508,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.21619332915333,19.47726716578615,16.79985892407427,16.157921909494288,15.77805101233291,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.060513158379734,19.23391469546855,47.97400638833356,55.193515651735595,60.46683381078128,0.0,0.0,0.0,22.13176656736277,0.0,22.13176656736277,0.0,44384936.75602235,0.0,6906046.45864086 
 03/15  05:00:00,0.8250000000000001,-0.021905638799958643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.04886808490374,19.347087792611585,21.228470298154452,20.908482346006085,22.20045264211197,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,41111.102626574306,0.9664119748718386,18.77206685817432,20.391005251295905,18.879977525019974,22.07352201656775,16.029587990276823,0.0,0.0,247.89049522015395,28.069885969386338,0.9664119748718386,38.654375,0.9664119748718386,45214737.55992012,0.0,6906046.45864086 
 03/15  06:00:00,0.7000000000000001,-0.1661524814991042,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99984247533668,20.358981022837646,21.999924334942623,21.999844893177507,22.000403351857074,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,47688.720719233825,0.8730408115317244,12.564374026115757,16.452671700526277,13.262114372386973,14.038872473168846,14.08722349299898,0.0,17247.911043812896,223.77314703006036,24.481751474668105,0.8730408115317244,38.7825,0.8730408115317244,45190434.56543591,0.0,6906046.45864086 
 03/15  07:00:00,0.46666666666666673,-0.6214844552320976,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999952426855575,21.970215454259144,21.999914222930773,21.999858420036407,21.999994633068482,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82264.13534645071,1.5412536210910235,12.216448359762788,9.53544308769346,12.973361887851057,13.59737874161535,13.349210553940791,32737.399091861007,47532.39934059462,395.0987045997963,25.756240952017965,1.5412536210910235,39.02166666666667,1.5412536210910235,28831596.217940688,7076571.42857143,6906046.45864086 
 03/15  08:00:00,0.47500000000000003,-0.54433380578781,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99967537987244,22.0000110114343,22.000262183599464,21.999548251764338,22.00066348157836,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71860.49211046594,1.0812614454591758,11.98215193659716,9.306453296198137,12.56460408076485,13.151905793924728,12.858439020718736,32772.93065214732,41064.649496137274,276.9539784260178,23.11221242021011,1.0812614454591758,39.013125,1.0812614454591758,55329509.29076189,7076571.42857143,27624185.83456344 
 03/15  09:00:00,0.775,-0.30975273324726976,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00003307826508,22.000324110305787,22.00012603221606,21.999810049219334,21.998923382461744,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63674.01936512519,0.9431672379892752,11.550517699140842,8.904716055191917,11.523549725147253,12.230120735667926,12.067170239546476,32319.245994111934,34211.96074315142,241.55020095060252,22.554089389165156,0.9431672379892752,38.705625000000005,0.9431672379892752,92648570.75253737,7076571.42857143,55248371.66912688 
 03/15  10:00:00,1.25,0.024136340428982415,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999955890488028,21.99989261874352,21.999925382400107,22.00034162028578,21.999318382902715,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42718.89958759296,0.6355906388948941,10.915838615337561,8.061391096241996,9.874053609991394,10.61654022493,10.804372596188758,31596.193080697525,20828.729675710205,162.76226994645017,22.147697466161507,0.6355906388948941,38.21875,0.6355906388948941,175630860.1343899,7076571.42857143,124308836.25553547 
 03/15  11:00:00,1.9083333333333332,0.4492401129308667,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999564935743148,21.99990064823263,21.999919210900796,22.00018535361281,22.001866954792458,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34149.3651373097,0.5280332433102498,10.404446394890945,7.47578674693883,8.34364020534298,9.041104119228663,9.302615439324539,30594.09552080753,16575.189212289377,135.21667182787476,22.08154614264326,0.5280332433102498,37.54395833333333,0.5280332433102498,176915284.56074825,7076571.42857143,124308836.25553547 
 03/15  12:00:00,2.6083333333333334,0.747240150333417,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999998907718922,22.000000507873768,22.001317808532193,22.000006505163096,21.99842035057787,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23563.374409034015,0.38158178975905305,9.990370146847177,6.982307129476432,7.17457324821105,7.809443554904898,8.136800323987728,29524.25877875239,10464.436445216956,97.71362383396854,22.067200192198428,0.38158178975905305,36.82645833333333,0.38158178975905305,179207136.19067892,7076571.42857143,124308836.25553547 
 03/15  13:00:00,3.5416666666666665,1.459701987373496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000168253687814,21.999970687161976,22.171372702019625,21.99997031895586,21.997111594083076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39030.41429774098,0.9684502213266186,9.610631265792195,6.589411012521029,6.208863107287978,7.0174597316616,7.39091091041185,28109.273617735947,7965.601668833479,248.25650981198694,26.191891419739317,0.9684502213266186,35.86979166666667,0.9684502213266186,180527512.4024885,7076571.42857143,124308836.25553547 
 03/15  14:00:00,4.0,1.876381491538799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995238662308,21.999998196398053,22.530209091877705,22.000085396374818,21.991522801369314,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34592.13352394073,1.0389657739893885,9.3440001381258,6.339094074698248,5.501311764179962,6.6332368471067085,6.9950616159040395,27417.03798578882,6110.888747861874,266.4232603516765,27.435218907435743,1.0389657739893885,35.400000000000006,1.0389657739893885,180477792.02246436,7076571.42857143,124308836.25553547 
 03/15  15:00:00,4.583333333333333,2.448653730121737,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00012631952951,22.000038388943526,22.76109454642061,21.99999556252939,21.94569375342702,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31257.673246842227,1.0070043275990939,9.15566827655933,6.178416155095384,5.22038450555915,6.525956592716821,6.948000167393876,26537.12709477186,4631.807197905436,258.223021740104,27.374238050372096,1.0070043275990939,34.802083333333336,1.0070043275990939,178691202.96144357,7076571.42857143,124308836.25553547 
 03/15  16:00:00,4.416666666666667,2.285033115031555,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996921864761,21.999997433134833,22.6465857402418,22.000013263140307,21.89825996845873,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31298.53193073758,0.994282699968292,9.049945551295849,6.057489766736393,5.321473328442349,6.654518639610885,7.362338644436643,26788.524371623138,3285.916790948646,254.96584289276436,27.442987606466826,0.994282699968292,34.97291666666667,0.994282699968292,177990360.3368203,7076571.42857143,124308836.25553547 
 03/15  17:00:00,4.0,1.876381491538799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000131300684185,21.999986118585415,22.256211704779375,21.999991841085144,21.948805365444603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34309.228762346625,1.035961204371256,9.07128393556588,6.053847545766892,5.887014085302741,7.000831465765931,7.867340869010685,27416.98157098883,5296.9646329348425,265.6559490918013,27.476022554726104,1.035961204371256,35.400000000000006,1.035961204371256,178134244.13517195,7076571.42857143,124308836.25553547 
 03/15  18:00:00,4.0,2.1225437914858825,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000040517216714,21.999924362992598,22.003726669275135,21.999887829879654,21.91950064947567,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38426.99511002817,1.1102372309188377,9.172096653673394,6.160217851519877,6.686365911753815,7.541226274338534,8.584005415928779,27425.874103037382,8370.98452381612,284.67427190830676,27.119015489701212,1.1102372309188377,35.400000000000006,1.1102372309188377,187980278.6319159,7076571.42857143,124308836.25553547 
 03/15  19:00:00,3.4166666666666665,1.7564405743927505,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999823434579127,21.9999709248915,22.000008252724697,21.999776946668433,21.999275641484797,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25638.66275842959,0.46050922234838004,9.432921120573122,6.481487386506008,7.305746358629139,8.207112468121641,9.107358893776995,28313.272752161047,12659.270121229752,117.942652328401,22.728551151838037,0.46050922234838004,35.99791666666667,0.46050922234838004,150577897.54803175,7076571.42857143,69060464.58640862 
 03/15  20:00:00,2.591666666666667,1.2177946673634168,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00020891162643,21.999922129671745,21.99997919870526,22.000263409141173,21.998672902165392,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36908.754990756075,0.597876035178856,9.708309951326319,6.760969909175685,7.9131686945396424,8.79109298951854,9.798138852304023,29567.62430623473,18905.710153521493,153.1017035098354,22.080642178835404,0.597876035178856,36.843541666666674,0.597876035178856,140825979.7074929,7076571.42857143,69060464.58640862 
 03/15  21:00:00,2.0083333333333333,0.8289069463055337,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999998880120916,21.99993484774319,22.000287845573116,21.999905723749503,21.999726852138803,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36059.56531687297,0.5620382347676243,9.869586730184631,6.972050958614699,8.337473524681386,9.202748712393598,10.008096540054447,30454.326402537565,20285.891698814237,143.92488299825797,22.091783817103465,0.5620382347676243,37.44145833333334,0.5620382347676243,140700292.49939406,7076571.42857143,69060464.58640862 
 03/15  22:00:00,1.7416666666666665,0.5762740984859904,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.25365989634158,21.288552328988725,20.37655312052212,19.87714305543549,19.65972840387939,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.277766816425416,9.084296191227606,14.857942143925479,18.415111849313174,20.43195476076976,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,65103018.18331756,0.0,27624185.83456344 
 03/15  23:00:00,1.4083333333333332,0.6503833808039162,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.952186533835384,20.568301660999698,19.1280412775797,18.455025839697058,18.393629532506782,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.668168130074147,12.015656597211889,22.764273446640953,28.567537068778062,30.41647222115058,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,44322352.94857353,0.0,6906046.45864086 
 03/15  24:00:00,1.2583333333333333,0.5370168000139669,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.447580187704453,20.236019836731348,18.565816953510964,17.876036029152246,17.729285658271596,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.319951668898018,13.940034161640414,27.971493971350682,34.61025130295837,37.512052448406585,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,44384913.23551139,0.0,6906046.45864086 
 03/16  01:00:00,1.1833333333333333,0.5343024698101057,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.20609219116593,20.04598025760153,18.267463611547516,17.567025858011306,17.347226650481375,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.10175484595971,15.307146051463656,31.452122985623603,38.54111766495239,42.32186501538205,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,44384918.70590432,0.0,6906046.45864086 
 03/16  02:00:00,1.0999999999999999,0.6276605016965678,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.044820818502558,19.89183681253407,18.04013380197879,17.33143797617952,17.053990921262585,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.115522352391466,16.50902328832116,34.2481438284919,41.645962100855805,46.054509703107136,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,44322365.2943397,0.0,6906046.45864086 
 03/16  03:00:00,0.9833333333333334,0.5134813590306487,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.742697535506718,19.701086959101445,17.665349853003793,16.959280563218886,16.64287101229395,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.15318804413232,17.912055476746918,38.19199177867898,45.84102323480445,50.64449675615046,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,44384926.623371415,0.0,6906046.45864086 
 03/16  04:00:00,0.7833333333333333,0.31773571901107794,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.44056243612582,19.500104166380158,17.293128107146238,16.590350200863597,16.26268068305276,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.39585826202943,19.467179012849364,42.40855116918536,50.232339627377314,55.12596752483369,0.0,0.0,0.0,22.08836848236446,0.0,22.08836848236446,0.0,44384931.80885018,0.0,6906046.45864086 
 03/16  05:00:00,0.7000000000000001,0.014638482402111672,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.19723876754189,19.354163529079234,21.431792358567375,21.160710293031787,22.18895523482801,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,38808.21711867587,0.8561535361935143,17.99655382048272,20.73088972737155,16.778389665279303,19.65970002107946,15.3976929226398,0.0,0.0,219.5779535550338,27.216993621950067,0.8561535361935143,38.7825,0.8561535361935143,45112813.8843167,0.0,6906046.45864086 
 03/16  06:00:00,0.7583333333333333,-0.11314621390377173,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9998841338396,20.35464496153256,22.000397589278453,21.999772473906347,22.00067158555214,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,46085.407633810224,0.8446783504778658,12.633835031812247,16.763924390623718,12.686936396091683,13.474623478241888,13.708562342187053,0.0,17431.606009243467,216.50099467527923,24.295919612389927,0.8446783504778658,38.72270833333334,0.8446783504778658,45164255.28484041,0.0,6906046.45864086 
 03/16  07:00:00,0.7999999999999999,-0.07529153941750914,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99995223621805,21.964035611768796,22.000081837483652,22.00068506876205,22.00037210673322,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,80820.12787018344,1.5974899340840016,12.250181099987252,9.687333358003135,12.485558850101357,13.104207255127035,13.019117357668842,32234.907759775044,47367.04163980498,409.55172569800266,26.19848614179828,1.5974899340840016,38.68,1.5974899340840016,28883627.394004643,7076571.42857143,6906046.45864086 
 03/16  08:00:00,0.9166666666666666,0.09294650699690825,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000359517073566,21.999884445017344,22.000053556234317,21.99962058196171,21.999568915663048,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68943.4133164372,1.0660012428079837,11.88287034743612,9.282556666408526,11.793266849434778,12.456078042829708,12.25557638683157,32113.3039414199,40284.46242630861,273.04356228794376,23.0831328972983,1.0660012428079837,38.56041666666666,1.0660012428079837,55315352.612584636,7076571.42857143,27624185.83456344 
 03/16  09:00:00,1.2916666666666667,0.4537521976258562,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000002286991315,22.000054048932032,22.000251779404895,21.999832454277534,22.001509921676924,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58710.726230460095,0.8939184120258307,11.344921576750378,8.771942779007537,10.339786610473523,11.013662135556773,10.812949303044478,31548.078685144963,32655.059479655683,228.93247054607687,22.46559676948961,0.8939184120258307,38.17604166666667,0.8939184120258307,92609913.06258534,7076571.42857143,55248371.66912688 
 03/16  10:00:00,1.7916666666666667,0.9709211500251355,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999405972954747,21.999896968957177,21.999962833251757,21.99985045667843,21.999297882164285,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37542.35552079807,0.5776219115099434,10.620792004639911,7.828630915205776,8.561382870726744,9.25628248783616,9.188569547102043,30794.91932283866,19014.044640911743,147.91666853274322,22.12165331531592,0.5776219115099434,37.66354166666667,0.5776219115099434,175560154.78233427,7076571.42857143,124308836.25553547 
 03/16  11:00:00,2.5833333333333335,1.5334327753664951,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006936982456,21.999877488433114,22.00009061689296,21.99986783590616,22.00038888420328,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30328.9719251457,0.49065858532797635,10.094945103286344,7.236764560478089,7.629327009528997,8.283713925367985,8.36535708272905,29592.572240978116,14894.690385041786,125.64572288140808,22.075243228501876,0.49065858532797635,36.852083333333326,0.49065858532797635,176864532.90623403,7076571.42857143,124308836.25553547 
 03/16  12:00:00,3.0,1.4971344590148752,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000034324035166,22.000105888585846,22.000017654721958,22.000199920563954,21.99973979846555,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22883.696790883172,0.3812589964872138,9.733154578621281,6.821526359023641,7.086036108048323,7.715814100822804,8.079314946038389,28947.46770793646,9811.785101585941,97.63094029660321,22.066330643004125,0.3812589964872138,36.42499999999999,0.3812589964872138,179223934.36018184,7076571.42857143,124308836.25553547 
 03/16  13:00:00,3.5833333333333335,1.6403227101721731,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008855445616,22.000020900048565,22.000761433642023,21.999886978753068,21.994629682557953,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39858.5229991873,1.0362268267987516,9.441590954952439,6.522787065515999,6.693113310525914,7.312930697295838,7.995045898815943,28051.77282638907,8168.365275878561,265.6597441237979,26.588252380022457,1.0362268267987516,35.827083333333334,1.0362268267987516,180598249.37117824,7076571.42857143,124308836.25553547 
 03/16  14:00:00,4.0,1.876381491538799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001467698046,21.999985648029053,22.116363813171585,22.000030668396892,21.956557462817276,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35743.516126384384,1.0607832907725296,9.237510803121735,6.321940811388989,6.242848943507589,7.006807954181558,7.818649291526294,27417.01183171394,6672.133382655429,272.01062225815525,27.338371837166804,1.0607832907725296,35.400000000000006,1.0607832907725296,180466183.1546669,7076571.42857143,124308836.25553547 
 03/16  15:00:00,4.0,1.876381491538799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999961129206127,22.00000362755449,22.401214045650963,22.000025748683083,21.972766602566278,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34284.03077128721,1.0352112233683148,9.078091611186968,6.1734320331604735,5.624406356897528,6.674966680001293,7.401344341111963,27417.02704964302,5814.798585940123,265.46363448000693,27.476192245534005,1.0352112233683148,35.400000000000006,1.0352112233683148,178745250.031286,7076571.42857143,124308836.25553547 
 03/16  16:00:00,4.0,2.1225437914858825,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001958792126,21.999986170957357,22.367674040272544,21.999919159667026,21.960259416011052,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33505.87446424666,1.0220040020401178,9.216883414204132,6.153127767180957,5.823949704244214,6.934007446388729,7.558109310813559,27425.916073631557,4460.258569737013,262.08272867886905,27.558564552751534,1.0220040020401178,35.400000000000006,1.0220040020401178,178015233.4360169,7076571.42857143,124308836.25553547 
 03/16  17:00:00,4.0,2.297673798275797,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002838348064,21.999995656330835,22.00052357536858,21.99991470728914,21.920978214031674,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38403.212656501266,1.1098066236245876,9.514942397238427,6.257730950130568,6.860465902431815,7.613701611001747,8.48790446827004,27432.296861036186,7135.739662808505,284.564013672526,27.121193863758652,1.1098066236245876,35.400000000000006,1.1098066236245876,178201589.44383627,7076571.42857143,124308836.25553547 
 03/16  18:00:00,4.0,2.297673798275797,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000086857396003,22.00000196265368,21.999935835953284,21.999873361738583,21.878099919025598,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43448.33051422284,1.199006218404962,9.611168002676829,6.314407515658679,7.51171971081583,8.312329936297074,9.731840609163386,27432.325827413315,10254.815015376225,307.40178607936167,26.72964203232408,1.199006218404962,35.400000000000006,1.199006218404962,188061311.15634686,7076571.42857143,124308836.25553547 
 03/16  19:00:00,3.4166666666666665,1.992021578111096,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000023720758474,21.999986473895376,21.999978069827204,22.000100905404526,21.998083546226496,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30351.220335523467,0.5405575617510424,9.766503008452487,6.570356708445708,8.134284286276865,8.992958788233501,10.212779660192766,28322.0695938541,13955.078274540412,138.44025527977445,22.59825966358805,0.5405575617510424,35.99791666666666,0.5405575617510424,150577301.98282894,7076571.42857143,69060464.58640862 
 03/16  20:00:00,2.4166666666666665,1.4383723724827673,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99982632477359,21.99994570781853,22.0002134148818,22.000435905304993,22.000620496484625,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40326.702354156645,0.6466849354670438,9.912132752686526,6.78142991465707,8.670807962725114,9.46732493678259,10.682766568859577,29846.724559231312,19607.79546049531,165.60148025266025,22.105631731825763,0.6466849354670438,37.02291666666667,0.6466849354670438,140941886.37110877,7076571.42857143,69060464.58640862 
 03/16  21:00:00,1.4750000000000003,0.6203165696380479,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999996718712865,21.999894246620105,21.999873296238864,22.000313961399055,22.000010552365467,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40049.896924027315,0.6036172085994765,10.0242422562305,6.958369577959933,9.10679112019327,9.881004178650167,10.897303635679224,31270.928317081954,21275.36044407031,154.57321359696036,22.11666827519869,0.6036172085994765,37.988125,0.6036172085994765,140738277.31468064,7076571.42857143,69060464.58640862 
 03/16  22:00:00,0.8666666666666667,0.22660219253142266,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.130466731986974,21.24288187640406,19.83640200431985,19.381412288343796,19.07207835213737,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.185514866936177,9.216476596798143,18.836908439954986,22.529563109459968,25.598572011735854,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,65040482.43358996,0.0,27624185.83456344 
 03/16  23:00:00,0.46666666666666673,0.2752403346683652,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.887834877813944,20.512982819498216,18.529125430757208,17.91136237690706,17.76203944846203,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.490676382925916,12.235406796548927,28.388570421363173,34.260173441907675,37.38829097391161,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,44384904.208993815,0.0,6906046.45864086 
 03/16  24:00:00,0.125,-0.14369602974169546,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.36033262018276,20.169923156547423,17.90886622044409,17.27311736690366,17.011336423404313,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.339255623249027,14.235834143271221,34.70010160787641,41.295369951456934,45.87655179842765,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,44384915.25375703,0.0,6906046.45864086 
 03/17  01:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.93388084543287,19.911884056211633,17.36120809681294,16.76311074055564,16.429331786203967,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.61805621801213,15.987448238558834,40.72863220733566,47.345574351656154,52.871069240292435,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,42196461.15546231,0.0,6906046.45864086 
 03/17  02:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.7587579517417,19.747095537307455,17.17649293953858,16.586150795989912,16.21164561484914,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.88128672079216,17.33284786609252,43.28591397866407,49.91058602545977,55.97902689607269,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,42259018.78973255,0.0,6906046.45864086 
 03/17  03:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.657839860342477,19.59230178583125,17.21431445751831,16.612447591277306,16.208200144887947,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.44238626847689,18.674785590998244,43.48864205288171,50.227467173909965,56.46494792156693,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,42259022.016500115,0.0,6906046.45864086 
