Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/17  04:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.378432949074675,19.399432862606833,16.93170351824585,16.332709950213914,15.926596827598042,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.36822316742104,20.21400285084124,46.66966645851648,53.458583238874446,59.53319587252505,0.0,0.0,0.0,22.1209187276599,0.0,22.1209187276599,0.0,42196465.348497294,0.0,6906046.45864086 
 03/17  05:00:00,0.0,-0.456739774079836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.196267167640993,19.26785042433751,21.332776698043066,21.09747291723595,22.20100622350247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,39901.71307845646,0.8460034436472257,18.220504181344314,21.32814153406915,17.986266032740925,20.565838086014818,15.999457603487718,0.0,0.0,216.99221385930787,27.419806259750562,0.8460034436472257,39.5,0.8460034436472257,43040149.63692688,0.0,6906046.45864086 
 03/17  06:00:00,-0.5833333333333334,-1.0272941631761079,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00021002360383,19.224926022299545,22.000089570203766,21.999970729502753,22.000275989008568,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,28269.2836667865,0.3867951286042332,12.646388747807281,21.7109306803206,12.946259800521181,13.662278033890415,14.0106352570346,0.0,0.0,99.06127985425131,22.589451344800285,0.3867951286042332,40.09791666666668,0.3867951286042332,42553032.4662444,0.0,6906046.45864086 
 03/17  07:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00018588660968,19.974709583428304,22.000196697744688,21.99961123488411,22.00036236024285,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,62578.09806177363,0.8415629217705346,12.390509219532042,18.283691110492395,12.81906337748059,13.413352801545855,13.390711358330186,31864.102563786306,29307.321401194407,215.5391615710878,22.44348509567719,0.8415629217705346,40.525000000000006,0.8415629217705346,26121806.670281973,7076571.428571431,6906046.45864086 
 03/17  08:00:00,-1.0,-1.1806882849550873,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99958784178307,21.731238371649624,22.000490621391833,21.999647673672218,22.000348177553406,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81173.09858712263,1.3923682197715157,12.127175183251142,11.00061772879161,12.35724148116561,12.90623586942228,12.723646114569851,34382.24844002567,50833.29438202529,356.96992205210455,25.840923704452194,1.3923682197715157,40.525000000000006,1.3923682197715157,38230560.8754837,7076571.428571431,13812092.91728172 
 03/17  09:00:00,-0.4166666666666667,-0.6789983572741608,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00027213441905,21.999999906005993,22.000226629973167,21.99994606588453,21.999074096856788,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66338.52459337337,0.9143744789900072,11.58508918826454,9.195396542574143,10.890324993690834,11.495328529221439,11.342469066060737,34145.09375513996,38170.40003284841,234.17738547492715,22.575514390677444,0.9143744789900072,39.927083333333336,0.9143744789900072,74671694.15654859,7076571.42857143,41436278.75184515 
 03/17  10:00:00,1.1083333333333334,0.9114217919918732,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999868165547657,21.999999610774008,21.999896121125698,21.999793095950377,21.999595341767286,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45008.426736392226,0.6640418247369143,10.897674032292123,8.301065439437203,8.921491430145842,9.541994461518426,9.275655859027596,31850.115609873097,24567.701466235896,170.04903881948766,22.172659493447686,0.6640418247369143,38.363958333333336,0.6640418247369143,129158584.61220266,7076571.42857143,82872557.5036903 
 03/17  11:00:00,2.25,1.9959903276518112,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000094319913604,22.000001283784105,22.000107071624242,22.000020619326847,22.000095860790378,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30346.1582240253,0.4801330250338622,10.145904468390528,7.3455866359603474,7.16433755746358,7.717919280320895,7.508878788202914,30126.70198603571,15423.463155229983,122.95069506270085,22.08517149264517,0.4801330250338622,37.19375,0.4801330250338622,177055406.13190752,7076571.42857143,124308836.25553547 
 03/17  12:00:00,3.6083333333333343,3.147684947623819,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993906689598,21.999996995035833,22.347257416531153,21.999999291845853,22.00023957912565,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19112.714993447145,0.33212850375685876,9.56425719014304,6.680621612472758,5.688372028111722,6.459688302385935,6.413440742924429,28069.40192600391,8182.111018985296,85.04992682264962,22.070408469205233,0.33212850375685876,35.801458333333336,0.33212850375685876,178670326.38546765,7076571.42857143,124308836.25553547 
 03/17  13:00:00,4.808333333333334,3.6637715043816534,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000003031433774,22.000018010480446,23.30327432220498,22.095907843187273,21.98533395191322,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32386.41639018818,1.0010797679316397,9.015452753212132,6.1697309659675055,5.2078304050448665,5.501472793905488,5.713358267890318,26233.380639259514,4862.3116164962075,256.66461158151657,26.810463920189864,1.0010797679316397,34.57145833333333,1.0010797679316397,180114490.50847474,7076571.42857143,124308836.25553547 
 03/17  14:00:00,5.041666666666667,3.578064692335236,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999985011190432,21.999963038804193,23.999500966383277,22.50353866216993,21.96878751041001,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28693.588422885954,0.9788584082434527,8.699715286660833,5.901812800239561,6.238842952937122,5.042454579050127,5.435276403172726,25869.604411529206,3181.8842492383906,251.0017241975427,27.31868143173547,0.9788584082434527,34.33229166666666,0.9788584082434527,180216032.2374403,7076571.42857143,124308836.25553547 
 03/17  15:00:00,5.583333333333333,3.9494481756479183,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99990915122648,22.000008400458636,24.159168787972032,22.58226817519272,21.932789281716335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26211.07308617631,0.9587168054107732,8.5187188482489,5.76823193680589,6.718088620008729,5.008711811657797,5.426972910892097,25046.151438793666,1927.7067190587052,245.83136343842065,27.236881484295186,0.9587168054107732,33.77708333333333,0.9587168054107732,178534968.91930237,7076571.42857143,124308836.25553547 
 03/17  16:00:00,6.0,3.927791776376138,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000177105074798,22.000003951021167,24.05171136291678,22.40037552302665,21.817778924962123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24439.23431436395,0.933079737946449,8.443831033485589,5.713478240530208,6.277933377105112,5.143001763370303,5.9420576840912505,24402.133954763183,828.7132146572425,239.24719692304186,27.08335784131542,0.933079737946449,33.349999999999994,0.933079737946449,178326779.57307312,7076571.42857143,124308836.25553547 
 03/17  17:00:00,5.416666666666667,3.237339677388407,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996489177253,21.999991606165537,23.581877457068572,22.049408786913816,21.803979671614957,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27498.35754806054,0.9656636670429425,8.504641044749055,5.737610622363164,5.431205515205612,5.733378885442517,6.767592375408438,25278.619305811706,1867.874207686198,247.60601401394706,27.14205331972725,0.9656636670429425,33.947916666666664,0.9656636670429425,178249335.5807275,7076571.42857143,124308836.25553547 
 03/17  18:00:00,5.0,3.0722119231538936,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999848496541244,21.999942906817665,22.582591360799977,22.000160862748235,21.8129811646228,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34620.852039431506,1.0907921494907533,8.702502318485005,5.877770522633608,5.20390280875768,6.4525066567906295,7.710905164499077,25915.9151985115,6294.783060781673,279.6618354594503,26.78162414321047,1.0907921494907533,34.375,1.0907921494907533,182981052.91451353,7076571.42857143,124308836.25553547 
 03/17  19:00:00,3.8916666666666675,2.1970382699705318,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000042215242633,21.999884521770436,22.00242652392717,22.000203212070513,21.99908964168885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34054.109603598314,0.6263756184982909,9.129477976159345,6.367056472643043,6.4216525725742,7.418108719875041,8.364524004608379,27595.697825136638,18371.256688771693,160.41691345894057,22.556538328206514,0.6263756184982909,35.511041666666664,0.6263756184982909,142416170.36342183,7076571.42857143,69060464.58640862 
 03/17  20:00:00,2.4583333333333335,1.3156443723207187,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000274621575645,22.000161042397124,22.00015893433205,22.000257456299433,22.00143362048416,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44653.09873613167,0.7204449617946632,9.657587660235011,6.946391665276754,7.439232428329196,8.426276862544697,9.322340317565605,29777.89645464712,24044.066166004774,184.49210872836002,22.158163768836967,0.7204449617946632,36.98020833333333,0.7204449617946632,105052616.71434875,7076571.42857143,41436278.75184515 
 03/17  21:00:00,1.7666666666666666,0.9724792950397637,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999867019519865,22.000089531162434,21.99988527280554,21.99980218179886,22.00007312084583,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45115.48569361359,0.6967739663903062,9.97571728150605,7.312009577607301,8.137248181870305,9.085202278534062,9.78727499677582,30833.987357249454,26454.828908816115,178.43220854608526,22.20002637722172,0.6967739663903062,37.689166666666665,0.6967739663903062,103990817.93399943,7076571.42857143,41436278.75184515 
 03/17  22:00:00,1.1333333333333333,0.5696822812082345,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999733166319725,22.000048975607545,21.999623309615036,22.000010203310605,21.999908130865464,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53034.21185733229,0.7933267847834741,10.298145376623786,7.738133658540811,8.842253857411185,9.705071267792997,10.182185252502663,31797.461016432873,31824.163264360457,203.1649997224448,22.347499886803565,0.7933267847834741,38.33833333333334,0.7933267847834741,66803317.01431385,7076571.42857143,13812092.91728172 
 03/17  23:00:00,0.6833333333333335,0.27811220024583855,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.854934713155917,20.885156678561966,20.058347538282916,19.591841285203472,19.338137501222132,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.118487343118186,11.410991477684773,17.159427797335535,20.942794806601015,22.90542896777191,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42196435.22288876,0.0,6906046.45864086 
 03/17  24:00:00,0.8333333333333334,0.1844116180836095,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.508934960992338,20.048205268050673,18.923883372071526,18.27676709822541,18.12676805221936,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.7126641028177,15.40084061077669,24.976749052921303,31.004114984041024,33.241772206302294,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42259004.33740258,0.0,6906046.45864086 
 03/18  01:00:00,1.0,0.4160466221742692,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.091928724544108,19.77665387820838,18.490754133839058,17.819511948317132,17.558748787833743,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.15869106780004,17.39909507283951,29.43012001660954,36.192686028940834,39.79071985679783,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42259013.56111635,0.0,6906046.45864086 
 03/18  02:00:00,0.4166666666666667,-0.024981015685539548,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.801442631873346,19.564259538963597,18.132627626086073,17.45163723105149,17.124084521807678,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.538952307882134,19.06560361438495,33.437341198361956,40.65412752813519,45.139263225487504,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42259018.230171956,0.0,6906046.45864086 
 03/18  03:00:00,0.0,-0.18972673920662875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.526859322019035,19.35057190408698,17.777383961106235,17.094474607963818,16.72138149154466,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.73559267671823,20.87587942830888,37.46300996780743,44.9729205319756,50.03217751291708,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42196465.903567284,0.0,6906046.45864086 
 03/18  04:00:00,0.0,-0.265849870473656,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.250339673018043,19.15649348372164,17.435996553320116,16.75687924485025,16.36011437226078,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.881039927565745,22.574189291115328,41.35790713035825,49.020278855929725,54.40407166424168,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42259027.54686132,0.0,6906046.45864086 
 03/18  05:00:00,0.0,-0.18972673920662875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.025206400646532,18.992916816631894,17.14632083704683,16.47073212573464,16.046411215095784,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.55817595600783,24.112009356581012,44.82449189428167,52.551908652934515,58.19913761667036,0.0,0.0,0.0,22.383690828709288,0.0,22.383690828709288,0.0,42259033.777649276,0.0,6906046.45864086 
 03/18  06:00:00,0.5833333333333334,0.34688320067477313,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.94033521038654,18.849791307031257,21.383099176838044,21.095919925300205,22.192555465390054,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,41963.90380289846,0.9735446356747377,20.50422377418763,25.39940210443879,17.640558998890125,20.688868864044284,15.941483612933654,0.0,0.0,249.73347777120844,28.473991677113446,0.9735446356747377,38.90208333333334,0.9735446356747377,43095466.98681722,0.0,6906046.45864086 
 03/18  07:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999900101459463,18.756141912410637,21.99992085226158,21.99947213660128,22.000749719714616,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,31249.648023300382,0.49481685822585225,13.162794856586563,26.120746052256873,12.986919196325061,13.822962040437387,13.978621194838375,0.0,0.0,126.74988272094647,23.346069724845837,0.49481685822585225,38.474999999999994,0.49481685822585225,18725593.224681642,0.0,6906046.45864086 
 03/18  08:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000190586497535,18.716033826514316,21.999854342369257,22.000245049514806,21.999426878646517,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,29093.522866033512,0.44425000473654935,12.675924267365218,26.50918679141492,12.558486656123273,13.215910965329272,13.123032343038274,0.0,0.0,113.78164819230358,22.806114749150154,0.44425000473654935,38.474999999999994,0.44425000473654935,13818445.87553948,0.0,6906046.45864086 
 03/18  09:00:00,1.0,0.5889010783955538,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999615160022902,19.920132254223365,22.00065255050963,22.000012915843985,21.99922180269003,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,71363.48028491017,1.1333424980664626,12.342876329360195,19.587967097770623,12.106714373786437,12.66902472408916,12.530722468533071,28666.341582404508,34633.37208531436,290.3182910773268,22.96027656555114,1.1333424980664626,38.474999999999994,1.1333424980664626,21593081.838174634,7076571.428571431,6906046.45864086 
 03/18  10:00:00,0.8250000000000001,0.4171528431196796,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99998472974867,21.593086024831447,22.00006652324427,21.99962437078759,22.000556756134955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,83030.55226414908,1.7710630894192205,11.870802043385721,11.722076742116515,11.266647705589875,11.880790011616789,11.719536071597574,31383.777578698482,49829.19371866999,454.15655645823887,27.167313753012596,1.7710630894192205,38.654375,1.7710630894192205,37651885.76240672,7076571.428571431,13812092.91728172 
 03/18  11:00:00,0.9333333333333332,0.3161409112677944,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999781448969642,21.999676729757038,22.000153798668734,21.999668230899506,21.99886463885744,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65832.95019738836,0.9968035036566948,11.274687827563433,9.234807095138402,10.324188832131709,10.979481721058159,11.02541346358524,32096.262548866234,37671.27822022912,255.2983362397688,22.741689926333965,0.9968035036566948,38.54333333333333,0.9968035036566948,93561755.14058399,7076571.42857143,55248371.66912688 
 03/18  12:00:00,1.3916666666666666,0.6107299288523542,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999900500145277,21.99991676010541,21.999981658490682,22.000315808946752,22.00019001728192,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60869.983715772665,0.9367833478687642,10.944589626123772,8.85056170331002,9.79596876339816,10.453574356159494,10.52418744473514,31399.13854480744,34186.84521111593,239.91367501479,22.529975397839788,0.9367833478687642,38.07354166666667,0.9367833478687642,93824956.1675045,7076571.42857143,55248371.66912688 
 03/18  13:00:00,1.8333333333333333,1.0367815133781741,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999938255364572,22.000110706826565,21.99991928405842,21.999930985629756,21.998719928676213,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71519.73029275554,1.3899523012323325,10.564350940218636,8.3379359103576,9.061349494669875,9.791291324803387,9.97119262677388,30733.340413496135,26507.814444476462,356.2152856424786,25.311560888992375,1.3899523012323325,37.62083333333333,1.3899523012323325,131273043.67013451,7076571.42857143,82872557.5036903 
 03/18  14:00:00,2.0,1.1975307132822965,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000069337198067,21.999949158477193,21.999934671824693,22.00001785327468,21.998673715129986,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68008.61750810515,1.3737668363945643,10.289454157340332,7.9840849970026655,8.637696373807634,9.37713187827542,9.635930772878964,30481.702794409575,24656.96517834843,352.09566313646843,25.60423693213094,1.3737668363945643,37.449999999999996,1.3737668363945643,131200064.82201955,7076571.42857143,82872557.5036903 
 03/18  15:00:00,2.0,1.1975307132822965,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000229482257907,22.000036593574233,21.999832735127878,22.00000125015247,22.001116391799343,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65412.772406584314,1.3216291019360176,10.124853244701013,7.778046913121408,8.467010380806764,9.21179669302839,9.54102087121646,30481.989965888453,23387.754584787257,338.733045622542,25.60682087509866,1.3216291019360176,37.449999999999996,1.3216291019360176,130813887.71046413,7076571.42857143,82872557.5036903 
 03/18  16:00:00,1.4166666666666667,0.845505345700677,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000056963798645,22.000062639893997,21.99989996554557,22.00008335727649,21.995122222672084,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65624.79383797877,1.2443822388727346,10.045937894247414,7.657652441640899,8.437043670355601,9.183763031652758,9.605811774199282,31370.276777436124,23328.638335430092,318.91815591859273,25.41848338463492,1.2443822388727346,38.047916666666666,1.2443822388727346,130979076.58191098,7076571.42857143,82872557.5036903 
 03/18  17:00:00,1.0,0.5889010783955538,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000344581340105,22.000051645512304,22.000027951216662,21.999817670113128,22.00113588628095,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69534.35407679586,1.249138946666761,10.071277240342566,7.630248237425607,8.655821993734003,9.430492323959305,9.934563258819589,32004.802471132178,24598.542874921677,320.11319444324334,25.15367856288405,1.249138946666761,38.474999999999994,1.249138946666761,131208700.50996307,7076571.42857143,82872557.5036903 
 03/18  18:00:00,1.0,0.34675257043112606,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99971047586961,21.999996077644536,21.999996846138743,21.99936419263142,21.999173354489823,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79775.82242133225,1.4337544546917196,10.279771952878557,7.887270682300982,9.262276777354623,9.99418470074633,10.526914070596533,31994.814965905458,30806.833296900848,367.4246807003007,25.159785954603308,1.4337544546917196,38.474999999999994,1.4337544546917196,99534815.81840196,7076571.42857143,55248371.66912688 
 03/18  19:00:00,0.5333333333333334,-0.3078937187604411,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99992689503453,21.99955593066886,22.000069348000803,22.00024844055039,22.000079731511708,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65778.76646705887,0.9716430933826511,10.652388305997325,8.364801325515495,10.134451925053627,10.801639028999174,11.235860948317614,32691.308277759705,36408.914055726374,248.8550090186594,22.75952836880532,0.9716430933826511,38.95333333333334,0.9716430933826511,85487583.50110382,7076571.42857143,27624185.83456344 
 03/18  20:00:00,0.08333333333333333,-0.7276362222381212,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.62418497726644,20.70967018539926,19.37828466114645,19.048442021959204,15.718864513056994,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1331.245335134071,0.017913234105804386,22.226703586310823,13.192022846485395,23.457185936080574,26.59692643770474,51.576814146147065,0.0,0.0,4.586670474514562,21.74256596544428,0.017913234105804386,38.5787726512519,0.017913234105804386,42275291.030833706,0.0,6906046.45864086 
 03/18  21:00:00,0.0,-0.6011167930213378,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.949942980205883,19.5691803011474,17.549514878466056,17.074355502391455,16.351736128589923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.957942161083785,19.148374880155828,38.911411075618595,44.04262387555956,53.1563608694112,0.0,0.0,0.0,20.769238830160702,0.0,20.769238830160702,0.0,42259016.18584989,0.0,6906046.45864086 
 03/18  22:00:00,0.0,-0.6928782180310625,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.395789630573375,19.188854379201178,16.771092326169132,16.27907987851331,15.839573581798618,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.16221612132235,22.119207494710878,48.192204420620506,53.74898381921515,60.21094886929725,0.0,0.0,0.0,20.769238830160702,0.0,20.769238830160702,0.0,42259024.96269032,0.0,6906046.45864086 
 03/18  23:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.043788341299447,18.965076227397052,16.310699882503755,15.812511871517836,15.560019690627923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,44.32018011674567,0.0005652243191936718,45.479641795989494,24.24536110818002,54.136461143892724,59.7585041047675,64.63685621125784,0.0,0.0,0.14469386575529175,20.751510098397617,0.0005652243191936718,39.5,0.0005652243191936718,42196992.533014,0.0,6906046.45864086 
 03/18  24:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.82449041288222,18.79686311115663,16.09409941141347,15.619318228151096,15.559987919190718,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,103.27562917212396,0.0013113753300082423,48.39604167100432,25.97998926174454,57.0747399554914,62.48948255290794,65.61510394466488,0.0,0.0,0.33569723287489767,20.65155137393554,0.0013113753300082423,39.5,0.0013113753300082423,42260244.35248203,0.0,6906046.45864086 
 03/19  01:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.743071833763295,18.675926868329615,16.18730126476998,15.63446709593049,15.560018803015772,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,71.39730835628636,0.0009020407187237301,49.89148710201216,27.393076855690325,56.68747369692543,62.78861992018732,65.83520879890729,0.0,0.0,0.23090694238719522,20.573779917281843,0.0009020407187237301,39.5,0.0009020407187237301,44385776.60518785,0.0,6906046.45864086 
 03/19  02:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.57245573566408,18.537561947558576,16.035835249558385,15.560002908369322,15.559979894744579,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,251.65821259609208,0.003151383741009596,52.06126826504982,28.86920394632341,58.69713480132159,64.2315787132458,66.37496955226794,0.0,0.0,0.8066674756643278,20.412915709759588,0.003151383741009596,39.5,0.003151383741009596,44387852.09151615,0.0,6906046.45864086 
 03/19  03:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.417391141931102,18.412713430643972,15.863571721392804,15.56002622776279,15.55994706601721,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,509.1352418483391,0.006254618215418205,54.0650624680686,30.256499930539608,60.922457783227166,65.01792246900179,66.93550257897945,0.0,0.0,1.6008723687219149,20.053978149507213,0.006254618215418205,39.5,0.006254618215418205,44328149.00507089,0.0,6906046.45864086 
 03/19  04:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.20093916903156,18.26531342284665,15.626546436178964,15.56001772368541,15.560024045392652,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,877.4468972805716,0.010463273337423223,56.61204155721052,31.864401869180764,63.74338588374107,65.79533892877811,67.53786907002454,0.0,0.0,2.677784605691327,19.47578746766267,0.010463273337423223,39.5,0.010463273337423223,44394595.03474954,0.0,6906046.45864086 
 03/19  05:00:00,0.0,-0.8623239975295517,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.42311993888573,18.33861246446433,20.71037214734596,20.439240488231118,22.22522651474651,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,51753.4796044493,1.2008178603943682,25.913874445413956,31.82927503097515,26.013942612490762,28.660493856375478,18.615024514141606,0.0,2859.8862068649446,308.0824833431033,29.274260797376954,1.2008178603943682,39.50000000000001,1.2008178603943682,45493982.598882236,0.0,6906046.45864086 
 03/19  06:00:00,0.0,-1.101738209484396,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.982767459225744,19.609425963320742,22.000250836072468,21.980596190689173,22.000026341252237,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,66643.45327234014,1.4226266755101504,14.737167434838307,24.740726426200464,15.631526670308498,16.479045339052984,15.986220649722178,0.0,29115.23621683571,364.89393226671865,28.161445764876095,1.4226266755101504,39.50000000000001,1.4226266755101504,45635938.27047472,0.0,6906046.45864086 
 03/19  07:00:00,0.0,-1.4814477326661624,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99974643049168,21.57124024189289,21.99878740979736,21.78536940920782,22.000263496925157,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,94688.18169285204,2.4465263439430465,13.84840817269258,13.167913657180291,14.907920490574641,16.524894549459656,14.895177416586789,32914.53116007638,52803.584908653575,627.8674933927158,30.231193849947676,2.4465263439430465,39.5,2.4465263439430465,24934165.945162915,7076571.42857143,6906046.45864086 
 03/19  08:00:00,0.0,-1.6305403104178444,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00017323021832,21.88965953933346,22.000633520800516,21.98607407864216,21.999122685914298,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88263.67037016973,2.022656443669269,13.431157657526606,11.60455777123182,14.145965105601386,14.931842960127971,14.14645146411367,33197.96253151849,51978.86690552104,518.9094260772094,28.97305689433027,2.022656443669269,39.5,2.022656443669269,56134125.12656607,7076571.42857143,27624185.83456344 
 03/19  09:00:00,-0.5833333333333334,-1.965906597818052,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000580290231927,21.99973661281085,21.999496272140508,22.000520749624645,22.00028135095471,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82620.38646754717,1.190958612251025,13.008738016508048,10.586742432859253,13.109803971841743,13.754358045004487,13.422497416599844,34350.10543630473,45715.90297590504,305.07931738812795,23.477218794472872,1.190958612251025,40.09791666666667,1.190958612251025,92883514.96627353,7076571.42857143,55248371.66912688 
 03/19  10:00:00,-1.0,-1.9829596577417012,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000465904420754,22.000268233158664,22.000023307152816,21.999969931261074,22.000302088553042,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63479.52837412563,0.8398233790748121,12.311299140988567,9.498142222795574,11.370438964875264,12.14035172586177,12.048735241509215,34993.321484616994,32668.44081273252,215.0773058750267,22.43351367486581,0.8398233790748121,40.525000000000006,0.8398233790748121,175845854.94091284,7076571.42857143,124308836.25553547 
 03/19  11:00:00,-0.24166666666666667,-1.3353476830698117,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000117769480557,22.00005376119073,22.00017243283231,22.000317728157125,22.001528008638562,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52169.9809530775,0.7106643670113733,11.741741734478074,8.789572754694902,9.885386975523,10.631258360313396,10.654181979966339,33848.295775615035,27146.865676035723,181.989328781142,22.199290260902433,0.7106643670113733,39.74770833333333,0.7106643670113733,177047536.7702786,7076571.42857143,124308836.25553547 
 03/19  12:00:00,0.7083333333333334,-0.38241837073950485,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000151844532194,22.000107510988926,22.00017031448688,21.99996703101389,21.99923653097946,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41069.44780030333,0.5896248025920214,11.275095253936966,8.194735688415044,8.977061004491913,9.706718890410093,9.781607973639234,32418.522358996303,20055.53037884102,150.99005400048424,22.116145234761017,0.5896248025920214,38.77395833333333,0.5896248025920214,179381028.54970157,7076571.42857143,124308836.25553547 
 03/19  13:00:00,1.0,-0.15675988915599756,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99969719189268,22.000109835387715,22.000055947329354,21.999853987879817,21.993858760777723,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61556.27593562391,1.0915584952472548,10.875378598692583,7.713905643187876,8.40878214808471,9.091819635122187,9.520607003116877,31977.298892098348,18257.978327369954,279.71833490007947,24.98107363190901,1.0915584952472548,38.474999999999994,1.0915584952472548,180644049.2668258,7076571.42857143,124308836.25553547 
 03/19  14:00:00,0.8250000000000001,0.005696902764572691,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005464887954,22.000079350188248,22.000094362517956,22.000022937337025,21.99764134775599,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59022.91061324899,1.0470597960309438,10.598702998685944,7.411353360051675,7.987009421892324,8.66078166324965,9.126395258681512,32253.35592240834,17274.333931991245,268.32760732574974,25.162239363909634,1.0470597960309438,38.654375,1.0470597960309438,180398340.2572052,7076571.42857143,124308836.25553547 
 03/19  15:00:00,0.7583333333333333,0.3273965863662718,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999688055206388,21.99997548486938,22.0000795586184,21.999893692097782,21.99792151916051,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56040.092115250445,0.9796544029921121,10.317655889442774,7.133632753656275,7.529675526296633,8.187136636127121,8.593783349545864,32368.09530177215,16048.653912966569,251.04470354470206,25.034681461530624,0.9796544029921121,38.72270833333333,0.9796544029921121,178737788.65551373,7076571.42857143,124308836.25553547 
 03/19  16:00:00,0.7999999999999999,0.3926185498389925,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999979934154624,22.000090647467648,22.00003134079441,21.99988919372743,21.99830868752434,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52866.28316655769,0.93544166287035,10.092133033982655,6.890019772523182,7.306177315648931,7.963651889631254,8.46296578148943,32306.478580400482,13722.867327343176,239.72303133771297,25.156622856694096,0.93544166287035,38.68,0.93544166287035,177857708.5350604,7076571.42857143,124308836.25553547 
 03/19  17:00:00,0.9166666666666666,0.507117338390431,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999915924910255,22.00002364183719,21.999941648044977,21.999879989304628,22.001800947975017,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53783.79323791949,0.9619165598447847,9.967623300220787,6.765424359538247,7.394425000152384,8.092478353565008,8.744565208268654,32130.464993013986,14574.232049424245,246.50934997263428,25.180441906862526,0.9619165598447847,38.56041666666666,0.9619165598447847,178062096.68393412,7076571.42857143,124308836.25553547 
 03/19  18:00:00,0.8833333333333333,0.22453301488038122,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999971660444086,22.000021823620255,21.999854776894576,22.000047604149405,21.99975732879331,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58927.117693374945,1.0567838749260179,9.999831067913474,6.8291558518470765,7.86011025469796,8.650493197910473,9.590063604202067,32170.841305672464,17855.965318518138,270.82633804801554,25.25245175820658,1.0567838749260179,38.59458333333334,1.0567838749260179,183129105.1958791,7076571.42857143,124308836.25553547 
 03/19  19:00:00,0.3333333333333333,-0.2951230053101781,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000000096712085,22.000129320280823,22.000092203826643,22.00015827812736,21.99723516066383,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43345.52464726531,0.6183167334536308,10.310250149669313,7.245787340143312,8.621382834972207,9.48226581534017,10.467010956929252,33001.81559732632,22436.930675072796,158.3479441532161,22.402738351008228,0.6183167334536308,39.15833333333333,0.6183167334536308,150646950.87132254,7076571.42857143,69060464.58640862 
 03/19  20:00:00,0.0,-0.6928782180310625,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000227157264742,22.00001327613511,22.000302220562137,22.000185864454853,22.001317993457416,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52297.86797160324,0.7218360564607681,10.565380766213337,7.575542432898648,9.252534810319624,10.042206597631209,11.050746508516738,33500.665653396296,28033.963574945414,184.84875461689282,22.16753924789481,0.7218360564607681,39.5,0.7218360564607681,141009891.17167315,7076571.42857143,69060464.58640862 
 03/19  21:00:00,0.0,-0.8623239975295517,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99982038480363,22.000220423189006,22.000298154473384,22.00018525800701,21.99999502931324,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52598.81649235043,0.7291851914486762,10.79125311474551,7.8061864591667485,10.05654900188096,10.860388716000777,11.692723575038693,33493.797627016735,29042.431187228867,186.73413718181385,22.242635521106834,0.7291851914486762,39.5,0.7291851914486762,140841045.3418816,7076571.42857143,69060464.58640862 
 03/19  22:00:00,-0.5833333333333334,-1.192631879156077,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.56839132948374,20.823435119712684,19.118332944297098,18.69769499245714,18.452654505002503,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.7163508264647,11.848825533344582,25.382703091638387,29.343491352431034,31.866059405583297,0.0,0.0,0.0,22.284075520396385,0.0,22.284075520396385,0.0,65050896.14273243,0.0,27624185.83456344 
 03/19  23:00:00,-1.0,-1.6594827903677871,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.021450879641048,19.768196384246266,17.41027521382715,16.857380685965367,16.796827975188744,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.788147304884994,17.260723158862252,40.38504274523271,46.33072705280998,48.53863723583745,0.0,0.0,0.0,22.284075520396385,0.0,22.284075520396385,0.0,44384920.56437407,0.0,6906046.45864086 
 03/19  24:00:00,-1.0,-1.5951960767083229,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.461795147627765,19.36824752533735,16.749573990395028,16.178291644364062,15.978176095208122,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.02072079753359,20.312916717945324,48.53330820983471,54.89576737944257,58.75752741476802,0.0,0.0,0.0,22.284075520396385,0.0,22.284075520396385,0.0,44384931.15209305,0.0,6906046.45864086 
 03/20  01:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.11729992495798,19.13820955906871,16.329509784451734,15.753608925197382,15.581294125035638,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,41.50669929376056,0.0005434376194523386,45.11250591318236,22.38804758433407,53.925646820823346,60.35338514631051,64.29569684481577,0.0,0.0,0.1391671016361958,22.269408033510803,0.0005434376194523386,34.44469184013213,0.0005434376194523386,44322878.94068955,0.0,6906046.45864086 
 03/20  02:00:00,-1.0,-1.4348754303326237,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.763636813929708,18.923926951015563,15.980003505285914,15.560012712836434,15.559940747434927,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,322.0019028521776,0.004156527000175943,49.06685756197842,24.386506687064536,58.011073710205324,63.159121805177314,65.67025711883326,0.0,0.0,1.0643642343350252,21.976955118678166,0.004156527000175943,40.525000000000006,0.004156527000175943,44388775.039504334,0.0,6906046.45864086 
 03/20  03:00:00,-1.5833333333333333,-1.760552369102422,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.532251699669633,18.71174974296704,15.86344687886428,15.559997337809856,15.559905618470696,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,516.4107448888745,0.006264367886645726,52.13830797687729,26.591542821159308,59.92489764499255,64.0572581947688,66.28345220746401,0.0,0.0,1.603910728761072,21.477945080305986,0.006264367886645726,41.12291666666667,0.006264367886645726,44390722.97708792,0.0,6906046.45864086 
 03/20  04:00:00,-2.0,-2.2406721657063566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.320609899704827,18.506211442161113,15.638956273854399,15.559996163963794,15.560052318541716,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,869.3188397508014,0.009970902903130805,54.98410161814983,28.753593859734167,62.999979955551815,65.17542125909158,67.15624059086068,0.0,0.0,2.552458543101968,20.727691275094383,0.009970902903130805,41.550000000000004,0.009970902903130805,44394141.46303829,0.0,6906046.45864086 
 03/20  05:00:00,-1.4166666666666667,-2.063999682023892,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.741421904191455,18.364747596811824,20.921119636297306,20.720477211581244,22.21767136017058,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,50445.43800960163,1.0907568835499986,23.636076815153842,30.269605837564907,24.28067464410567,26.507292134143853,18.48363266839425,0.0,56.901461687695125,279.90828835867853,29.879364254881768,1.0907568835499986,40.95208333333333,1.0907568835499986,45330001.900974475,0.0,6906046.45864086 
 03/20  06:00:00,-1.0,-1.8205957122894099,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000164132738817,19.483772781697176,21.999281382477957,22.00037831885228,22.000557647082832,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,68008.74098023042,1.2715756901396316,14.335108165363573,24.185414262079746,15.351648442868777,16.013697508814953,15.900090227468182,0.0,30090.712321664105,326.10060073687083,26.622677761566436,1.2715756901396316,40.525,1.2715756901396316,45558813.213759236,0.0,6906046.45864086 
 03/20  07:00:00,-1.5833333333333333,-2.1627912494304837,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000144986541866,21.81017406928396,21.99897514804807,21.99093791340425,22.00028662571161,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,98739.57316267716,2.139422981628817,13.670431894050537,11.731361358562445,14.700330104013302,15.307298458046317,14.804245840039789,35591.84568514479,57033.615070876636,549.0239791511748,30.066028387967723,2.139422981628817,41.12291666666666,2.139422981628817,24587797.4393728,7076571.42857143,6906046.45864086 
 03/20  08:00:00,-2.0,-2.4133451167289617,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00006895644887,21.999487123554598,21.999746459224138,21.999468486475592,21.99967752813816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85944.05043539286,1.1929687556262578,13.187568447525152,10.597895899540802,13.334652313107318,13.908027288226748,13.329401714633017,36503.24407931434,51743.80535451254,305.659144826764,24.2066121138961,1.1929687556262578,41.54999999999999,1.1929687556262578,55432448.15716945,7076571.42857143,27624185.83456344 
 03/20  09:00:00,-2.0,-2.4133451167289617,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000122538802984,21.99974630075745,21.999744522484974,21.999805968738386,21.998832254078497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,75992.63909306681,0.969300980237374,12.608819955367538,9.929627786227675,11.170720152772171,11.766227545375415,11.06227401122063,36520.27356352365,43438.145726440554,248.25728632118384,22.788756344864538,0.969300980237374,41.55,0.969300980237374,92610535.19576491,7076571.42857143,55248371.66912688 
 03/20  10:00:00,-1.4166666666666667,-2.063999682023892,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999748729722942,22.000028826995294,22.000118166840483,21.9999842703855,22.00122709537628,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52256.66579914644,0.6671997579545769,11.852494908340718,8.869418915029323,8.76430617803444,9.357921198638644,8.74568835630101,35633.45377982445,28897.865929165604,170.8601879076639,22.22927101646333,0.6671997579545769,40.952083333333334,0.6671997579545769,175686265.1274132,7076571.42857143,124308836.25553547 
 03/20  11:00:00,-0.4166666666666667,-1.4976456930707143,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000764837432,22.000054744036845,21.999988575516856,22.000105293871574,22.002353877596907,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41546.2817066468,0.5579478133276005,11.258706633363436,8.120475727660661,6.9165614568520395,7.417273479259227,6.976029253085414,34111.83816025106,23140.56410949478,142.8785542595969,22.124455563633642,0.5579478133276005,39.927083333333336,0.5579478133276005,176950591.96264336,7076571.42857143,124308836.25553547 
 03/20  12:00:00,0.4666666666666666,-0.6110417430140316,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999813282048436,21.99996694345631,22.34140809253327,21.999947634063385,21.997379571213305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30316.505828306992,0.4281597167244439,10.805996710012188,7.518881669929992,5.56322500671435,6.191452530055564,5.930013723030075,32782.94292794605,16136.963804797719,109.64180212532476,22.094603805556428,0.4281597167244439,39.02166666666667,0.4281597167244439,179204041.84682056,7076571.42857143,124308836.25553547 
