Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/20  13:00:00,0.975,0.0794208076183824,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99984085388067,21.999967745675573,23.121671691997093,22.014286735517032,21.993783884596933,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48430.30113390946,0.8106921738196499,10.364914446980952,7.014525771600558,5.067256753277289,5.586404494436529,5.475567071757179,32023.212771439357,13636.694387733502,207.7050715033663,24.210337605650867,0.8106921738196499,38.50062499999999,0.8106921738196499,180361624.03273168,7076571.42857143,124308836.25553547 
 03/20  14:00:00,1.2166666666666668,0.10867222987205195,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000056620501354,21.999949159857554,23.47431700868138,22.099651155819217,21.99786974858557,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45627.435209399344,0.7924622241198461,10.063671218878532,6.720634446513301,5.3212124492486295,5.394338424437874,5.443351944004313,31650.15066564048,12316.00758150332,203.04755668211712,24.476367696247973,0.7924622241198461,38.25291666666667,0.7924622241198461,180161677.4777137,7076571.42857143,124308836.25553547 
 03/20  15:00:00,1.2416666666666667,-0.32521991933218,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00014077328453,22.000030400040504,23.468670742409046,22.0198941375005,21.99127375309389,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44662.29867783832,0.7880351672367483,9.913919473459835,6.6065838698278725,5.249712879966471,5.647982251141353,5.772364117737172,31598.02988018315,11680.485802588752,201.92244935653386,24.665743332989212,0.7880351672367483,38.227291666666666,0.7880351672367483,178559920.49182928,7076571.42857143,124308836.25553547 
 03/20  16:00:00,1.0833333333333333,-0.657025679639723,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000122224767324,22.000040873112056,23.216380956187322,22.0000076554628,22.003000849933454,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44290.95764341377,0.7897615774743438,9.832152309500401,6.5172022833765695,5.0644193362263366,5.935808636584859,6.229047982966724,31829.643611943262,10303.576700414358,202.37976186659787,24.96977071631338,0.7897615774743438,38.389583333333334,0.7897615774743438,177722444.52340072,7076571.42857143,124308836.25553547 
 03/20  17:00:00,0.8833333333333333,-0.3911207951541093,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00036162395972,22.000034060573213,22.409832981296912,21.99990105507995,21.99995538330099,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49505.32893429268,0.8757930208846147,9.908382724662138,6.538101961075642,5.391998143263192,6.4873214658801475,6.890913829124439,32148.579811688785,12757.043904175063,224.43156782883725,25.069093115283735,0.8757930208846147,38.59458333333334,0.8757930208846147,177981741.87358162,7076571.42857143,124308836.25553547 
 03/20  18:00:00,0.3916666666666668,-0.7483658573277537,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999892407150572,21.99989573079077,22.000080880542566,22.0000678543967,21.999622131511227,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55464.57663269435,0.9444659513034059,10.097207726189524,6.702897623248741,6.409021897665788,7.300076279683727,8.007641406458676,32893.2829658399,16604.74632122094,242.02790767385474,25.041875630017955,0.9444659513034059,39.09854166666667,0.9444659513034059,183024511.83125666,7076571.42857143,124308836.25553547 
 03/20  19:00:00,-0.5416666666666666,-1.5494205969540638,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011074079293,21.999958129741724,22.000101858673403,22.000190763772718,21.99782901709418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39737.02737679944,0.5378132263638907,10.503546560375426,7.186935257861059,7.264362996723278,8.285264153167198,9.25243850369827,34302.68814977292,21545.87624846795,137.73144436227562,22.41659900223735,0.5378132263638907,40.05520833333333,0.5378132263638907,150572022.9912603,7076571.42857143,69060464.58640862 
 03/20  20:00:00,-1.5833333333333333,-2.1627912494304837,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999931596429537,22.000299951333787,21.999914043851096,21.9998343164055,21.99940237005603,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51563.881538447786,0.6492883423084798,10.841047925239609,7.568635788544083,8.047192178368674,9.061226258503742,10.146739490075644,35887.354305981506,28463.99487502714,166.26901211556955,22.12700411405618,0.6492883423084798,41.12291666666666,0.6492883423084798,140942538.5295499,7076571.42857143,69060464.58640862 
 03/20  21:00:00,-2.0,-2.4133451167289617,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999977181071873,22.000123940098945,21.999912400121115,22.000195366600916,21.99990453324979,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50667.71227542066,0.6249469242066854,11.075478577810365,7.855172250677356,8.676351073638946,9.678170302739275,10.630033816706765,36520.66944821369,30143.444559250664,160.036750867005,22.15454462165752,0.6249469242066854,41.550000000000004,0.6249469242066854,140685297.30649358,7076571.42857143,69060464.58640862 
 03/20  22:00:00,-2.5833333333333335,-2.9843043550854724,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.838478370486968,20.939920479002716,20.17680328972292,19.69472693266887,19.372130617393537,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.807958159094017,11.663927672145789,16.86364906700557,20.795513167566146,23.73067813482,0.0,0.0,0.0,22.167697354408592,0.0,22.167697354408592,0.0,65103020.19914377,0.0,27624185.83456344 
 03/20  23:00:00,-3.5833333333333335,-3.9633919468039127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.09549656614069,19.777669897653748,18.69406181179202,17.996603435706557,17.852369998788088,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.111884335121765,17.635576130523535,27.58701305453091,34.3253810030412,37.18917398605823,0.0,0.0,0.0,22.167697354408592,0.0,22.167697354408592,0.0,44384920.21305541,0.0,6906046.45864086 
 03/20  24:00:00,-3.4166666666666665,-4.027906787655671,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.48773852931028,19.324222773443843,18.02913472656189,17.31133114201712,17.05897866122483,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.95252164851039,21.190665168134434,34.749119750521366,42.385152187319285,46.681614884609466,0.0,0.0,0.0,22.167697354408592,0.0,22.167697354408592,0.0,44322372.30270229,0.0,6906046.45864086 
 03/21  01:00:00,-4.166666666666667,-4.6929348431148386,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.991562826839054,19.00597852474272,17.434356345771675,16.711787764080906,16.355241950222663,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.72012534754284,24.100193846423092,41.610094471130566,49.70825918367938,55.22172658703476,0.0,0.0,0.0,22.167697354408592,0.0,22.167697354408592,0.0,44384939.01922341,0.0,6906046.45864086 
 03/21  02:00:00,-4.416666666666667,-4.995029270872819,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.55282516946107,18.714984331830493,16.88500938450073,16.16227141523463,15.745751382956762,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1.3785953459412763,0.00001538723191997292,52.9504530607343,26.955867380599585,48.244384606173135,56.51826352699416,62.64439448158504,0.0,0.0,0.003940382335262874,22.16755466176029,0.00001538723191997292,25.73974779534049,0.00001538723191997292,44384961.35075468,0.0,6906046.45864086 
 03/21  03:00:00,-4.0,-4.7470567872810525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.247905640308133,18.49779542843379,16.506575682500053,15.782896394529564,15.560050348796532,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,50.99382665545598,0.0005683017655776665,56.91951726292433,29.37465919144637,53.31965292018703,61.57458524747102,66.18042807629554,0.0,0.0,0.14553031147213946,22.13992491344463,0.0005683017655776665,43.599999999999994,0.0005683017655776665,44385478.44801652,0.0,6906046.45864086 
 03/21  04:00:00,-4.0,-4.527620349366086,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.001577256181932,18.297937397933534,16.177485782767896,15.565739437891871,15.559971231306193,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,335.71577397573054,0.003701135139210495,60.20339330575058,31.69661735949445,57.77668290649033,65.056103603684,67.67505977759093,0.0,0.0,0.9477309333738285,21.955429432109327,0.003701135139210495,43.599999999999994,0.003701135139210495,44388369.38272268,0.0,6906046.45864086 
 03/21  05:00:00,-4.0,-4.59022040914352,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.768894282478517,18.3360546762228,21.27757850386564,21.033814742540546,22.191334862687572,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,55191.60782097848,0.9547098561275846,25.40488678152177,32.151357496182946,21.63119762590912,24.75838986491695,19.222953195303756,0.0,3387.18494747214,244.98856312785506,29.316032099534585,0.9547098561275846,43.599999999999994,0.9547098561275846,45204292.42144742,0.0,6906046.45864086 
 03/21  06:00:00,-4.583333333333333,-5.095719423130132,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999886772420748,19.753674037760664,21.999925510911115,21.999770373839738,22.000539699516995,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,67794.68519484917,0.9482690109840274,15.673724997914098,24.535716136702217,15.552641964542651,16.468896654372497,16.7517441099582,0.0,28515.28036667245,243.15611222507422,25.38944069258733,0.9482690109840274,44.19791666666665,0.9482690109840274,45260212.739183486,0.0,6906046.45864086 
 03/21  07:00:00,-5.0,-5.351197700824927,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99955975467508,21.901136327185952,21.999830495678157,22.000518948150113,22.00070477278042,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,110917.36497287452,1.8112327068106142,15.016710331824486,12.292160358096844,15.106718478232096,15.894231828233773,15.74118678315613,40885.54687255933,66366.54869701261,464.8003445165873,29.77454202732069,1.8112327068106142,44.625,1.8112327068106142,24284591.904639576,7076571.42857143,6906046.45864086 
 03/21  08:00:00,-4.416666666666667,-4.995029270872819,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999919697741063,22.00037867625359,21.999906676244574,21.999903064815573,22.000077506567393,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,93272.76921268825,1.1085258429800688,14.405931479897909,11.455334262908906,13.405575010425359,14.137144954871443,13.717536433232068,40149.12072852186,57704.985077318204,283.9916268437311,23.886696272414337,1.1085258429800688,44.02708333333334,1.1085258429800688,55354363.43963112,7076571.42857143,27624185.83456344 
 03/21  09:00:00,-3.4166666666666665,-4.389737963996933,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000091881965787,21.99963984507465,21.999863744125477,22.000075663182784,21.9978515647083,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79643.31981443346,0.9462113754646418,13.711961266927434,10.675660989623557,10.886057597555515,11.597780861007962,10.946653782279022,38627.57165828263,47239.39648052013,242.34842273583072,22.870753591722657,0.9462113754646418,43.00208333333333,0.9462113754646418,92589064.79977083,7076571.42857143,55248371.66912688 
 03/21  10:00:00,-2.4166666666666665,-3.5630923384931883,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000073294177167,22.000113532802867,22.000014554103245,22.000061406554334,22.003431017824578,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52783.30943372753,0.6394456539491854,12.757372385035177,9.361550911039371,8.263185451195895,8.919337795303607,8.31235436283159,37117.435076656664,30433.363512224987,163.75339037719678,22.243876151122464,0.6394456539491854,41.97708333333333,0.6394456539491854,175660263.63085034,7076571.42857143,124308836.25553547 
 03/21  11:00:00,-1.4166666666666667,-3.190214289501018,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999877714219323,21.99998577939972,22.07371972060857,21.999966563437805,22.00292079520362,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39563.92025266926,0.5016525510984037,12.020948715731159,8.5146846015018,6.600111833225277,7.2409286518780105,6.9131919260412005,35588.31866538133,23430.372651960428,128.46192144896125,22.10357212082916,0.5016525510984037,40.952083333333334,0.5016525510984037,176867412.66343948,7076571.42857143,124308836.25553547 
 03/21  12:00:00,-1.0,-3.2387238233759383,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999660214339134,22.00002657579176,22.631351111893448,22.00002630247914,21.999172359726014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30737.530155755216,0.39839676357834125,11.560838064005603,7.969907873088715,5.482925472580902,6.697320954653205,6.733067543883607,34943.544502206474,17065.199760847307,102.01953720864658,22.068056764457026,0.39839676357834125,40.525000000000006,0.39839676357834125,179186909.72135273,7076571.42857143,124308836.25553547 
 03/21  13:00:00,-0.4166666666666667,-2.7243733610543814,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006174006565,21.999887714599595,22.594162339070493,22.00004270576387,22.00108224461258,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53071.334907926685,0.806697087326179,11.261893837110692,7.63032988243194,5.446039954273353,6.689855933121748,6.992192081466759,34063.79283488575,15405.854601567475,206.68030127216426,24.180715390757285,0.806697087326179,39.927083333333336,0.806697087326179,180377624.26457393,7076571.42857143,124308836.25553547 
 03/21  14:00:00,0.0,-2.3573192817064013,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00011200347446,21.9999526537372,22.53782122381169,21.999995688207875,22.001571547384895,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50776.37571167916,0.8206907818810781,11.007818757497292,7.378300560195096,5.453547198093932,6.657963476898641,7.117617821434389,33435.259035041134,14201.194324463568,210.2914736373352,24.69554580842356,0.8206907818810781,39.5,0.8206907818810781,180186126.74926355,7076571.42857143,124308836.25553547 
 03/21  15:00:00,0.11666666666666665,-2.4390621555182324,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999916696590336,21.999894208455242,22.527208928573838,22.000078235897274,21.997230412563265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49480.31951600397,0.8093573094361105,10.817338211613702,7.194179346598607,5.447244737122936,6.667959909658556,7.286727154549432,33252.30128464266,13469.77650046027,207.3902244196427,24.751606995897614,0.8093573094361105,39.38041666666666,0.8093573094361105,178502205.62058207,7076571.42857143,124308836.25553547 
 03/21  16:00:00,0.25833333333333336,-2.5972552882111173,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999960961997072,21.999980881040415,22.555620529131176,21.999967579877207,21.99410780158927,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46522.46052594029,0.778473185568043,10.72073606718378,7.062360043000204,5.484124199841996,6.829599791380637,7.641557381723973,33028.11503339428,11239.220655375897,199.48527747598723,24.935229128407418,0.778473185568043,39.23520833333333,0.778473185568043,177785819.37656778,7076571.42857143,124308836.25553547 
 03/21  17:00:00,0.18333333333333335,-2.6172513830183077,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999769739943257,21.999973311360502,22.29693799710613,21.999935802442067,21.996965355226205,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48909.58183562506,0.8213168597648656,10.736583859035752,7.050064296259023,5.9877045175380585,7.220046371742671,8.1738499983993,33142.99304416749,12778.792876456333,210.47105629210284,25.062826141936156,0.8213168597648656,39.312083333333334,0.8213168597648656,177930582.90894428,7076571.42857143,124308836.25553547 
 03/21  18:00:00,-0.5416666666666666,-2.9603573657964364,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996604128489,21.999933467964336,22.000188378510597,21.999925215235567,21.999500832904175,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59450.84844367166,0.9421227288738198,10.968921357583584,7.250608576986248,7.185156063525933,8.162113178512596,9.308271659265417,34247.41870165333,18102.279029350662,241.42253681532506,24.962692917201846,0.9421227288738198,40.05520833333333,0.9421227288738198,178148112.4501944,7076571.42857143,124308836.25553547 
 03/21  19:00:00,-1.5833333333333333,-3.399001894444299,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999983007180006,22.00021403875063,22.000126687988196,21.999973247441606,21.999501855388996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45935.660098802065,0.5856239285634787,11.490201697554433,7.8376283243454266,8.273672919276834,9.386325942280942,10.526032083857844,35837.443831438904,24401.709067576612,149.9745874311109,22.382360926883916,0.5856239285634787,41.12291666666667,0.5856239285634787,150689070.4261341,7076571.42857143,69060464.58640862 
 03/21  20:00:00,-2.0,-3.52486519526288,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999701303594918,21.999964033832203,22.0000696800689,22.000115167362438,21.998942109961177,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56728.05619771036,0.7002180294978441,11.87043017404636,8.268998261772389,9.151265293869493,10.245200398128246,11.382363860346857,36475.29301831025,30979.813358092335,179.31283865995638,22.168717852232803,0.7002180294978441,41.550000000000004,0.7002180294978441,140917742.10059586,7076571.42857143,69060464.58640862 
 03/21  21:00:00,-2.0,-3.3058713735851537,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00015990579912,22.000054276900528,22.00038900661421,22.000064628690904,22.000427147087695,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55822.822136963514,0.6910086181570413,12.06069576725236,8.527869908766894,9.726444388370938,10.769282164802952,11.732092151325881,36484.315121687796,32321.84626512029,176.95682024390013,22.22390874217155,0.6910086181570413,41.550000000000004,0.6910086181570413,140816777.36382404,7076571.42857143,69060464.58640862 
 03/21  22:00:00,-2.0,-3.150051322713732,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.414053875689564,20.71620964014727,19.733717553332074,19.22250277053589,18.916939745176762,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.768584033153104,13.40689345188697,20.692696001028146,25.215216820314605,28.20566615645035,0.0,0.0,0.0,22.24158262793892,0.0,22.24158262793892,0.0,65040491.256382726,0.0,27624185.83456344 
 03/21  23:00:00,-2.0,-3.368340352343345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.874610912031358,19.673898790267533,18.40689413676224,17.725111287567213,17.53829564046288,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.57563518860807,19.280137485920836,31.439388415751022,38.37676079271589,41.56686200060534,0.0,0.0,0.0,22.24158262793892,0.0,22.24158262793892,0.0,44384921.881084204,0.0,6906046.45864086 
 03/21  24:00:00,-2.0,-3.3058713735851537,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.274312364629072,19.268450746671306,17.74955698115476,17.05160983820652,16.739753453988644,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.3228002696521,22.602514623695242,38.687587093877916,46.34579643521014,51.105633376004725,0.0,0.0,0.0,22.24158262793892,0.0,22.24158262793892,0.0,44384935.1252953,0.0,6906046.45864086 
 03/22  01:00:00,-2.0,-3.368340352343345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.891042951031526,19.013564993520514,17.301586555634827,16.595857206121675,16.190188007212356,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.94142864871254,25.01744287404416,44.14253895380605,52.11844840602978,57.95730067836218,0.0,0.0,0.0,22.24158262793892,0.0,22.24158262793892,0.0,44322379.963228285,0.0,6906046.45864086 
 03/22  02:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.636948226133978,18.825980098661216,16.979792382417724,16.268847608351297,15.797338368995808,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,53.22010245581316,26.976011908668635,48.37706697866212,56.478527258496435,62.93771872022131,0.0,0.0,0.0,22.24158262793892,0.0,22.24158262793892,0.0,44384946.778633505,0.0,6906046.45864086 
 03/22  03:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.40088496224507,18.652295826423963,16.67232427817633,15.959883525492453,15.564540928164028,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,22.37278581969583,0.00027697017455951254,56.18183775705533,28.845556461248844,52.34605808074184,60.45081723886798,66.27939531798303,0.0,0.0,0.07092788962872626,22.231637475156358,0.00027697017455951254,38.331930437989826,0.00027697017455951254,44385204.848144606,0.0,6906046.45864086 
 03/22  04:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.204942388860825,18.492280126051416,16.405959645741902,15.691709217567249,15.560016089587002,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,61.586862448483714,0.0007601292568466621,58.73593642600304,30.648547464945626,55.8966171918568,63.94046931142355,67.50158440540606,0.0,0.0,0.1946549166802423,22.170860616796702,0.0007601292568466621,41.550000000000004,0.0007601292568466621,44385656.69849011,0.0,6906046.45864086 
 03/22  05:00:00,-2.0,-3.3058713735851537,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.70733500436093,18.35722250106981,21.278746309796976,20.958789691758046,22.19376393218532,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,49655.099586524906,1.0035424239771975,25.787165807990778,32.139997891943715,21.445750668980523,25.08505758894007,18.995920620476415,0.0,441.2310115347187,257.51042272154655,29.61261809871542,1.0035424239771975,41.550000000000004,1.0035424239771975,45249373.86959602,0.0,6906046.45864086 
 03/22  06:00:00,-2.5833333333333335,-3.5198068711684924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000263388323116,19.539373850858755,21.999703900436852,21.99998963996256,21.999825063028865,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,70227.97340453813,1.1869410756652414,15.706199031241473,25.500329071297504,15.355935941075385,16.276494234779427,16.455750615635655,0.0,32450.39663157227,304.43118317884574,26.68144553349357,1.1869410756652414,42.14791666666665,1.1869410756652414,40682873.74659859,0.0,6906046.45864086 
 03/22  07:00:00,-3.0,-3.789176521883894,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999978296508925,21.90821831795908,22.000137372512768,22.000278270970238,22.000364202289934,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,104290.0314829854,2.0205788730190832,14.889019883527078,12.223875528400896,14.794129057204477,15.600972585949783,15.37761181773944,37871.266800570265,61011.33476773113,518.5522925044032,30.228130443187883,2.0205788730190832,42.574999999999996,2.0205788730190832,24478099.121880602,7076571.42857143,6906046.45864086 
 03/22  08:00:00,-3.0,-3.789176521883894,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999641962672353,21.999742858046986,21.9997985238364,22.000437133920638,22.000590357729294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,90586.05776772242,1.1789491968008916,14.26687525364774,11.315321232709929,13.901296854807931,14.64890611220798,14.353704359269036,38007.057367490306,54240.40303111141,302.0560842298809,24.15843785474623,1.1789491968008916,42.574999999999996,1.1789491968008916,55419291.946198314,7076571.42857143,27624185.83456344 
 03/22  09:00:00,-2.4166666666666665,-3.4132860046401317,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999969553595793,21.99991163294438,21.9999851999398,22.000470697121603,22.00085825759975,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81919.98085950005,1.0300362515523507,13.652669250114274,10.62285231487323,12.427688978807781,13.219198381749989,13.035979773743763,37123.09260233999,45861.2354383955,263.8231637605878,22.953858773773973,1.0300362515523507,41.97708333333333,1.0300362515523507,92666140.99280815,7076571.42857143,55248371.66912688 
 03/22  10:00:00,-1.4166666666666667,-2.8293190768929275,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999965845252536,22.000066981564093,22.00026258728168,22.00010747797133,22.00144817772269,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58038.17222366739,0.744282114918982,12.721320093778168,9.417699575245171,10.108590738292555,10.939954650179294,10.99851166097482,35602.704296411364,30596.64011579219,190.6034368758056,22.307577919651376,0.744282114918982,40.95208333333333,0.744282114918982,175756491.60171533,7076571.42857143,124308836.25553547 
 03/22  11:00:00,-1.0,-2.6068485124670926,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00013559122441,21.99972344533752,22.000065814664552,22.000117593049808,21.9998505294602,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51188.17466043062,0.6682730955921369,12.04021999720672,8.638439322166194,8.41850858291358,9.181192747125957,9.28772350291458,34967.93883308753,26305.62900634548,171.13363694461364,22.20069535653649,0.6682730955921369,40.525000000000006,0.6682730955921369,177050850.07273448,7076571.42857143,124308836.25553547 
 03/22  12:00:00,-0.4166666666666667,-2.2451599635489052,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000082235864536,22.000073706640222,22.00006671084195,22.0002887476173,22.00105739659811,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39958.583875328804,0.5372011796191206,11.538032647313793,8.021859253613231,7.09148134213824,7.767842966404537,7.873243302292906,34082.31118722145,19670.528376669,137.5666454382343,22.149525016579947,0.5372011796191206,39.927083333333336,0.5372011796191206,179280640.63176918,7076571.42857143,124308836.25553547 
 03/22  13:00:00,0.0,-2.383454974232207,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00049694361674,22.000019827630865,21.999969314458838,21.999752184034634,22.002512039781696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58028.99632026258,0.9242394262569139,11.125402798324776,7.525258615556152,6.180409324734268,6.695692392311995,6.967978828556949,33434.48577995159,16949.305275891045,236.81201847407692,24.47911798195213,0.9242394262569139,39.5,0.9242394262569139,180484284.32616735,7076571.42857143,124308836.25553547 
 03/22  14:00:00,0.0,-2.6652400673012866,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00015333916309,21.999911725631005,22.239836806135685,22.000006725043377,21.995811295830237,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54429.59933787192,0.8689528336593763,10.896579230924521,7.231744292228477,5.49845764880519,6.111098631115577,6.315168591321982,33423.49120656103,15687.591200735316,222.64817178791031,24.511154307022554,0.8689528336593763,39.5,0.8689528336593763,180228853.8245759,7076571.42857143,124308836.25553547 
 03/22  15:00:00,-0.5833333333333334,-2.9966457911181394,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000086693860357,21.999992008677193,22.584920071516077,22.000007693085752,21.999441320227348,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55257.68390473075,0.8438494863004998,10.77379369945215,7.051328985839528,5.092751966267947,5.874133203891579,5.909378021901365,34310.36166509259,15839.035236640173,216.21169911033664,24.428221435659605,0.8438494863004998,40.09791666666667,0.8438494863004998,178532859.54501167,7076571.42857143,124308836.25553547 
 03/22  16:00:00,-1.0,-3.408484488736135,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99985498412649,22.000042910965842,22.56200320719225,22.00002391792631,22.00093164680459,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54216.64889130523,0.799456796269305,10.750079506794256,6.972951650479923,5.151008210868959,6.072706847091861,6.11367045017307,34937.222400010716,14449.95623057287,204.8309488172472,24.29816488802307,0.799456796269305,40.525000000000006,0.799456796269305,177740102.21393144,7076571.42857143,124308836.25553547 
 03/22  17:00:00,-1.0,-3.7013986335321953,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000143489782005,21.999999547200343,22.1721326995023,21.99999064373067,22.00239434626899,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57292.66285031827,0.8526988467344058,10.923756934461169,7.040831928664019,5.846763465101174,6.730998979268018,6.977025862254396,34925.771094453696,15974.758888080587,218.48011362811883,24.44650987014192,0.8526988467344058,40.525000000000006,0.8526988467344058,177947858.60984126,7076571.42857143,124308836.25553547 
 03/22  18:00:00,-1.5833333333333333,-4.320539547395583,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006316939462,21.99994478382286,21.999913666945172,21.999922937324285,22.002534394563217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67810.80241734,0.9818863044530479,11.301672171402194,7.348852885132693,7.105912341872712,8.043089219226893,8.605895253847313,35801.30778872701,21067.050292118292,251.59014160200664,24.60264742051726,0.9818863044530479,41.12291666666667,0.9818863044530479,178259020.5682673,7076571.42857143,124308836.25553547 
 03/22  19:00:00,-2.5833333333333335,-5.018841121289428,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000004653242488,22.000004864576038,21.999833021993926,22.000049321512297,21.997065497652983,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51951.1461915391,0.6278084963334214,11.951502445101475,8.018177008913254,8.388079429152016,9.579090350965595,10.3531927702671,37316.48289135528,26897.219669076472,160.77741530050957,22.36653266923739,0.6278084963334214,42.14791666666667,0.6278084963334214,150653484.97412616,7076571.42857143,69060464.58640862 
 03/22  20:00:00,-3.0,-5.269187849008101,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999927776370175,22.00018471770491,22.000154075956214,22.000889005225076,21.998984215201123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61366.825972741244,0.7206333989971215,12.430165855733227,8.548797687281914,9.425711685273365,10.624949047098475,11.582633614685939,37949.58663827758,33062.27913465447,184.54234826455505,22.202966707937033,0.7206333989971215,42.574999999999996,0.7206333989971215,141007351.68747014,7076571.42857143,69060464.58640862 
 03/22  21:00:00,-3.5833333333333335,-5.3165068237370905,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9999050691078,21.999769844162472,21.999776752338004,21.99992231591,22.000435160703173,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62616.271210104846,0.7166035658967672,12.707317681369169,8.889419447550535,10.181211739431882,11.323014241478203,12.176396082244187,38847.66315540972,35495.5946419239,183.51354774101048,22.27452658936457,0.7166035658967672,43.17291666666667,0.7166035658967672,140768907.61727506,7076571.42857143,69060464.58640862 
 03/22  22:00:00,-4.583333333333333,-5.7442274860488665,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.98867040740672,20.56382557549181,19.3474595388985,18.844171010335973,18.532792891167478,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.894922611437405,14.753706908184263,24.19903922483483,29.111485243894347,32.105486844062455,0.0,0.0,0.0,22.31599570083674,0.0,22.31599570083674,0.0,65103040.2503875,0.0,27624185.83456344 
 03/22  23:00:00,-5.0,-6.019288079067889,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.408039811143862,19.44172118595819,17.990626193864866,17.312023508161804,17.133530797094828,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.338979513960815,21.67129736459434,36.57068387171704,43.91246205581978,46.950868831344984,0.0,0.0,0.0,22.31599570083674,0.0,22.31599570083674,0.0,44384932.8174059,0.0,6906046.45864086 
 03/22  24:00:00,-5.583333333333333,-6.393224927498525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.867858508218323,19.02274990425163,17.37319213118457,16.67364046374001,16.336001548673007,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.99710427098011,25.45112712600154,44.11534385138166,52.02265623215744,56.895191662887406,0.0,0.0,0.0,22.31599570083674,0.0,22.31599570083674,0.0,44322379.61352666,0.0,6906046.45864086 
 03/23  01:00:00,-6.583333333333333,-7.039451405290621,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.28930612160983,18.680108080239783,16.674788287796964,15.97494475724695,15.633116556160216,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,27.88495812865359,0.00027517499750218235,57.477909519499484,28.720440979677715,52.15714880790804,60.161675212400716,65.34971507463847,0.0,0.0,0.07046943229982226,22.309306776656552,0.00027517499750218235,34.41008118375171,0.00027517499750218235,44385205.67388298,0.0,6906046.45864086 
 03/23  02:00:00,-7.0,-7.495667647705752,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.862065543244611,18.403768391611397,16.13136973231958,15.571561816695045,15.55992270348816,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,441.3835785309998,0.00428713126416779,62.507003157007944,31.645948660111713,58.81896759867448,65.60586641068575,68.14953141915866,0.0,0.0,1.0978221194385451,22.117597151550573,0.00428713126416779,46.675000000000004,0.00428713126416779,44388911.038416974,0.0,6906046.45864086 
 03/23  03:00:00,-7.0,-7.788813220517711,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.587852603090646,18.167998086627765,15.718261952550499,15.559975570933325,15.560140622113389,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1314.636152776057,0.012344583645845479,66.14250970809526,34.39702224863371,64.15456451875784,67.46351254323076,69.72817407948467,0.0,0.0,3.160482656268506,21.29126890090671,0.012344583645845479,46.675000000000004,0.012344583645845479,44396343.99209342,0.0,6906046.45864086 
 03/23  04:00:00,-7.583333333333333,-8.455948816204918,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559998807127478,17.925508106055535,15.56002033590341,15.559831073106409,15.560039280846823,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3885.9628453987857,0.033313270991968215,67.66372502497607,37.26448938891766,67.32668655762896,68.9741287273,71.12000569715438,0.0,0.0,8.525633326991022,19.5688073050894,0.033313270991968215,47.272916666666674,0.033313270991968215,44415659.65301396,0.0,6906046.45864086 
 03/23  05:00:00,-8.0,-9.002866650585924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.142164870427422,18.33142893586918,21.46662188767235,21.407185090995934,22.17369374720957,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,18.33,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,68929.46588100192,0.9205410435263713,26.010409795857186,35.14303939606424,23.839509058046772,25.295915959829728,21.709360221724165,0.0,9616.956761117943,236.22632739216203,29.28387230179766,0.9205410435263713,47.699999999999996,0.9205410435263713,45172740.75299525,0.0,6906046.45864086 
 03/23  06:00:00,-8.583333333333334,-9.5088661284175,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99967117311221,19.687136857961317,21.99989378373967,22.00033718440915,21.99948971813417,0.0,0.0,0.0,0.0,0.0,22.00000000000001,23.89000000000001,20.165000000000003,27.80000000000001,22.00000000000001,23.89000000000001,22.00000000000001,23.89000000000001,22.00000000000001,40.00000000000001,86416.50682211974,1.0761918359777882,17.63113451204228,27.05923786900317,17.893961100745845,18.7026013048366,18.823438405672533,0.0,41492.28670705779,276.1277418934606,26.73466211073946,1.0761918359777882,48.29791666666668,1.0761918359777882,40580980.9040705,0.0,6906046.45864086 
 03/23  07:00:00,-9.0,-9.797285458701083,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999378924598172,21.99967260271187,21.999923740898556,21.999487602746015,21.99945180313694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,125808.28789483914,1.4251961511200522,16.893379532394572,13.256456397878566,17.28858266411979,18.00890092942018,17.67691807969297,47033.95734363312,74856.83066149036,365.48560464948963,27.32293458361993,1.4251961511200522,48.725,1.4251961511200522,23927058.69220397,7076571.42857143,6906046.45864086 
 03/23  08:00:00,-8.416666666666666,-9.244547983574378,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999635997992204,22.000340622669807,21.99939842982218,22.00051847581977,22.000594677755828,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,109878.94735478719,1.0838419596891427,16.200514974469254,12.693680369217446,15.26849902831818,15.979683393345342,15.374327687850448,46155.4585855226,66345.0464320781,277.66603329344156,23.87138802492095,1.0838419596891427,48.12708333333334,1.0838419596891427,55331397.863921955,7076571.42857143,27624185.83456344 
 03/23  09:00:00,-6.833333333333333,-7.915117078158954,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99963595496551,21.999404985150417,21.99979041496525,22.000045706278488,21.999588663392974,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94414.23371524866,0.9610263524959194,15.318986456141587,11.783768947375656,12.189247601453802,12.886448154853142,11.908196742368121,43761.50386917529,55009.29023399932,246.15126949184136,23.013599221016307,0.9610263524959194,46.50416666666667,0.9610263524959194,92602311.46456026,7076571.42857143,55248371.66912688 
 03/23  10:00:00,-5.416666666666667,-6.850239658399638,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000473898720514,21.99979059693374,22.000004470484637,21.999473949842443,22.00069144780808,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65454.240158315624,0.6891773311757393,14.279826890138374,10.275592620467245,8.878576113365645,9.54020612176272,8.625021306980612,41616.28109418754,37235.635008427365,176.49321644924248,22.342717052411412,0.6891773311757393,45.052083333333336,0.6891773311757393,175705256.2790111,7076571.42857143,124308836.25553547 
 03/23  11:00:00,-3.8333333333333335,-5.650909329045973,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00034654575366,21.99975710469302,22.000055212960216,22.000010464799896,22.00294076709996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51897.78462021565,0.5838690752639951,13.434712494496916,9.303727325050302,6.880371148465978,7.40513074540944,6.788856833152617,39220.269369556365,29848.467195342673,149.51863122414616,22.185271317428917,0.5838690752639951,43.42916666666667,0.5838690752639951,176898904.03344822,7076571.42857143,124308836.25553547 
 03/23  12:00:00,-2.4166666666666665,-4.491915647993335,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999780085116527,21.9999656730587,22.315952189230654,22.000015265795408,22.000235758818377,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39486.28443178728,0.4759470681224165,12.783515777209502,8.554062122224439,5.592679732053763,6.232010877247883,5.917918726725006,37079.71183911286,21865.388132622455,121.88037196670358,22.140176215635535,0.4759470681224165,41.977083333333326,0.4759470681224165,179301351.15945894,7076571.42857143,124308836.25553547 
 03/23  13:00:00,-2.5833333333333335,-5.04154195712768,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000008823194367,21.99997261317049,22.95591449709181,21.999995696081296,22.00204353611838,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62814.532508838274,0.8174170817508308,12.269220452262397,7.988593249060344,5.020427934175733,5.687620836687567,5.6734003223948575,37315.60754878198,19913.661650625854,209.4053420340417,23.759771409892803,0.8174170817508308,42.14791666666667,0.8174170817508308,180303219.9251145,7076571.42857143,124308836.25553547 
 03/23  14:00:00,-2.4166666666666665,-4.939294165896704,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00018427579929,21.999962372404955,23.221585155274692,22.00000503232151,22.00141014759237,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59758.100824682006,0.7826950437059504,11.996413186558335,7.717118897394056,5.090723883227473,5.618443249535129,5.637213327624775,37062.328296145446,18687.53935955585,200.50798512787983,23.709721404459017,0.7826950437059504,41.97708333333333,0.7826950437059504,180168766.39758056,7076571.42857143,124308836.25553547 
 03/23  15:00:00,-2.0,-4.398028166456576,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000272917015945,21.999925045652873,23.136138253367317,22.000010591752197,21.995192467132785,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58984.248169810686,0.7998665137673076,11.7915930244764,7.543994317180818,5.044462495565902,5.8212110739829415,5.850703310019374,36440.74621264333,17805.937799962412,204.91657919650189,23.905455012861832,0.7998665137673076,41.550000000000004,0.7998665137673076,178546998.56469813,7076571.42857143,124308836.25553547 
 03/23  16:00:00,-2.0,-4.398028166456576,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999754425767076,21.999914377234763,22.839357686345974,22.000026959743323,21.99990032828993,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,57605.0800215104,0.7911469840052973,11.663540293322725,7.412196021646163,5.040527618523171,6.176979077623362,6.36448692491432,36440.93616469179,16098.78444436624,202.69357845288562,24.127998456935497,0.7911469840052973,41.54999999999999,0.7911469840052973,177720928.40312508,7076571.42857143,124308836.25553547 
 03/23  17:00:00,-2.5833333333333335,-5.092113234134342,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000055986702307,21.999920381272982,22.347319522682522,21.99990092012628,21.993612376144252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61670.13792432806,0.8265724092809527,11.666483241474817,7.407934515500581,5.589853628581904,6.757004785109139,7.299875676012857,37313.37819965751,18283.249693848968,211.77824961099648,24.296744400154875,0.8265724092809527,42.14791666666667,0.8265724092809527,177933393.08029163,7076571.42857143,124308836.25553547 
 03/23  18:00:00,-3.5833333333333335,-6.0239256173920985,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0002707181293,22.000032317391092,22.000598706757277,21.99993591841302,21.996820230895057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,73607.42698295468,0.9319818896494142,11.940286826299138,7.667615050257804,6.890727090071763,7.880248677055792,8.783245993145309,38819.53777282484,24065.79097297392,238.78472625257618,24.284136885598684,0.9319818896494142,43.17291666666667,0.9319818896494142,178136707.8044329,7076571.42857143,124308836.25553547 
 03/23  19:00:00,-4.583333333333333,-6.6536206302597725,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99975670682279,22.00015491563231,21.99992711272851,22.0000868298615,21.999729342040652,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56635.88561454154,0.6194557324406943,12.564001706777743,8.343305884470665,8.160387351397992,9.364325884261014,10.396985557030527,40337.98840267883,30271.039635848912,158.63726816610333,22.33609716522074,0.6194557324406943,44.197916666666664,0.6194557324406943,150718691.1503118,7076571.42857143,69060464.58640862 
 03/23  20:00:00,-5.0,-6.37780116730488,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00010699097311,22.000146933013458,22.000181064206952,22.000175445148557,21.99957353823362,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67671.53930972544,0.7228182694744927,12.997217723218172,8.850525730065982,9.181356310883196,10.399391006297563,11.427119738644407,40992.96644212952,37036.529973958764,185.10296569861637,22.22723071853245,0.7228182694744927,44.625,0.7228182694744927,140937598.5286624,7076571.42857143,69060464.58640862 
