Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/23  21:00:00,-5.0,-6.019288079067889,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9997969366853,21.999844624442744,22.00002730796632,21.99995557400648,22.000191310777883,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67136.49870777834,0.719751294637017,13.17121617687331,9.126444410778937,9.85620303334935,11.024079073073892,11.830451937913724,41007.38072936847,38803.71809834871,184.32120500899816,22.310099605735655,0.719751294637017,44.625,0.719751294637017,140811807.80001223,7076571.42857143,69060464.58640862 
 03/23  22:00:00,-5.583333333333333,-6.568534057752519,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,18.86960005100357,20.47966648577182,19.50588196376046,18.981022823518767,18.609543328608957,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.455309171636898,15.449329443171308,22.589986348683215,27.55708793558212,30.97582967483417,0.0,0.0,0.0,22.33093559933255,0.0,22.33093559933255,0.0,65067429.61452216,0.0,27624185.83456344 
 03/23  23:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.008445827677182,19.259887810380125,17.981185621761014,17.289180342774554,16.987385735931287,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.49491928027158,23.16287983816281,35.905484179790705,43.39728308656242,47.558938965947256,0.0,0.0,0.0,22.33093559933255,0.0,22.33093559933255,0.0,44384936.61228749,0.0,6906046.45864086 
 03/23  24:00:00,-6.583333333333333,-7.5113444000319864,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.241581906554206,18.75409091533805,17.14073725630803,16.434598105919523,15.996670950895151,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,57.47793921179326,27.796650929639906,45.68935851239676,53.7796214540952,59.67884117733025,0.0,0.0,0.0,22.33093559933255,0.0,22.33093559933255,0.0,44384953.872517295,0.0,6906046.45864086 
 03/24  01:00:00,-7.583333333333333,-8.455948816204918,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.714859213487879,18.393226716355574,16.446773087363802,15.787036548506569,15.560032014417311,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,279.5213478630595,0.0026284835350717105,63.85255104323509,31.577616060251724,54.27029710797091,61.96766088502901,66.52409251237174,0.0,0.0,0.6731079560174985,22.283381435171393,0.0026284835350717105,47.272916666666674,0.0026284835350717105,42261478.15004017,0.0,6906046.45864086 
 03/24  02:00:00,-8.0,-8.850006630864145,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559959736086185,18.08574976133391,15.865546448066615,15.560053964311557,15.559831763589992,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2140.452124191492,0.019237187526967403,66.87285477220438,35.053042925199826,61.61642617468444,66.27350917327215,68.87543015999954,0.0,0.0,4.925002188608588,21.202121135887605,0.019237187526967403,47.70000000000001,0.019237187526967403,42214220.175927565,0.0,6906046.45864086 
 03/24  03:00:00,-8.0,-9.002866650585924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.56001273498405,17.855148165316567,15.571121596713374,15.560031868371071,15.560272141071621,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,3623.340901224479,0.03041815120679361,68.14013167076676,37.95870239806717,66.1511496544323,68.02413652028777,70.4908482948979,0.0,0.0,7.784362703916403,19.26362237746923,0.03041815120679361,47.699999999999996,0.03041815120679361,42287083.86399759,0.0,6906046.45864086 
 03/24  04:00:00,-8.0,-9.11228554393872,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.559881876952602,17.64128280720139,15.559938829372001,15.55996676379732,15.559778806127431,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,5701.312658924694,0.04516810152564798,69.17135391777069,40.696007976468486,67.95267105120004,69.42603975481903,71.77730753287302,0.0,0.0,11.555521519555073,17.57185493808936,0.04516810152564798,47.699999999999996,0.04516810152564798,42300658.93378811,0.0,6906046.45864086 
 03/24  05:00:00,-8.583333333333334,-9.5088661284175,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.07365514927855,17.444950560400958,21.465140151582514,21.4131986178315,22.168605906858602,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,15.560000000000002,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,60434.96819238423,0.8021230343611981,27.511809515775912,43.065280809775885,24.209709218229232,25.550571043513955,22.156976558467818,0.0,0.0,205.8656247935453,29.424525320037556,0.8021230343611981,48.29791666666668,0.8021230343611981,43000079.47602485,0.0,6906046.45864086 
 03/24  06:00:00,-9.0,-9.797285458701083,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999814276807854,17.843301977481044,21.999284836434565,22.00023283201593,21.999266688049033,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,52667.577239953935,0.4852612950688464,18.409239961006122,40.331614982612294,18.18981967415457,18.953784528157833,19.173283251110856,0.0,6642.287626822193,124.28405244529084,22.756023449458425,0.4852612950688464,48.725,0.4852612950688464,37845904.921740696,0.0,6906046.45864086 
 03/24  07:00:00,-9.0,-9.797285458701083,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0000547411932,19.82719824780149,22.000911397778875,21.999338313668037,22.00072540040473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,114842.10814281448,1.1646457837227515,17.713931870518078,26.74070854232416,17.667508877848082,18.357304610695717,18.11393416150796,43511.46905279563,61554.07078922001,298.47948486681935,24.274780318074477,1.1646457837227515,48.725,1.1646457837227515,21622461.493748765,7076571.42857143,6906046.45864086 
 03/24  08:00:00,-7.133333333333333,-8.10248346539637,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999871364108074,21.56986008765962,21.999964196632835,21.99998094355453,21.999908182292092,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,122337.82634796777,1.9438213712044534,16.916795125136584,16.199649234476002,15.564122787265527,16.218564526028626,15.715851123596373,43305.87698734298,75186.60083105894,499.10121610455184,31.761002489719488,1.9438213712044534,46.811666666666675,1.9438213712044534,38741128.709065184,7076571.428571431,13812092.91728172 
 03/24  09:00:00,-4.808333333333334,-6.111213292468061,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000466379033952,21.99998447575886,22.000150893741885,21.9996623702074,21.99812926073146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95838.61193895958,1.1291309840660093,15.735055882537766,12.539468222567423,12.322458713676825,12.9600604833818,11.967045294378016,40701.18884215509,58256.8900697079,289.2898058946355,24.09987096923058,1.1291309840660093,44.42854166666667,1.1291309840660093,74800001.83913255,7076571.42857143,41436278.75184515 
 03/24  10:00:00,-3.6916666666666664,-5.353237627221547,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000443630081318,22.00028496188713,22.000032767316643,22.00019210147664,22.001863776136293,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70559.67714600636,0.8173998655239046,14.593103404341171,10.997688356521534,9.110905895339654,9.70082797749882,8.785127519594523,39014.258044253926,41514.43275875174,209.34487580516247,22.634600471387998,0.8173998655239046,43.28395833333334,0.8173998655239046,129298026.34936102,7076571.42857143,82872557.5036903 
 03/24  11:00:00,-2.6416666666666666,-4.595394466162527,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999982739860084,21.999943001441732,22.002222515007503,21.9999902170093,21.998308898241472,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51953.878732815756,0.6228742173895646,13.56818446231084,9.633474937786124,6.742333364345098,7.20884044679232,6.690686950592436,37422.89656168115,30166.092354361183,159.51055610107943,22.27162594547683,0.6228742173895646,42.207708333333336,0.6228742173895646,177108124.6247378,7076571.42857143,124308836.25553547 
 03/24  12:00:00,-1.9833333333333334,-4.440091071885747,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999949044173757,22.0000109238791,22.664966432690864,22.015654078864696,21.999208362545758,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39452.241757687196,0.4875920564743967,12.83463907781161,8.695661362010718,5.2136123487812185,5.776422749607893,5.603970518861947,36413.516893083615,22035.336799000175,124.86357338265186,22.17834055004256,0.4875920564743967,41.532916666666665,0.4875920564743967,178848562.08841565,7076571.42857143,124308836.25553547 
 03/24  13:00:00,-2.0749999999999997,-5.087910742441589,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000010601720614,21.999965556402003,23.591970719307692,22.420580026604043,21.999279411001183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61189.4148904251,0.8103490752714689,12.419078903337068,8.138597200018436,5.55508251789729,5.1057985807630315,5.351632206012385,36529.93959539536,19355.76561985078,207.58476267477144,23.561580211370696,0.8103490752714689,41.626875000000005,0.8103490752714689,179881692.70047554,7076571.42857143,124308836.25553547 
 03/24  14:00:00,-2.0833333333333335,-5.570884648244611,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999791493147967,21.99999148121054,23.915951514501383,22.59852118638089,21.997033425213417,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58437.828427843524,0.7777195246383691,12.244759974654206,7.90744009035668,5.994339825065654,5.034971803660916,5.469183219357757,36524.5197369018,17861.98130185216,199.23087388677814,23.65767773864361,0.7777195246383691,41.635416666666664,0.7777195246383691,179976038.13836837,7076571.42857143,124308836.25553547 
 03/24  15:00:00,-1.4166666666666667,-5.0586282234742646,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999996080123385,22.00009344387485,23.772231481528262,22.350231024651478,21.998287213395457,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55038.32780303893,0.7688183705994659,12.175944984574967,7.8215034053428525,5.542997902144665,5.338400244636207,5.900555408131955,35516.897871908295,16166.826470595288,196.9584645381867,23.822454410069383,0.7688183705994659,40.952083333333334,0.7688183705994659,178316001.56860375,7076571.42857143,124308836.25553547 
 03/24  16:00:00,-1.5833333333333333,-5.342926439402086,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999941594023195,22.000099138585224,23.31037167774926,22.018170114260993,22.008942548827267,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55834.52128924378,0.7973089073867503,12.147309234450463,7.780086857182805,5.066886927628135,6.197188366848986,6.772168809355851,35763.06302275566,15996.276693923626,204.28407509989202,24.3677001889877,0.7973089073867503,41.12291666666667,0.7973089073867503,178194003.6877705,7076571.42857143,124308836.25553547 
 03/24  17:00:00,-1.4166666666666667,-5.271620338891949,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999785916739487,22.00002842329056,22.700357977207315,22.00003838337147,21.996717136013483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56702.80803915538,0.815855873215466,12.2191317680821,7.831067493720205,5.284904565762567,6.875998499447003,7.770124327210517,35508.94880384852,16312.344966786923,209.03350011057617,24.31473555282925,0.815855873215466,40.95208333333333,0.815855873215466,178102159.96070197,7076571.42857143,124308836.25553547 
 03/24  18:00:00,-1.5833333333333333,-5.305766942126341,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000223219943035,21.999798446779494,22.103993007814534,22.000088818738423,22.0026178605758,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61430.37378244491,0.8918603128667545,12.353580503278275,7.989551806192021,6.499453747174492,7.726324439862033,8.897825072643917,35764.1114157902,19606.6466614981,228.52466338549496,24.639270983276774,0.8918603128667545,41.12291666666666,0.8918603128667545,177926816.69015867,7076571.42857143,124308836.25553547 
 03/24  19:00:00,-3.1666666666666665,-6.357025704062515,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999967542505413,22.000112665485005,22.00010247053687,21.99990464609219,21.997866265781138,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55301.79837452665,0.6492844716720164,12.95854764661336,8.822025504060475,8.022939874489367,9.208675129173983,10.523467652244742,38164.2409016069,32856.80239226509,166.27855265071304,22.40253315978798,0.6492844716720164,42.74583333333334,0.6492844716720164,142424192.47740653,7076571.42857143,69060464.58640862 
 03/24  20:00:00,-5.166666666666667,-7.728621322941451,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000096625620497,21.9999671174852,22.00010667949036,22.000420044371864,21.998465783066873,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,68880.10230757715,0.7321848250473112,13.60324276260692,9.705401447659014,9.452740419058893,10.644525973434918,11.951807871090596,41195.16115651106,40805.60043686523,187.50474109731272,22.297248122039736,0.7321848250473112,44.79583333333333,0.7321848250473112,105059680.74744058,7076571.42857143,41436278.75184515 
 03/24  21:00:00,-6.583333333333333,-8.621711878533436,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000462787239226,21.999640515325805,22.000088384910352,21.999520284257372,22.000138664873102,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71418.31253617407,0.7161877946571482,14.094405490709235,10.274753090061745,10.540713206550494,11.685454889705682,12.875278834701474,43346.025938602,45251.71595870837,183.4123811148104,22.395019132160986,0.7161877946571482,46.24791666666667,0.7161877946571482,103980052.93950318,7076571.42857143,41436278.75184515 
 03/24  22:00:00,-8.166666666666666,-9.523102685598213,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999518109223605,21.99961916050791,21.99964968209096,22.00006294878548,21.99959679798303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84439.7533449899,0.8005371414535661,14.547586368825586,10.878473398768966,11.688165939915821,12.672082483778816,13.57033998965593,45755.865582465085,53149.45645584391,205.02601499042612,22.641247196877718,0.8005371414535661,47.87083333333334,0.8005371414535661,66766356.01047006,7076571.42857143,13812092.91728172 
 03/24  23:00:00,-9.583333333333334,-10.842298160993971,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.03891339779185,20.138029087823664,19.46825377538038,19.026598197380178,18.700704394939837,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.55629461186445,19.72381606578352,25.73502085379026,30.189781782770936,33.55263483068989,0.0,0.0,0.0,22.695076463480078,0.0,22.695076463480078,0.0,42258996.254125945,0.0,6906046.45864086 
 03/24  24:00:00,-8.25,-9.897070025117676,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.176819293716722,18.833301728023255,17.971333680168296,17.365151084552377,17.06889054542003,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.502583795541035,28.880793571440194,38.98520387934405,45.71974577674023,50.14189983440415,0.0,0.0,0.0,22.695076463480078,0.0,22.695076463480078,0.0,42259027.75010143,0.0,6906046.45864086 
 03/25  01:00:00,-8.75,-10.0601258492822,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.49115515138638,18.41291447304222,17.275586071346904,16.648333603744124,16.223380996085016,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,57.645155737115736,33.20873286792533,47.32928980216826,54.574553820346694,60.64240277827144,0.0,0.0,0.0,22.695076463480078,0.0,22.695076463480078,0.0,42196478.52981652,0.0,6906046.45864086 
 03/25  02:00:00,-10.0,-10.976236391799747,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.19559595797916,18.124870490881587,16.88144810140692,16.23979628771801,15.73450548895036,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4.87275935646315,0.00004308424937592417,61.91273174380749,36.59674283552361,52.933809922453435,60.323726184036786,67.18621640133635,0.0,0.0,0.01103446578347461,22.694642039456692,0.00004308424937592417,27.204230386233395,0.00004308424937592417,42259086.02658183,0.0,6906046.45864086 
 03/25  03:00:00,-10.583333333333334,-11.41258646764202,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.815470292115924,17.83981127172159,16.385658917818365,15.745807391644396,15.560007605531473,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,102.03493639327621,0.000875761098951091,66.43096059889787,39.941812456340934,59.087710339400765,66.31737167879874,70.68776132235551,0.0,0.0,0.22429141195320815,22.653806560847666,0.000875761098951091,50.34791666666667,0.000875761098951091,42259860.70788422,0.0,6906046.45864086 
 03/25  04:00:00,-11.583333333333334,-12.164483709728968,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.566785332029099,17.559529176667088,15.884373596079742,15.560032097910423,15.55995326366341,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1359.6921108412837,0.011015297605951388,69.74798889189616,43.2799700581271,65.12785398312049,69.71415972718836,72.34965357791519,0.0,0.0,2.820675933255558,22.112097275068816,0.011015297605951388,51.37291666666667,0.011015297605951388,42269214.6341375,0.0,6906046.45864086 
 03/25  05:00:00,-12.0,-12.480394201424694,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.392857039890554,17.312988867812916,21.596616459645976,21.560304616741586,22.192134553697567,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,15.560000000000002,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,54893.8466881033,0.5677453138327104,25.898777538955315,46.15431934674111,23.246499911996853,24.767549334138028,22.61982450127339,0.0,0.0,145.6501543617713,27.278112622778263,0.5677453138327104,51.800000000000004,0.5677453138327104,42720755.008797705,0.0,6906046.45864086 
 03/25  06:00:00,-12.583333333333334,-12.918737942897957,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999826244599447,17.159504508527505,21.999806595947586,21.999551519229954,22.000470203066083,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,42505.35159664971,0.34093503487153715,18.960152366993295,47.87462912147885,18.469720618292754,19.369392713323727,19.847511748015812,0.0,0.0,87.31539112424055,22.55818138912956,0.34093503487153715,52.39791666666667,0.34093503487153715,32977419.00393461,0.0,6906046.45864086 
 03/25  07:00:00,-13.0,-13.359532405603233,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99952374214753,17.92660635610407,22.000177647182387,21.999551940815,22.000761012553497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,50318.235777328984,0.3884012508987517,18.38916886318036,42.340889221595326,18.133912336479835,18.902293280528827,18.939357793478326,0.0,9797.419566820778,99.45432521192015,21.84692461941287,0.3884012508987517,52.824999999999996,0.3884012508987517,13766867.493456598,0.0,6906046.45864086 
 03/25  08:00:00,-9.5,-10.196261318546464,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999754798791344,19.828219026280298,21.999727304161638,21.999588826020755,22.000886856112274,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,113158.36987831754,1.1034873468987416,17.710336647327257,28.240371735573657,16.500433423161713,17.181375679378075,16.86986460301535,43261.39893476626,63586.79320805965,282.80897433513195,24.030265434838693,1.1034873468987416,49.237500000000004,1.1034873468987416,21566048.080706604,7076571.42857143,6906046.45864086 
 03/25  09:00:00,-5.833333333333333,-6.9569377111779565,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99959073114668,21.412672726883642,21.999522794865324,22.000104884067664,22.000181910640634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,115582.2512317332,1.9200560621137193,16.624361953763763,17.449753876910574,14.099542342727908,14.692642969462556,13.835451037961908,41017.68708081052,71725.14498273499,492.8919926512669,31.08120122860879,1.9200560621137193,45.47916666666668,1.9200560621137193,37790782.03043572,7076571.428571431,13812092.91728172 
 03/25  10:00:00,-4.416666666666667,-5.917030399464646,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999971779331897,21.999609492938365,21.999973352379005,22.000054876015653,22.001531629765463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,87809.54283247137,1.0383639724018698,15.371934014518883,12.692396308731253,11.812473645548495,12.431335520036166,11.673200799761739,40096.02604524423,55383.44902765082,266.0123964554425,23.76953053789403,1.0383639724018698,44.02708333333334,1.0383639724018698,93597899.96832265,7076571.42857143,55248371.66912688 
 03/25  11:00:00,-3.4166666666666665,-5.128133400109435,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00010849095993,21.99985327667981,21.999782614605163,21.99975892831938,21.99875260686028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79799.04353163402,0.9526803248417601,14.577967579901854,11.751423356227596,10.320237090505394,10.905740409665613,10.283882423974676,38597.86769191268,48911.024479405816,244.01050763764707,22.965026151325834,0.9526803248417601,43.00208333333333,0.9526803248417601,93836866.97445156,7076571.42857143,55248371.66912688 
 03/25  12:00:00,-3.0,-4.187916230173997,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99961746447494,21.999846752091262,22.00014341146306,21.999993736384955,22.00339397678434,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,94847.33689526474,1.2225669153228897,13.817498806995372,10.801994920034545,9.253860402408968,9.868878400506858,9.349685515592613,37991.00254054742,40202.979719461044,313.2155795026794,24.013633747905516,1.2225669153228897,42.574999999999996,1.2225669153228897,131049331.71115294,7076571.42857143,82872557.5036903 
 03/25  13:00:00,-2.4166666666666665,-3.4132860046401317,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999824557253703,21.99999016428477,22.000155897871377,22.000409536461802,21.994847936846014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,88838.19796727899,1.1828537979416085,13.128226444066671,10.103313363831349,8.830585799153525,9.485651492286387,9.214256529022082,37123.158265586404,36930.38407115056,303.04090427217494,24.0073012990226,1.1828537979416085,41.97708333333333,1.1828537979416085,130955652.06706467,7076571.42857143,82872557.5036903 
 03/25  14:00:00,-2.0,-2.9335800777962002,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00004940818793,21.999711177332884,22.000223939734415,22.00020378363782,21.997423188933194,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85555.8271422647,1.1763886777845685,12.645797536554754,9.655634088762675,8.843900495214008,9.546313723409192,9.526081258070294,36498.9762311657,34731.259302863655,301.3948042009899,24.148432694720658,1.1763886777845685,41.55,1.1763886777845685,130732690.8609406,7076571.42857143,82872557.5036903 
 03/25  15:00:00,-1.4166666666666667,-2.444320341806571,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000021007656958,21.999996077975982,21.99985302095639,22.000106649533553,22.001764326354547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,80445.52553341846,1.1473093416780067,12.239051483174888,9.29498983000289,8.760731367574499,9.484612249333475,9.7061607084188,35617.9775958866,32338.052225118823,293.94656524192584,24.17658809960858,1.1473093416780067,40.952083333333334,1.1473093416780067,130813993.9578242,7076571.42857143,82872557.5036903 
 03/25  16:00:00,-1.0,-2.211234232204745,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00008670612205,22.000054718590317,21.99981969939016,21.99996119051727,21.995172435135544,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76656.11240492716,1.1331744476208077,11.92562091321014,9.017743844388734,8.635520184317835,9.372674383546668,9.82078257497964,34984.044703768406,30366.81164179776,290.33646632919744,24.33866139486773,1.1331744476208077,40.525000000000006,1.1331744476208077,131062353.25614071,7076571.42857143,82872557.5036903 
 03/25  17:00:00,-0.4166666666666667,-1.8691242775202352,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999857030907197,22.000277635379973,22.000103297022648,21.99989068659923,21.99505230782522,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,82293.31010854895,1.265711973896699,11.89447626227579,9.145343902001295,9.083155288203072,9.810170045852528,10.242866832525317,34097.426189136524,34733.46479104302,324.2964795427368,24.36111225879745,1.265711973896699,39.927083333333336,1.265711973896699,94612880.09145617,7076571.42857143,55248371.66912688 
 03/25  18:00:00,0.0,-1.6305403104178444,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000188819335975,21.99989950932304,22.000327709649337,21.999739382243067,21.999076703367184,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65194.84789203602,0.9307913810831757,12.055103434649004,9.525353352824316,9.926835659954143,10.628933044479746,10.938741634947931,33463.091986455554,38963.64939823104,238.3913111506142,22.74573829372818,0.9307913810831757,39.5,0.9307913810831757,56660328.652581714,7076571.42857143,27624185.83456344 
 03/25  19:00:00,-0.5833333333333334,-1.7335466457584323,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.67450336971473,20.573198240567322,19.829531858402706,19.487004298980416,15.720995318484706,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,1370.7021026005366,0.017775142247784804,24.272471226005507,15.580669505301186,20.903340163935074,23.959788480586838,51.331907966526614,0.0,0.0,4.55137504567202,21.807791689853605,0.017775142247784804,39.24786966850206,0.017775142247784804,37414892.23609128,0.0,6906046.45864086 
 03/25  20:00:00,-1.5833333333333333,-2.379930383340698,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.862192883138217,19.19358284633585,18.154010413247207,17.658896917438422,16.756935407992568,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.62249152808342,23.822426970038592,34.0387143358215,39.173850328762974,49.349113690786595,0.0,0.0,0.0,20.82498581940884,0.0,20.82498581940884,0.0,42259013.794843785,0.0,6906046.45864086 
 03/25  21:00:00,-2.0,-2.565587822450546,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.180563257502296,18.66287625313875,17.44011696584871,16.923334951125128,16.411942003671168,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,46.209908004305454,28.46828039354577,42.14264805887176,47.86650188377319,54.631082872240114,0.0,0.0,0.0,20.82498581940884,0.0,20.82498581940884,0.0,42259029.35954724,0.0,6906046.45864086 
 03/25  22:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.838876041915388,18.38016503647922,17.03811160919012,16.511063887159008,16.012501993855043,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.67861839006114,31.47688591291114,47.46907109531006,53.41370315789644,59.95823373870841,0.0,0.0,0.0,20.82498581940884,0.0,20.82498581940884,0.0,42259035.65587487,0.0,6906046.45864086 
 03/25  23:00:00,-2.0,-2.4133451167289617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.530076332305157,18.153415938318478,16.6539099914179,16.123730675717944,15.636132358880133,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,9.80154356424432,0.00011309615461180097,54.46532491698124,33.964389484669574,52.27121407094449,58.27143519993959,64.6672562465494,0.0,0.0,0.02895242935261259,20.82333280968665,0.00011309615461180097,27.733323879605894,0.00011309615461180097,42196581.04892837,0.0,6906046.45864086 
 03/25  24:00:00,-1.4166666666666667,-2.063999682023892,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.186976872459937,17.958051724628163,16.274391758301146,15.710909007306386,15.559969957705482,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,100.45889931375406,0.0011992695960988033,58.232912172333975,36.10249056795303,56.6589028153968,62.918338877318924,66.60650649453886,0.0,0.0,0.3070067552474936,20.777719294012403,0.0011992695960988033,40.952083333333334,0.0011992695960988033,44386059.65027368,0.0,6906046.45864086 
 03/26  01:00:00,-2.1666666666666665,-2.9695764148538273,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.945574353249272,17.797443577780296,15.979185050919488,15.559985596375753,15.559887630976592,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,404.93945344078634,0.004552233055752625,61.18084719926269,37.980272659300006,60.429908936975956,65.5079072891582,67.70351399789112,0.0,0.0,1.165278921592195,20.5291302463326,0.004552233055752625,41.72083333333333,0.004552233055752625,44389153.50092146,0.0,6906046.45864086 
 03/26  02:00:00,-3.5833333333333335,-4.124953438777762,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.767512191846713,17.621004784564658,15.70059769932624,15.559966124097341,15.559928736380014,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1044.931099865554,0.010707818934884017,63.61756719906577,40.138566516310185,64.1780864698705,66.91747904961842,68.93214731492237,0.0,0.0,2.7406146032422924,19.98745947674311,0.010707818934884017,43.17291666666667,0.010707818934884017,44394828.95372978,0.0,6906046.45864086 
 03/26  03:00:00,-4.583333333333333,-5.152913805591495,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.560015790573095,17.387428233165977,15.56001823796228,15.559970869910908,15.559940762246962,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,2791.9509911782243,0.02620917877590928,66.40485749929177,42.88591542043642,66.89218215420685,68.21939569339486,70.13612211073233,0.0,0.0,6.706702598190273,18.845255281411962,0.02620917877590928,44.19791666666666,0.02620917877590928,44409111.31499585,0.0,6906046.45864086 
 03/26  04:00:00,-4.416666666666667,-5.1465092797533165,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.546236361802514,18.305523206213774,21.087278329984553,20.958004904430698,22.207171726860313,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,73468.63517770355,1.2407652272585847,28.743937197928858,36.710333647189756,25.544083050540053,27.278808907758854,20.562786750179118,0.0,15529.858993632035,318.4029568752778,30.106858756240296,1.2407652272585847,44.02708333333333,1.2407652272585847,45468587.45475937,0.0,6906046.45864086 
 03/26  05:00:00,-4.0,-4.7470567872810525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999641430818603,19.653383062367578,22.000303680277145,22.00004473263858,22.000028813205684,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,81559.47909049028,1.271675700738156,16.812492229067576,28.104404515530934,17.17595150929104,17.848147192614427,17.701420480012366,0.0,38823.379411757494,326.1787535251703,26.931505502314575,1.271675700738156,43.6,1.271675700738156,45559095.00046054,0.0,6906046.45864086 
 03/26  06:00:00,-4.583333333333333,-5.30632450846534,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99968063018929,21.500842316622794,22.000432919435962,22.00076161785316,21.999935206892545,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,115816.01155819977,2.083953582995743,15.974233879361158,15.719750599850679,16.586660728771246,17.152091159645956,16.648750894614796,39745.154589284306,66705.01468628261,534.930308190226,30.897840164414173,2.083953582995743,44.197916666666664,2.083953582995743,43728779.7376484,7076571.42857143,6906046.45864086 
 03/26  07:00:00,-4.416666666666667,-5.1465092797533165,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999797295397794,21.812719583989253,22.00031271607214,21.999485299522235,22.00057333613863,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,109008.90764314453,1.988351512751101,15.48388118082597,13.904344359029295,15.870255767691281,16.486964956545442,15.9006847603182,39771.81516258821,65812.17454928732,510.39303167557614,30.911979961944553,1.988351512751101,44.02708333333334,1.988351512751101,56168918.024390385,7076571.42857143,27624185.83456344 
 03/26  08:00:00,-2.8333333333333335,-3.8094669098700016,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999576292827296,21.998202193479326,21.99986642018369,21.99983887217275,22.000996490635927,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,95644.89944220039,1.4109618371885915,14.768730104032015,12.298895516565688,14.24586412020023,14.902448860386231,14.428416539392956,37723.58886664158,56946.261495369974,361.7012657076161,25.86429888904175,1.4109618371885915,42.40416666666667,1.4109618371885915,93017590.99372473,7076571.42857143,55248371.66912688 
 03/26  09:00:00,-1.4166666666666667,-2.37734845285587,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00006384284271,22.000108465079503,21.99973405989194,22.000256605728378,21.99748903407333,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70221.73193106685,0.9205185702548428,13.759638791477078,10.823511084751443,11.6924554809722,12.41009901603264,12.041447458528795,35620.884344853206,39361.15823785599,235.7587225344748,22.704302764000246,0.9205185702548428,40.952083333333334,0.9205185702548428,175870463.5620629,7076571.42857143,124308836.25553547 
 03/26  10:00:00,-0.4166666666666667,-1.2615512240295699,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999887292143466,22.000289642391365,21.9999732808795,22.000022505602857,22.002104201843093,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59515.66432108406,0.8113695296916917,12.836817969569731,9.701990689383095,9.796047730457625,10.487003901609695,10.135910358261214,34121.70196347345,32755.02822512796,207.78755879932854,22.385706084651734,0.8113695296916917,39.927083333333336,0.8113695296916917,177154844.8554332,7076571.42857143,124308836.25553547 
 03/26  11:00:00,0.2333333333333333,-0.8572974179755503,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999909621791904,22.000175931657225,21.99994771518855,22.00042216485046,21.998941212570305,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49344.2444743049,0.6934028214943924,12.083589346789319,8.860520848448486,8.636483774655735,9.256746560959641,9.237231162230882,33133.77285304193,25593.368842612526,177.57059151943727,22.23881571048138,0.6934028214943924,39.26083333333333,0.6934028214943924,179418275.1331127,7076571.42857143,124308836.25553547 
 03/26  12:00:00,1.3333333333333333,-0.47101493153929025,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00039867333588,21.99999153590413,21.999939406080745,22.000043009330067,21.996642854762346,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65502.8813929196,1.1691998245738189,11.534437382919371,8.274288600241375,7.956684031705135,8.566117938923485,8.981369190038158,31451.172764286526,21760.782262360648,299.59458567455016,24.71974812473572,1.1691998245738189,38.13333333333333,1.1691998245738189,180695445.9615514,7076571.42857143,124308836.25553547 
 03/26  13:00:00,1.825,-0.9031585397341476,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00021137586548,21.999890964175794,21.99987887118803,21.999814906848936,22.002929543845834,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60182.87318156037,1.1844377518211762,11.172236442112782,7.90896362186155,7.5118470423087045,8.145526122917394,8.884455093142654,30676.81405250711,19013.86001300695,303.5592279313658,25.469842578426064,1.1844377518211762,37.629375,1.1844377518211762,180481419.65485138,7076571.42857143,124308836.25553547 
 03/26  14:00:00,1.875,-1.293119155856439,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000144435010593,21.999890574896213,22.000019480411854,21.999955815977785,21.995023715726663,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56963.75523864644,1.1242995663184128,11.036807624950866,7.749550153250357,7.428778044942502,8.114440432897766,8.958217955166019,30585.681958014673,17336.68902551186,288.14525551191184,25.454885435851477,1.1242995663184128,37.578125,1.1242995663184128,178802410.45164615,7076571.42857143,124308836.25553547 
 03/26  15:00:00,2.0,-1.2200368658301377,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999872179924054,21.9998935181694,22.00002119976513,21.999891815834555,21.991659471075156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53018.06711069053,1.076508687361969,10.955073040830177,7.611247181458339,7.439957733365243,8.167849908269533,9.012052210369367,30395.744361928166,14581.785944125544,275.91330297360605,25.66543914521314,1.076508687361969,37.45,1.076508687361969,178002180.70497945,7076571.42857143,124308836.25553547 
 03/26  16:00:00,2.0,-1.3796807907838537,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000199835695785,22.00000447489616,22.000091679534986,22.000145202200027,22.001557377355613,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54336.00605840151,1.1111218507887637,10.92308454308389,7.548258849707918,7.5216213577396145,8.283462628990984,9.16457681363404,30390.213569333962,15548.832358931175,284.79145608586765,25.74843257639739,1.1111218507887637,37.449999999999996,1.1111218507887637,178118284.64156076,7076571.42857143,124308836.25553547 
 03/26  17:00:00,1.6500000000000001,-1.4606271936757003,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00003503200843,22.000181883898563,22.000107700466845,21.99991818284497,22.000018226316474,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60270.65219253636,1.1899163747100516,11.012940753846708,7.66418148680809,7.976732446336501,8.812522460423198,9.588758682058263,30926.450485902038,19145.321660569123,304.9820813069444,25.68762720524597,1.1899163747100516,37.808749999999996,1.1899163747100516,178447025.00500572,7076571.42857143,124308836.25553547 
 03/26  18:00:00,1.1666666666666667,-1.635067982758339,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999993002436696,22.000103138124896,22.000022881551203,21.999942814762566,22.00097201059477,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43464.71635961099,0.6549432720390063,11.305392696314067,8.092474916986966,8.841736321652347,9.783827038181867,10.427889876331873,31664.604325102406,22864.062001659186,167.72929584402303,22.433965880888195,0.6549432720390063,38.30416666666667,0.6549432720390063,121887687.05001163,7076571.42857143,69060464.58640862 
 03/26  19:00:00,0.4166666666666667,-2.4398419484588403,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999788569867395,21.999920751431645,22.000067075476377,21.999921603468085,21.997640293006146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54062.19536945319,0.7673004487704445,11.685897935810686,8.512921517168792,9.759313361622127,10.704292303453984,11.595093337969553,32790.05352426231,29182.76896824586,196.49392394554465,22.221994309605886,0.7673004487704445,39.072916666666664,0.7673004487704445,136179103.70807803,7076571.42857143,69060464.58640862 
 03/26  20:00:00,0.0,-2.267108082958717,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000350563602925,21.999790214247458,21.9996601482042,21.999456970163887,21.999579570240215,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54995.79636400373,0.7652463316509454,11.96194774547454,8.855726087471837,10.435037355555009,11.323314291208325,12.126042241234295,33438.35174289883,31469.605046445857,195.97189638379174,22.30685819843381,0.7652463316509454,39.5,0.7652463316509454,140844468.37437013,7076571.42857143,69060464.58640862 
 03/26  21:00:00,-0.5833333333333334,-2.8190357724022586,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.494727510364076,20.65453635797215,19.542111179506325,19.09376724616565,18.871434147358887,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.1092826642093,14.188274946119384,22.948723178919412,27.02112667758362,29.130074680062876,0.0,0.0,0.0,22.344765359596185,0.0,22.344765359596185,0.0,65074299.01633912,0.0,27624185.83456344 
 03/26  22:00:00,-1.0,-3.3599208697675995,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.0431678870624,19.517019001024774,18.15285893641329,17.5559617955378,17.511696069927464,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.12792193152256,20.820799732838733,34.77433998193807,40.94108179890036,42.626367971256975,0.0,0.0,0.0,22.344765359596185,0.0,22.344765359596185,0.0,44384919.93320357,0.0,6906046.45864086 
 03/26  23:00:00,-1.0,-3.2387238233759383,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.452590154098722,19.080149178104694,17.5027137890326,16.887888056501094,16.721957844478503,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.75631956914636,24.55752823283211,42.28415842719284,49.03686315614595,52.18840963636301,0.0,0.0,0.0,22.344765359596185,0.0,22.344765359596185,0.0,44384931.11159405,0.0,6906046.45864086 
 03/26  24:00:00,-1.5833333333333333,-3.5921390777125612,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.011657939699212,18.79345038165972,16.978113967047122,16.35739214534568,16.07811111899289,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.886578941497724,27.356459612531626,48.61635319227613,55.58613981419533,59.93562201846874,0.0,0.0,0.0,22.344765359596185,0.0,22.344765359596185,0.0,44322379.1504684,0.0,6906046.45864086 
 03/27  01:00:00,-3.1666666666666665,-4.554038030351976,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.562913671829236,18.501400203714542,16.407627092230683,15.786330847492637,15.586410538971007,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,35.178552504429824,0.00040263256857262474,54.06772850134726,30.312150452254475,55.44302263938845,62.392349647924085,66.19887992038028,0.0,0.0,0.1031105105811061,22.332413482845922,0.00040263256857262474,36.173255119865395,0.00040263256857262474,44385317.538437314,0.0,6906046.45864086 
 03/27  02:00:00,-4.583333333333333,-5.627425265699167,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.171014079380694,18.217144258992665,15.887960305925219,15.559991767579064,15.559913671950875,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,735.3179651300533,0.007848816484137053,58.786676943551576,33.36754030874334,61.81337268381022,66.34627259480091,68.42886090151029,0.0,0.0,2.0097909741389457,21.93637455639295,0.007848816484137053,44.197916666666664,0.007848816484137053,44392190.45256789,0.0,6906046.45864086 
 03/27  03:00:00,-5.0,-5.836284799307308,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,15.84286797373065,17.958300067034283,15.567645938382151,15.559940721252048,15.559981119584156,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,1585.8362000931004,0.01587494565065969,62.91653855058046,36.380173833154174,66.33752478235499,67.97008891055243,69.9263522175517,0.0,0.0,4.063872678903219,20.79356858262207,0.01587494565065969,44.625,0.01587494565065969,44399591.46665573,0.0,6906046.45864086 
 03/27  04:00:00,-5.0,-5.705948159553196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.11607384773708,18.33212152266066,21.38013555173678,21.29610538643602,22.19307796840401,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,18.33,29.439999999999998,22.0,23.889999999999997,22.0,23.889999999999997,22.0,40.0,62529.57205012129,0.9704962019021365,24.493655101766848,34.46145983482924,23.731561343207954,25.259250475325292,20.703250781790164,0.0,8373.18863260005,249.00021916316678,28.725351885841278,0.9704962019021365,44.625,0.9704962019021365,45218726.707281545,0.0,6906046.45864086 
 03/27  05:00:00,-5.0,-5.4987208463056705,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.0005323857804,19.742768776644834,22.000171337858827,21.999896639093397,21.99966552813406,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,75293.57470841438,1.0355019111506152,16.44794593853964,26.34064125307725,17.234954515824132,17.947929739214683,17.90033327675835,0.0,34477.869402327364,265.53010711791313,25.441761120092124,1.0355019111506152,44.62499999999998,1.0355019111506152,45340760.22892883,0.0,6906046.45864086 
