Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/27  06:00:00,-5.0,-5.351197700824927,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000201385523024,21.782463433349847,21.999884994065003,22.00009620718646,21.999722958159506,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,114927.16036594861,2.004792585364343,15.719917312013619,13.723577229031585,16.575895336691474,17.190913518978906,16.71541158007847,40731.212035930286,67366.62631187527,514.6136080018626,30.913274762350067,2.004792585364343,44.625,2.004792585364343,43655640.27469749,7076571.42857143,6906046.45864086 
 03/27  07:00:00,-4.416666666666667,-4.995029270872819,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000284414809443,21.996318902918308,22.000660354979317,21.999622065930527,21.99911981540878,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,102832.93917998299,1.4759814498143822,15.09557548064111,12.353765982066351,15.624938838231387,16.28847776987944,15.69898585461531,40117.31686536824,62460.949026538845,378.48687097711263,27.11553830411089,1.4759814498143822,44.02708333333333,1.4759814498143822,55693956.90264201,7076571.42857143,27624185.83456344 
 03/27  08:00:00,-2.8333333333333335,-3.8094669098700016,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00048372089925,21.99996508836144,21.99994779212805,22.000574632633615,21.998727818251666,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,91152.14546274512,1.1561143388715174,14.38110635697523,11.576384000693261,13.52988101836558,14.189219726967806,13.565746357606423,37750.57725336966,52496.77331437842,296.15799977600017,23.54686200786193,1.1561143388715174,42.40416666666667,1.1561143388715174,92781386.93530545,7076571.42857143,55248371.66912688 
 03/27  09:00:00,-1.4166666666666667,-2.8293190768929275,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99961753846833,22.000041667238666,21.99979530245903,21.999846759692204,21.998675095055102,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64641.63793344996,0.8378952167771189,13.36039867842524,10.1499363522258,10.604977335271967,11.289448115436686,10.754578809852221,35602.58935448602,35351.98362863385,214.58717422862458,22.503630960252284,0.8378952167771189,40.952083333333334,0.8378952167771189,175769820.680682,7076571.42857143,124308836.25553547 
 03/27  10:00:00,-0.3583333333333334,-2.5439318352919167,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000036099406987,22.000020517615116,21.99998818229491,21.9999625537573,22.000225588351736,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52173.3553780835,0.7092931344825252,12.505636566933878,9.158170396076237,8.264629928589935,8.865421534073185,8.454259172542423,33980.7126820069,28409.68771932585,181.64177377804944,22.281858817501462,0.7092931344825252,39.86729166666667,0.7092931344825252,177084724.57335943,7076571.42857143,124308836.25553547 
 03/27  11:00:00,0.625,-2.4215600040084273,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000051238185762,22.000003259893873,22.03768957783028,21.999956010828296,22.001432508125387,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38121.961820120574,0.5467872971721368,11.93244900227061,8.420251321328529,6.386222466374551,6.873575619550349,6.644505012071252,32470.006540074482,20110.56287602915,140.02300973618006,22.195645394903227,0.5467872971721368,38.859375,0.5467872971721368,179281443.1864742,7076571.42857143,124308836.25553547 
 03/27  12:00:00,1.5250000000000001,-1.7831789533116809,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982066215442,22.000108236460022,22.82191316581354,22.026284461149018,22.005115459002496,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51963.76255828584,0.9082826997719229,11.503964411121851,7.838284810628188,5.131855445028026,5.73503006418358,5.637730305999611,31107.154856954574,15881.261168775864,232.71099023180136,24.25712357584719,0.9082826997719229,37.93687500000001,0.9082826997719229,180379212.19547874,7076571.42857143,124308836.25553547 
 03/27  13:00:00,1.9583333333333333,-1.8858763127169034,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993981980019,21.99985551558727,23.664497107430478,22.40941463942063,22.006631146839428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47534.028102260236,0.8745602108293246,11.174611264000399,7.451844236923388,5.605686670361294,5.120321665926134,5.335795259485553,30436.357644820917,13549.939375116708,224.08361795408777,24.48786671638432,0.8745602108293246,37.49270833333333,0.8745602108293246,180224539.47832534,7076571.42857143,124308836.25553547 
 03/27  14:00:00,2.2333333333333334,-2.3346284056689295,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000122416181096,21.999901641662916,24.13591604040712,22.74627903197734,21.996493671297483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44331.6165092817,0.8332170488921372,11.035418154520945,7.283831317688052,6.456664272190842,5.004682036829692,5.343931608927261,29997.818912666833,11803.582536941925,213.49016126753858,24.481388155905154,0.8332170488921372,37.21083333333334,0.8332170488921372,178517012.93189877,7076571.42857143,124308836.25553547 
 03/27  15:00:00,2.4583333333333335,-2.092938360618502,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999665049745968,21.999890188456078,24.337356730613568,22.843767243066555,22.001866083852576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41118.02038089555,0.8088884367547168,10.938557584566505,7.161259969644919,6.72042251310824,5.010268541070626,5.469876670041157,29660.136563221717,9271.191631009764,207.27330988817437,24.81551135942748,0.8088884367547168,36.98020833333334,0.8088884367547168,177733473.95074734,7076571.42857143,124308836.25553547 
 03/27  16:00:00,2.7916666666666665,-2.004799189300958,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999812480161804,22.000074331283034,23.960888006538237,22.384617694097315,22.007083364185547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41191.65591634916,0.8623125801941968,10.930922194058454,7.137650434945257,5.7670996100500576,5.373751677868088,5.985078976635724,29151.047482795042,9961.349158740595,220.9856086597703,25.200407342513824,0.8623125801941968,36.63854166666667,0.8623125801941968,177962447.21315885,7076571.42857143,124308836.25553547 
 03/27  17:00:00,2.8833333333333333,-2.2716233338172054,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004972889241,21.99996597085875,23.25889048627997,22.001336090537688,22.001891044917418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44935.42692718521,1.0011979285896102,11.093129844155406,7.348295833856433,5.0703884976793105,6.496085776330283,7.050699686660965,29001.191292397543,12780.892485357523,256.6210315815253,25.804265711590983,1.0011979285896102,36.54458333333333,1.0011979285896102,178196621.57160792,7076571.42857143,124308836.25553547 
 03/27  18:00:00,2.566666666666667,-2.22018991600897,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999867435238997,22.000109292872608,22.31202496581095,21.99992973890062,22.00028462979328,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31157.1806976131,0.5196670685572662,11.551851208950067,7.903248028976404,6.127046552987939,7.69346178377729,8.296864058195906,29489.663359973372,16940.081626709587,133.0887342126119,22.567771785680733,0.5196670685572662,36.869166666666665,0.5196670685572662,121762083.35349539,7076571.42857143,69060464.58640862 
 03/27  19:00:00,1.6416666666666666,-2.8353590983368497,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000053806260087,21.999921896970047,21.99994161038551,22.000071377636562,21.998384956804312,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45517.354752473046,0.695831099641479,12.022493277450357,8.429371736736456,7.694437977248735,8.889462819175018,9.702045966539245,30890.31727954336,24556.996203254286,178.1898510825938,22.17836980318309,0.695831099641479,37.81729166666667,0.695831099641479,136112657.2221692,7076571.42857143,69060464.58640862 
 03/27  20:00:00,0.5750000000000001,-3.67460714090578,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999861709799294,21.99990924031475,21.99975198055174,22.00001000269155,21.999916762709905,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48477.24879178442,0.6954945942478398,12.379955761802156,8.855433440380855,8.602774833841005,9.810616145056821,10.72508614719324,32501.56139033068,27871.787245821746,178.10629212608765,22.239747113442334,0.6954945942478398,38.91062500000001,0.6954945942478398,140817880.53137743,7076571.42857143,69060464.58640862 
 03/27  21:00:00,0.08333333333333333,-3.879572615027158,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.34857472518222,20.789802857445736,20.265275525532886,19.688762235112495,19.377468501189238,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.864904841519035,13.746371571272228,16.515016002758838,21.213106305050427,24.15869503452531,0.0,0.0,0.0,22.261173777993246,0.0,22.261173777993246,0.0,65040493.32823674,0.0,27624185.83456344 
 03/27  22:00:00,-0.5833333333333334,-4.1138027605679115,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.86220609686147,19.77018553565546,19.215999165469196,18.45831642877505,18.2029625043234,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.680199247386646,19.668731448588478,24.58750115360327,31.681957215066433,35.26322465001243,0.0,0.0,0.0,22.261173777993246,0.0,22.261173777993246,0.0,44384922.097224,0.0,6906046.45864086 
 03/27  23:00:00,-1.5833333333333333,-4.513917732406021,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.388105373989294,19.367386020216028,18.65517210650812,17.880859765996348,17.51074186588195,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.597135343599,23.083632770443856,30.61292888537335,38.57665969180579,43.63051574640898,0.0,0.0,0.0,22.261173777993246,0.0,22.261173777993246,0.0,44384933.314901486,0.0,6906046.45864086 
 03/27  24:00:00,-2.0,-4.675638070228424,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.040949406723797,19.083535006909475,18.199478899379155,17.422474128213747,16.973178157068162,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,50.067628612651674,25.82897001347622,35.92716561878701,44.38146850596502,50.47389515261593,0.0,0.0,0.0,22.261173777993246,0.0,22.261173777993246,0.0,44384938.90481301,0.0,6906046.45864086 
 03/28  01:00:00,-2.5833333333333335,-4.864280829964119,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.779802078825995,18.84876728009337,17.818424189781997,17.03909047101,16.52938316793053,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,53.580404043277156,28.280184114377306,40.70409339695663,49.4530029804009,56.2236123240395,0.0,0.0,0.0,22.261173777993246,0.0,22.261173777993246,0.0,44322382.333657116,0.0,6906046.45864086 
 03/28  02:00:00,-3.5833333333333335,-5.383749444932202,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.462948024024318,18.59564865197729,17.348305498118545,16.570812832700415,16.021677692736457,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,57.39834724912233,30.897201375854355,46.26283569632716,55.16607750255981,62.25661618839258,0.0,0.0,0.0,22.261173777993246,0.0,22.261173777993246,0.0,44384948.805131316,0.0,6906046.45864086 
 03/28  03:00:00,-4.0,-5.655880703012361,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.078928125903005,18.334617893528687,16.828619643167084,16.056928352451855,15.592865790964792,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,29.649673997105353,0.00033210775560608215,61.67503714202457,33.635967387963,52.239440441175965,61.094801969030804,67.41601211704763,0.0,0.0,0.08504812978697833,22.251723023489973,0.00033210775560608215,36.487057925997746,0.00033210775560608215,44385261.820892185,0.0,6906046.45864086 
 03/28  04:00:00,-4.0,-5.655880703012361,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.744483642442976,18.334626806950833,21.432262068459664,21.166891888249886,22.181788414828674,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,53584.681050588326,0.9080707834033134,27.227619020955245,34.35752333692644,20.671381892679644,24.129037112390197,19.64660584359929,0.0,3227.230609187949,232.99935591414075,29.077047244310986,0.9080707834033134,43.599999999999994,0.9080707834033134,45161140.20504398,0.0,6906046.45864086 
 03/28  05:00:00,-4.583333333333333,-6.18472922239775,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00033206153212,19.75499086369007,22.000108630760668,21.999851823032866,21.999810912199933,0.0,0.0,0.0,0.0,0.0,21.99999999999999,23.889999999999997,20.164999999999992,27.799999999999994,21.99999999999999,23.889999999999997,21.99999999999999,23.889999999999997,21.99999999999999,39.999999999999986,65348.95189588081,0.9178968892036274,16.94245657537188,26.36053577241883,15.794265411769983,16.867924810448482,17.2431355954061,0.0,28150.863982187275,235.37330972114455,25.367594795107895,0.9178968892036274,44.19791666666665,0.9178968892036274,45232195.953981325,0.0,6906046.45864086 
 03/28  06:00:00,-5.0,-6.723001622085586,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000493518592254,21.915173451122033,21.999168418500293,21.99938912698578,21.999377515290007,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,108441.87281531912,1.7642864015935082,16.21722919698879,13.356935284094716,15.49786319770604,16.414868573322305,16.35180606388683,40849.56063198226,66027.14332440942,452.74697018409955,29.669087083456144,1.7642864015935082,44.625,1.7642864015935082,43432919.56770877,7076571.42857143,6906046.45864086 
 03/28  07:00:00,-5.0,-6.83767923756957,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999655271780004,21.99984233875207,21.99927945091207,22.00010689298989,21.999893527444424,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,96601.40133556105,1.118883706409933,15.688843690589957,12.573085199553796,14.856300109603595,15.70848309666929,15.52268302267372,40973.69556469923,59429.79266440106,286.64944986109487,23.95806065468383,1.118883706409933,44.625,1.118883706409933,55363209.739626214,7076571.42857143,27624185.83456344 
 03/28  08:00:00,-3.8333333333333335,-5.917703671322488,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00028196654716,21.999455364408007,22.00003784317191,22.000434166723874,21.999903766159473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,85816.51277693511,1.0069623468802817,15.008718393761251,11.868014351585979,12.738269597395023,13.604274919592067,13.364748755158212,39208.89116512404,50570.47552963887,257.91941517851393,23.052544237150773,1.0069623468802817,43.42916666666667,1.0069623468802817,92643476.46206038,7076571.42857143,55248371.66912688 
 03/28  09:00:00,-1.8333333333333333,-4.553240943577303,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999893808856072,21.999985033734593,21.99981390062197,22.00005351034336,21.999872486161504,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56055.42121168543,0.7024567880245701,13.93038804809607,10.367618624696929,9.45483785109281,10.248805152798083,9.85454824514268,36177.655721557196,32317.0443870286,179.89315209272783,22.32248156260984,0.7024567880245701,41.37916666666667,0.7024567880245701,175644448.53453043,7076571.42857143,124308836.25553547 
 03/28  10:00:00,-0.4166666666666667,-3.828815827832734,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999740198203586,22.00005212100163,22.092155392799558,22.000026480929932,21.998299760757607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,41077.064511247845,0.5522378077898038,13.001352189369618,9.27694339022816,6.800597252481329,7.527394434383453,7.139983395460767,34022.572256336374,24104.912247007,141.41728427378402,22.150772118900917,0.5522378077898038,39.927083333333336,0.5522378077898038,176939073.32646954,7076571.42857143,124308836.25553547 
 03/28  11:00:00,0.525,-3.338188013633806,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999986428956017,22.000076059677472,23.300057009848018,22.23860387996011,22.00023736548005,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28978.35231492423,0.4108617115774514,12.340172822842872,8.436452405939091,5.251743597643774,5.695317730935237,5.67556791918025,32590.563417144953,15948.82552218678,105.21231186911236,22.09991077123692,0.4108617115774514,38.96187499999999,0.4108617115774514,179154363.67269397,7076571.42857143,124308836.25553547 
 03/28  12:00:00,2.125,-2.504792314796346,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010183261722,21.99995650000578,24.712854833670093,23.336246871300073,22.00401557470415,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43886.531596804154,0.7743573899486362,11.842851407460884,7.782900940513599,8.05336729618058,5.375964546061748,5.149721444091992,30158.707449417794,11546.302427906325,198.37470751838717,23.766176079223495,0.7743573899486362,37.321875,0.7743573899486362,180253512.93123072,7076571.42857143,124308836.25553547 
 03/28  13:00:00,3.408333333333333,-2.0747372542970752,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99982120528441,21.9999886820157,25.876712166929156,24.40026300564901,22.007455372716677,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37516.31078546798,0.7635623272377782,11.456613494996725,7.352949316850939,13.939475430049947,7.784263484783128,5.013131334055828,28201.43956566944,8104.210051118484,195.63224226060413,24.25421579108902,0.7635623272377782,36.006458333333335,0.7635623272377782,180120075.90142345,7076571.42857143,124308836.25553547 
 03/28  14:00:00,4.458333333333333,-1.6319349579176103,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000097607410083,21.999971362880732,26.635885395603484,25.083138337006066,22.00316402321502,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32281.488829375983,0.7309687275904864,11.159549782953187,7.10865105334193,19.273556925062458,10.53508079961878,5.001182772303221,26603.95193656602,5290.206744972915,187.28630281698668,24.360989246523214,0.7309687275904864,34.93020833333333,0.7309687275904864,178421375.9867785,7076571.42857143,124308836.25553547 
 03/28  15:00:00,5.0,-1.328832062909006,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999956723628305,22.000001938832856,26.998262229857534,25.369885309168698,21.997408555406167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27626.095084073295,0.7131187974642805,10.973890345525307,6.934219333443838,21.821870551532708,11.699268210645926,5.002015847472542,25782.49613918198,1844.6786382139335,182.7464753640373,25.106586693182194,0.7131187974642805,34.375,0.7131187974642805,177644230.763031,7076571.42857143,124308836.25553547 
 03/28  16:00:00,5.0,-1.2303705402191494,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000074689174227,21.99998003619852,26.885276547422237,25.150961555290817,21.998171104480292,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28570.292517324404,0.7649289257043916,10.892610348662439,6.872273669890046,20.60620045324016,10.447977717254942,5.053260330531003,25785.433616280952,2832.4536458210973,196.04167870371097,25.432159562141194,0.7649289257043916,34.375,0.7649289257043916,177852720.1248654,7076571.42857143,124308836.25553547 
 03/28  17:00:00,4.416666666666667,-1.7066309695915427,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999989586834094,21.999961426147696,26.037840026564187,24.252550524011124,21.9996437741173,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34263.3771905805,0.9086468061019334,10.982067409588973,7.025103178484874,14.148550776396915,6.862659878192875,5.485032021131299,26665.559959178154,6946.566347696757,232.90841977841976,25.951540573289034,0.9086468061019334,34.97291666666667,0.9086468061019334,178128920.31302845,7076571.42857143,124308836.25553547 
 03/28  18:00:00,4.0,-2.0951068746087445,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99975620988722,21.999941983549487,24.6968924439543,22.882378153173974,21.998577476545176,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21324.618045766256,0.4004993783688602,11.48622619200519,7.621949511513814,7.4451409902329315,5.276503739315864,6.705075759017785,27292.639864538534,11835.398696226226,102.5726186212007,22.72225678393629,0.4004993783688602,35.400000000000006,0.4004993783688602,121651370.29019845,7076571.42857143,69060464.58640862 
 03/28  19:00:00,2.6,-2.8925430217822363,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00000746375659,21.99998669410977,23.143925295656206,22.00998034114029,22.000998888063915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35192.12926656394,0.5717955889172605,12.11993165135489,8.23470669604536,5.183187120603499,6.946713469087946,8.240233770577598,29415.966582137276,20466.064775344596,146.42500363060637,22.133805712974862,0.5717955889172605,36.835,0.5717955889172605,135997719.83363116,7076571.42857143,69060464.58640862 
 03/28  20:00:00,1.8333333333333333,-2.76891218346904,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000070152029874,22.00003727620083,22.26589066520205,22.00027857898959,21.999945333665433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35877.12554006141,0.5549669796129815,12.490260813044474,8.68588455479535,6.221011314074076,7.927917583586542,9.258421877066363,30598.12333641497,23260.296133034688,142.11622275955116,22.15384521302498,0.5549669796129815,37.62083333333333,0.5549669796129815,140616904.21796155,7076571.42857143,69060464.58640862 
 03/28  21:00:00,1.4166666666666667,-2.7463740304852333,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.926285827945097,21.105910544387648,21.752166372649015,20.99822773689502,20.451514396978958,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.41236878585853,12.229386051482146,8.28308623330245,12.126117649159257,16.212215221598914,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,65103023.896413185,0.0,27624185.83456344 
 03/28  22:00:00,0.4166666666666667,-3.1646498821103104,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.17961773688794,20.071220864446286,20.863805185873456,19.89255588474163,19.26802278592643,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.01375758042135,17.699497440899425,12.443495869407473,18.770384970604884,24.83814450706103,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,44322362.272169605,0.0,6906046.45864086 
 03/28  23:00:00,-0.5833333333333334,-3.5726937670614363,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.580180228025334,19.63489598720191,20.205892263476592,19.233258709145137,18.520585298989328,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.718480534155084,20.970016425028454,16.85928979879502,24.496587010544122,32.284211730925726,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,44384929.15443757,0.0,6906046.45864086 
 03/28  24:00:00,-1.5833333333333333,-4.155765939261621,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.132644387924582,19.326239393131598,19.609164136539306,18.65042666111005,17.86781642553333,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.93396321216074,23.65470051353232,21.581894145393154,30.2478988750736,39.44777978300569,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,44384935.57549864,0.0,6906046.45864086 
 03/29  01:00:00,-3.1666666666666665,-5.120386540308922,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.827795436036926,19.066839040649075,19.138023991071588,18.186772534016992,17.368714167265964,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,52.89312198341787,26.13481008563261,26.183658575969776,35.5958360353279,45.67442905605058,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,44384944.3828083,0.0,6906046.45864086 
 03/29  02:00:00,-3.4166666666666665,-5.2760001341219205,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.647253666249632,18.852268714040772,18.81667877066124,17.865090844919376,17.019432231503732,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,55.647770420783935,28.406359128333936,29.933356788662355,39.843722456921626,50.465694722058764,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,44384945.91749015,0.0,6906046.45864086 
 03/29  03:00:00,-4.166666666666667,-5.909819913443347,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.329627762196427,18.621894373963304,18.337020702169493,17.39605224234802,16.519953887891337,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,59.31471800287502,30.774450611936828,34.91926654065323,45.248395907599104,56.28413965783151,0.0,0.0,0.0,22.160969262400258,0.0,22.160969262400258,0.0,44322387.49916145,0.0,6906046.45864086 
 03/29  04:00:00,-5.583333333333333,-6.789164077586366,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.948708354262955,18.395185377691842,21.741026879953115,21.566505132342936,22.165065516708072,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,45980.11968111765,0.6916543535359531,25.6226852811217,33.096379611404096,15.853988378291831,18.54258675854872,17.8037262757187,0.0,106.42710584321372,177.4576486294891,28.41685365112762,0.6916543535359531,45.22291666666666,0.6916543535359531,45023731.82046241,0.0,6906046.45864086 
 03/29  05:00:00,-6.0,-6.96109021373653,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999767875820975,19.663802468661128,22.000258922682487,22.000229300365234,21.999975059518324,0.0,0.0,0.0,0.0,0.0,22.00000000000001,23.89000000000001,20.165000000000003,27.80000000000001,22.00000000000001,23.89000000000001,22.00000000000001,23.89000000000001,22.00000000000001,40.00000000000001,67339.9635200198,0.9667494086441316,16.851967034322858,26.181600890458792,13.914665001995127,15.053118724951686,16.212324506114204,0.0,34301.89761709425,248.02613673478433,26.34005352446592,0.9667494086441316,45.65000000000001,0.9667494086441316,45215213.87197781,0.0,6906046.45864086 
 03/29  06:00:00,-5.416666666666667,-6.411567035307745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99978584687229,22.0005920870458,22.000308481953137,21.999664744491184,21.99857294544014,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,102593.49428142968,1.2954937466128829,16.127141281749633,12.664869442339878,13.77011291725105,14.749417840613923,15.458026434702248,41635.844081319025,64141.63198223743,332.08320336698574,25.97084147973717,1.2954937466128829,45.052083333333336,1.2954937466128829,38263131.85496779,7076571.42857143,6906046.45864086 
 03/29  07:00:00,-5.0,-6.019288079067889,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.9997857866887,21.999723985650462,22.00008832406148,21.999307444249258,21.999024141147412,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,92355.97859926155,1.049711721621073,15.48863795711957,12.123060234884235,13.104984036600817,14.163664473444962,14.61999829750367,41007.30952423211,57367.9729496491,268.9025960082981,23.570802519736976,1.049711721621073,44.625,1.049711721621073,55233135.28392066,7076571.42857143,27624185.83456344 
 03/29  08:00:00,-3.25,-4.138886421662857,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00009862117871,21.999597259337794,22.000073508828333,22.00026250023686,21.996407692098348,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,79307.19107959558,0.950428554707003,14.6656357788803,11.310881867783083,11.183617344225254,12.154504129065453,12.239154254576263,38366.56520184511,47578.9760337208,243.42923328663338,22.88580738513164,0.950428554707003,42.831250000000004,0.950428554707003,92591050.30070326,7076571.42857143,55248371.66912688 
 03/29  09:00:00,-1.4166666666666667,-2.444320341806571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999830277971526,21.99991387682932,21.999981947389518,21.99986005194692,21.999638683566577,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52591.57799666288,0.6732618650896754,13.397914511686581,9.709389564044502,8.52337106094103,9.37270424652907,9.2551335761308,35608.17506880819,30071.24173965737,172.41460508448236,22.276957624108206,0.6732618650896754,40.952083333333334,0.6732618650896754,175687658.8858033,7076571.42857143,124308836.25553547 
 03/29  10:00:00,0.575,-1.1656462355268686,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00010700719737,22.000058966256518,22.043625936953998,21.999971280754824,22.001217985508116,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38595.02845089036,0.5494262076903605,12.307646714152542,8.594728886707296,6.571512573362767,7.280807699719176,7.287734944425225,32594.411774452237,21998.986232724143,140.69711619767085,22.146612089526204,0.5494262076903605,38.910625,0.5494262076903605,176862276.0418774,7076571.42857143,124308836.25553547 
 03/29  11:00:00,2.341666666666667,-0.3194431673454767,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993031006743,22.000046408426638,22.944689975917473,22.02790431026442,22.000133344392257,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25986.433920652536,0.4144985968460611,11.462902869529008,7.7401679289916245,5.14982778649334,5.908598023519119,6.067299535009366,29902.370997558126,13202.393425253773,106.14410910497081,22.118439307460022,0.4144985968460611,37.09979166666667,0.4144985968460611,179155910.58342743,7076571.42857143,124308836.25553547 
 03/29  12:00:00,3.7916666666666665,0.49696023135785694,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984764823,22.000058889671454,23.99995437636429,22.601880935213185,21.99935989165485,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39630.549650544956,0.8918713912495423,10.840123077292445,7.125208154673565,6.233059240656483,5.077925796259201,5.51508537727473,27689.55648291245,9198.422923072041,228.54743917368106,24.96362273642138,0.8918713912495423,35.61354166666666,0.8918713912495423,180359962.41856256,7076571.42857143,124308836.25553547 
 03/29  13:00:00,4.208333333333333,0.25933822224039366,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996896132616,21.999960060393718,24.646066314873448,23.11086761935402,22.005244997424814,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35612.78689500953,0.9412706410776476,10.385188277812176,6.771869269300413,8.052320591039658,5.136115397718638,5.419260591525713,27040.78016854494,6999.26156816098,241.2826300033694,26.126968270120443,0.9412706410776476,35.186458333333334,0.9412706410776476,180282348.64637795,7076571.42857143,124308836.25553547 
 03/29  14:00:00,4.583333333333333,-0.22345491572477094,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000194302116544,22.00003391548167,25.01305721469971,23.364157119223993,22.000816955860614,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31881.76765517512,0.8771565085417113,10.158071796781298,6.616500563265703,9.230908595516857,5.304546402531808,5.524757102083792,26452.993963073008,5070.491658158925,224.84573645309112,26.08461962478704,0.8771565085417113,34.802083333333336,0.8771565085417113,178555258.3772751,7076571.42857143,124308836.25553547 
 03/29  15:00:00,5.0,0.0205666559822853,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986209447465,22.000008482693488,25.17590280146808,23.459386058476184,21.991532495890226,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28327.34837029075,0.9696823796679493,10.040589321611337,6.51117556825687,9.752060558028768,5.3484909336431885,5.650833120604806,25813.264184972944,2225.7682111746326,248.6534528991141,27.3855766605528,0.9696823796679493,34.375,0.9696823796679493,177880423.34159502,7076571.42857143,124308836.25553547 
 03/29  16:00:00,5.0,0.0205666559822853,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000184081226646,22.000014894852384,24.993979119946943,23.241046025006725,21.96851543640118,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29253.43131188831,0.9912136921383347,10.018711010577077,6.487369840282585,9.016036814443686,5.139520437989209,5.835845718709668,25813.2599378996,3319.004920486583,254.16955422289024,27.313614298661026,0.9912136921383347,34.375,0.9912136921383347,178004802.059569,7076571.42857143,124308836.25553547 
 03/29  17:00:00,5.0,0.1598588553964462,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999908814915198,21.999959862969632,24.43501218062953,22.65482138888245,21.91107381839041,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32851.69822259881,1.0609299497640425,10.118819824757411,6.620292041410295,6.991427762983231,5.146001415772763,6.388883574233013,25817.667058612456,6616.3112949347205,272.01980366048105,26.9664255623567,1.0609299497640425,34.375,1.0609299497640425,178319788.35041672,7076571.42857143,124308836.25553547 
 03/29  18:00:00,4.416666666666667,0.19626821677560638,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999974078540912,21.99994595586494,23.402719721483518,22.02564532512736,21.99989496871397,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22078.434644378707,0.4306889089829657,10.492604251860989,7.07892863332648,5.207338449160804,6.418794242184958,7.213616755298513,26716.340220475784,11360.764215926836,110.30650383175016,22.818434790930638,0.4306889089829657,34.97291666666667,0.4306889089829657,121683153.15690383,7076571.42857143,69060464.58640862 
 03/29  19:00:00,3.4166666666666665,0.19414677864139648,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00019060773771,22.000033105698247,22.172883847833575,22.000011284311494,21.998043254278357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35265.6386073908,0.6080237572415655,10.953021220036414,7.511295697704895,6.051941270439902,7.501323857737539,8.278877709462387,28256.892113510723,19100.90967821438,155.70224959700337,22.132727384195935,0.6080237572415655,35.99791666666667,0.6080237572415655,136030730.84148085,7076571.42857143,69060464.58640862 
 03/29  20:00:00,2.2416666666666663,-0.5818373515791267,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999862241161782,21.999861319642203,21.999980156921396,21.999961530696734,22.000062915862454,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38540.296382585446,0.6128130388447003,11.183655097542628,7.808023941192974,6.985890914564673,8.192734304432006,9.018751566128273,30045.48958552112,22402.48723130712,156.92981549964637,22.162954974935985,0.6128130388447003,37.20229166666667,0.6128130388447003,140669611.36725,7076571.42857143,69060464.58640862 
 03/29  21:00:00,1.4666666666666668,-1.1032227528684517,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,19.620970621324066,21.03482309981379,20.99080914852482,20.22837817689902,19.757482405644165,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.074768169534575,11.233875604762908,10.852668798569114,15.580634229804623,19.105621690947192,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,65040485.65196554,0.0,27624185.83456344 
 03/29  22:00:00,1.0083333333333333,-1.1954327370647382,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.142827038319556,20.153490251682843,20.069184989722718,19.125189041222686,18.635836899534294,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.71758546186607,15.682049150760049,16.15354222849746,23.4069097873996,28.375995197138604,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,44384917.37454468,0.0,6906046.45864086 
 03/29  23:00:00,0.9166666666666666,-0.921943492543392,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.60809888371683,19.777980680907664,19.474041926605356,18.523260285599562,17.929743277737018,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.60066415756899,18.32856584758959,20.826350653122994,29.25164215847199,35.849859039491605,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,44384929.050655335,0.0,6906046.45864086 
 03/29  24:00:00,1.0,-0.4761019063358285,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.250599929760444,19.53270388995931,19.03203789770706,18.08860629162549,17.431319623148834,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.769124819269855,20.334303007813045,24.87502738773216,33.98543121933499,41.67310299395097,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,44384935.54252238,0.0,6906046.45864086 
 03/30  01:00:00,1.0,-0.28567347716360464,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.071311620544073,19.364285421273213,18.77544957059894,17.834531572548617,17.129375719825017,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,47.17907995791074,21.86421948944267,27.674512936974846,37.1612509927292,45.544272073297996,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,44322379.081412226,0.0,6906046.45864086 
 03/30  02:00:00,1.0,-0.2600506945102507,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.85547113686981,19.212748918655546,18.46282629182869,17.530734131160678,16.79458726894809,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,49.62367458648595,23.208449036035887,30.76746153046783,40.554954877187605,49.39620105200401,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,44384942.25607342,0.0,6906046.45864086 
 03/30  03:00:00,0.9416666666666669,-0.5636055321618078,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.61848486492409,19.051027725927995,18.111500680376366,17.190085533575925,16.45363774963445,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,52.32100062568094,24.706906627727324,34.41281722929204,44.466318576999356,53.4204701732867,0.0,0.0,0.0,22.170107363247208,0.0,22.170107363247208,0.0,44384946.44262381,0.0,6906046.45864086 
 03/30  04:00:00,1.0166666666666666,-0.678799079171089,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.580579058380355,18.913024165011336,21.640819171731053,21.345025484440594,22.170184730322912,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,40257.948096445114,0.9494595436982521,24.356130490949948,26.070751862022323,14.752415105959523,18.042361897333212,15.489628170767348,0.0,0.0,243.53258634522732,28.34936753368447,0.9494595436982521,38.45791666666667,0.9494595436982521,45199059.18859172,0.0,6906046.45864086 
 03/30  05:00:00,1.2750000000000001,-0.4531391471807835,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99167363444518,19.995174657350137,21.999841291327574,22.00016731814581,21.99977184133714,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,52850.62329925497,1.1445721824385426,14.488575065239948,21.011473735436983,12.233407682036997,13.334952495507052,13.872870520551023,0.0,23208.805003659596,293.47921866246384,26.729863381610595,1.1445721824385426,38.193125,1.1445721824385426,45441378.452322334,0.0,6906046.45864086 
 03/30  06:00:00,1.75,0.32217301990424846,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99404887219342,21.796151355684916,22.000031872459772,21.99998343967944,22.000182811630125,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,81412.49694820125,2.1912009041680327,13.656277430749656,11.45942480064504,11.884065569810462,12.84298542115817,13.117015646969064,30558.257648192895,46974.58472698449,562.1120787745646,28.815327086562103,2.1912009041680327,37.706250000000004,2.1912009041680327,39028703.94040558,7076571.42857143,6906046.45864086 
 03/30  07:00:00,2.5833333333333335,1.0791263073934627,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000109799207124,21.987533901264527,21.99988506359712,22.000722040607105,21.9999200767503,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,69218.12104428982,1.4719746255256956,12.948945321884397,10.222221470635981,11.13951253257653,12.039181623934644,12.25995956865949,29509.679867683357,42020.50444185794,377.27606332864934,25.380682010913077,1.4719746255256956,36.85208333333333,1.4719746255256956,55689250.112177484,7076571.42857143,27624185.83456344 
 03/30  08:00:00,3.5833333333333335,2.1231847155553534,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00005976815186,22.000032398183645,22.000037207492934,21.99982358923276,21.998513426274254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58439.08471334821,1.0793486049662866,12.097507989222379,9.319520013019842,9.684484354197096,10.539317952534306,10.61853894507594,28055.891011139083,32692.588287323586,276.4486614183158,22.878255852117267,1.0793486049662866,35.827083333333334,1.0793486049662866,92709662.355288,7076571.42857143,55248371.66912688 
 03/30  09:00:00,4.291666666666667,2.5365656876041762,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000364794695546,21.99983480727489,22.000014952082594,22.00009251036006,21.99881285926094,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36393.86110304835,0.6793234488142482,11.00914936655137,8.065440680662382,7.621060845367782,8.368357323635548,8.639488727559916,26987.286183564414,17963.775986423967,173.96743620319296,22.289596947823878,0.6793234488142482,35.10104166666667,0.6793234488142482,175622084.36558142,7076571.42857143,124308836.25553547 
 03/30  10:00:00,5.958333333333333,3.5473309387302283,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005485728549,22.00004725393747,22.091232717185704,22.00003504055492,22.000272266680025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24907.000450766496,0.5301403737810416,10.237899804737637,7.272268964168987,6.088980107499154,6.760432371832614,7.075512803535827,24453.450719222496,11769.040167636113,135.76004570154302,22.197499191212795,0.5301403737810416,33.39270833333334,0.5301403737810416,176858184.55566552,7076571.42857143,124308836.25553547 
 03/30  11:00:00,7.583333333333333,4.631225852116194,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999913380536835,22.000044077388537,23.116051857571104,22.054667632246197,21.99895067001526,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13872.976918391236,0.3473268939410234,9.553255324561588,6.616236988689319,5.15140964596641,5.6633908608842916,5.934867979902101,21983.259336168325,4257.406687552876,88.94457351270637,22.196943902694944,0.3473268939410234,31.727083333333336,0.3473268939410234,179141107.4903261,7076571.42857143,124308836.25553547 
 03/30  12:00:00,8.583333333333334,5.333985634929807,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008228012426,22.010237304477872,24.15792179245078,22.679963012758304,21.49016823191936,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21879.08296111591,0.9886582175931151,9.009815577416076,6.144921427474007,6.687529820212103,5.080742544864269,6.022744109788012,20467.292459297274,730.7055842177273,253.38006483364555,25.423997746653356,0.9886582175931151,30.702083333333334,0.9886582175931151,180444844.28350663,7076571.428571431,124308836.25553547 
 03/30  13:00:00,9.583333333333334,5.99331699127385,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000052826303943,22.234936826435717,25.234813831865267,23.613798659692577,21.426214257119856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17394.475935296785,0.9476779920729337,8.520959568964932,5.579215742238008,10.927452715365995,5.978724142694695,5.6294396547413,19216.470500276697,0.0,242.86762717859065,25.285535693438348,0.9476779920729337,29.677083333333332,0.9476779920729337,180222612.17586827,7076571.42857143,124308836.25553547 
 03/30  14:00:00,10.0,6.033971391186218,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000032554274906,22.539070972270583,25.980978730654588,24.29658177000398,21.3932687593323,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16482.125268878463,0.938649063688743,8.128869045425766,5.169455844535958,15.87429750063927,8.025464150679317,5.365310050046112,19061.03558701763,0.0,240.5376602905911,25.048202449593358,0.938649063688743,29.25,0.938649063688743,178610400.6467256,7076571.42857143,124308836.25553547 
