Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 03/30  15:00:00,8.833333333333334,5.288433720799174,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996297091215,22.743691350732046,26.252449091157327,24.537082125910416,21.525710856675932,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18809.655264234694,0.922281237105095,7.902277556086337,5.024872899059773,18.374978490431214,9.143231535098879,5.191299190910023,21181.59450100553,0.0,236.37738724169722,25.56409693708359,0.922281237105095,30.445833333333336,0.922281237105095,177835129.2977934,7076571.42857143,124308836.25553547 
 03/30  16:00:00,8.0,4.8232865794050985,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001749001873,22.638104494616965,25.93948563368164,24.144647246988928,21.651246026251766,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19564.80594168917,0.9132754598193253,7.86255267584085,5.0329406909299506,16.076781582407026,7.646837032530236,5.269904967383536,22356.840983232047,0.0,234.10945740509132,26.174031426648952,0.9132754598193253,31.3,0.9132754598193253,177940448.0771894,7076571.42857143,124308836.25553547 
 03/30  17:00:00,8.0,4.8232865794050985,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008506538894,22.36509941146062,25.16711156345494,23.273444589730058,21.55855082088272,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20047.76628913108,0.924133324978775,7.9574924117935595,5.178340998126655,11.154834768183127,5.542891037717939,5.918287804883174,21994.359555682804,0.0,236.88845260149876,26.109334353937793,0.924133324978775,31.3,0.924133324978775,178169584.07377183,7076571.42857143,124308836.25553547 
 03/30  18:00:00,7.416666666666667,4.553055404632398,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000119508063154,22.040634302289295,24.085129129607044,22.22575637280293,21.998272546360496,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9774.965559390299,0.2598751738450648,8.27027762022025,5.664294395098295,6.752290481091973,5.359788672526477,6.156927906731336,22349.438484618116,2439.121855459183,66.56193480137864,23.160320319991722,0.2598751738450648,31.897916666666664,0.2598751738450648,121497216.1505119,7076571.42857143,69060464.58640862 
 03/30  19:00:00,6.416666666666667,4.014808643554766,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999960430259467,22.00000948581875,22.926821035462407,21.999833301847502,22.000318214996653,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21701.226130965937,0.4787787465167413,8.70122714307238,6.05892675998103,5.097637442480516,6.1653691402187505,6.919965873481369,23762.144376174096,10357.644002905428,122.60412832341355,22.09405406781056,0.4787787465167413,32.922916666666666,0.4787787465167413,131117182.75252907,7076571.42857143,69060464.58640862 
 03/30  20:00:00,5.416666666666667,3.7119089510464462,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000122508805045,22.00000194924873,22.243215485854478,21.999829482311807,21.99985958897606,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24074.387802423033,0.48564525629917243,8.993380984737293,6.336550221378694,5.488542383294292,6.701081899764627,7.479073179106417,25295.349505507762,13698.812272695313,124.36254193624167,22.09572153520409,0.48564525629917243,33.947916666666664,0.48564525629917243,140586998.09429696,7076571.42857143,69060464.58640862 
 03/30  21:00:00,5.0,3.6592961840776135,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.206153148195785,21.48271886019437,21.743327942173696,20.877597180169104,20.458276674517386,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,16.162969726903704,7.751837300735247,6.757055077217572,10.195082663235018,12.75443946302879,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,65040480.3382593,0.0,27624185.83456344 
 03/30  22:00:00,4.416666666666667,3.3511592243923527,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.06655630658474,20.93553464940371,21.02062133805865,19.975223797646773,19.531979278389837,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.342391210065312,9.673544571061184,9.552503527396473,15.132893069949352,18.7460146117507,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,44384900.72051336,0.0,6906046.45864086 
 03/30  23:00:00,4.0,3.1253108212680623,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.62273477987044,20.664788183715,20.344442768506585,19.320054252945265,18.813047791328078,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.403783807950504,10.981737590730887,13.103066907941104,19.978260234509023,24.908339675483763,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,44322358.39779564,0.0,6906046.45864086 
 03/30  24:00:00,4.0,3.3628243348072817,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.31312178591497,20.466652893329215,19.877024077182508,18.915669329476923,18.33565528560805,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.439324018085916,12.090006851979249,16.17278057504453,23.55476200476853,29.61029723259527,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,42259009.3690087,0.0,6906046.45864086 
 03/31  01:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.04657710626591,20.29836092408859,19.479826958115297,18.557288489051533,17.933133320767766,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.0164178261043,13.080339072489046,19.01106712425514,26.826028426411444,33.660525528755784,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,42259013.39069629,0.0,6906046.45864086 
 03/31  02:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.838640951089467,20.15406567136117,19.220022591227718,18.314817217467777,17.674196253765,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.04376646147506,13.986095280429268,20.953191929653837,29.019200088203856,36.28306895103997,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,42259017.821942165,0.0,6906046.45864086 
 03/31  03:00:00,4.0,3.2950752777277184,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.705609265370022,20.040589758582097,19.158223595421997,18.25593087704992,17.59338149060118,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.47839528347436,14.768568659696719,21.60174293984289,29.74170638449785,37.192122833701156,0.0,0.0,0.0,22.09853358766623,0.0,22.09853358766623,0.0,42196464.032025576,0.0,6906046.45864086 
 03/31  04:00:00,4.583333333333333,3.4401567848606116,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.00653291312386,19.946213347567543,21.785512296097775,21.5575980187016,22.14715341577327,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,15.56,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,29959.90129448826,0.8968988104853328,17.092069453605987,15.48304696178518,10.558420091080412,12.883409903995672,11.848439588407993,0.0,0.0,229.9563680186308,26.89514123573095,0.8968988104853328,34.802083333333336,0.8968988104853328,43086812.77168988,0.0,6906046.45864086 
 03/31  05:00:00,5.0,3.4061746771792927,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99984967456412,19.87020930565971,21.999974813852717,22.00019283015614,21.999786684921077,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,21457.67406785603,0.4803786854088769,11.35454484124323,16.021653310839653,9.457035611396513,10.3689358217598,10.974224692881224,0.0,0.0,123.06127273283352,23.64879474331305,0.4803786854088769,34.375,0.4803786854088769,42639432.78491902,0.0,6906046.45864086 
 03/31  06:00:00,4.3583333333333325,2.6298892214434026,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9989450504881,19.998478030853594,22.00028121311944,22.00004969643395,22.000238396906827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,45988.05666140525,0.9816742993097765,11.103497965946806,15.882443248636633,9.641883770653036,10.462440808535577,10.837400786545851,23798.328041604957,18357.71621599511,251.48665344639684,23.73570954039481,0.9816742993097765,35.03270833333333,0.9816742993097765,35847077.60760195,7076571.42857143,6906046.45864086 
 03/31  07:00:00,3.9583333333333335,2.501965814343786,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999926327402505,21.638893146691746,22.00012335866099,21.999685466247133,22.000091789378885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,64924.68875223249,1.696583417923592,10.961098786046245,10.00907530769775,9.62280567949396,10.42467185555175,10.727843181399251,26701.068621323517,39770.267657746415,434.92242394840554,25.94229199290518,1.696583417923592,35.442708333333336,1.696583417923592,38508759.14997701,7076571.428571431,13812092.91728172 
 03/31  08:00:00,4.0,2.7139590222547407,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999873565156406,21.999975792856883,21.99990453930863,21.999909495605593,21.99998317262916,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52922.88904214575,0.988818784556562,10.537002429683845,8.225048787987419,8.815213158479105,9.61653002459846,10.013115299592549,27447.446203514555,28979.123976688858,253.244127323235,22.5914733703721,0.988818784556562,35.400000000000006,0.988818784556562,74668335.67488265,7076571.42857143,41436278.75184515 
 03/31  09:00:00,4.583333333333333,3.0153099737437064,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000002397652995,22.000083926574188,22.000036166647572,22.000031727004426,21.997879735724734,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33200.847738402175,0.6284919133422431,9.921874631665956,7.4584207845552415,7.2916939021776725,8.006037956350797,8.477140769966404,26557.617717730416,16664.122851526205,160.94590226329456,22.184579458248237,0.6284919133422431,34.802083333333336,0.6284919133422431,129082933.95324819,7076571.42857143,82872557.5036903 
 03/31  10:00:00,5.583333333333333,3.7648370835651677,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999970413434426,21.999970520343727,22.434292919583314,22.00009493893651,22.00022211571694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18570.5035466583,0.37931525494849777,9.214991695435854,6.61467560321374,5.508531676777525,6.243130982175096,6.606748683754861,25039.6660925489,8034.956832881543,97.13391660909083,22.095931611887366,0.37931525494849777,33.77708333333333,0.37931525494849777,176844610.7613184,7076571.42857143,124308836.25553547 
 03/31  11:00:00,6.583333333333333,4.275510421500727,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000054867899422,22.017400964587853,24.104713847608014,22.71159662114015,21.99954930765827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8270.222788898234,0.18457336333409202,8.610723876666464,5.954106321730561,6.950320958756525,5.219071712432336,5.366317710814097,23521.665289395987,786.7540011682462,47.264735162892556,22.07390436168878,0.18457336333409202,32.75208333333333,0.18457336333409202,178514483.0247486,7076571.42857143,124308836.25553547 
 03/31  12:00:00,7.583333333333333,4.631225852116194,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005543264236,22.326179868944028,25.76782177969667,24.175636714010682,21.769981767983733,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20910.30247104862,0.9095712840719651,8.179222864258932,5.327688683278836,14.696847621819622,7.878845706252574,5.089303005907098,22366.86355977453,0.0,233.16346765446505,26.229626209512247,0.9095712840719651,31.72708333333333,0.9095712840719651,179926315.5881126,7076571.42857143,124308836.25553547 
 03/31  13:00:00,9.166666666666666,5.470517903367482,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000058158060906,22.816116580346147,27.089928379055,25.390158215660705,21.669051365913294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15980.272890228674,0.8968613310388353,7.8234524919906905,5.023446149015025,25.24581907136761,13.723411576337535,5.0018513622917995,20684.156299057602,0.0,229.88041153474578,25.84134830934462,0.8968613310388353,30.104166666666668,0.8968613310388353,180035210.08808908,7076571.42857143,124308836.25553547 
 03/31  14:00:00,10.583333333333334,6.18065126258342,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999974815656376,23.26592902241077,27.78278372374243,26.026979115327403,21.47263556876388,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13394.519837742782,0.8888742020835898,7.580702596310236,5.140281481663673,32.23018579169658,17.962485415124938,5.0058627987490025,19244.309191581142,0.0,227.78270312313455,25.04657394260981,0.8888742020835898,28.652083333333334,0.8888742020835898,178378123.49294332,7076571.42857143,124308836.25553547 
 03/31  15:00:00,11.0,6.364529208837667,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007821275847,23.50602331225439,27.718947772845052,25.903051026109576,21.34752596131067,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12896.226952164167,0.8842671334978104,7.478844990850225,5.357920988190036,31.345132533558967,16.808520889739572,5.112174293056465,19033.760446008688,0.0,226.58427084227256,24.73522971375004,0.8842671334978104,28.224999999999998,0.8842671334978104,178265920.97423998,7076571.42857143,124308836.25553547 
 03/31  16:00:00,11.0,6.364529208837667,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000058042174896,23.552200188344106,27.14620068725451,25.279310340554776,21.2672516018047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13178.074206054776,0.8899623037093768,7.486884524723891,5.431963484661535,25.41652280464145,12.527416398520264,5.524931500126766,19140.432100503585,0.0,228.04066622720822,24.68189346744207,0.8899623037093768,28.224999999999998,0.8899623037093768,178089056.2973638,7076571.42857143,124308836.25553547 
 03/31  17:00:00,10.416666666666666,6.105861673579632,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000024386465,23.270769827034822,26.25072727742338,24.32486562580706,21.234194620749705,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15043.35862046117,0.9030889765140847,7.574194858007329,5.202729836909815,17.931985407417148,8.115110571764475,6.202750498357834,19709.96776317848,0.0,231.41291827021254,24.837223719580336,0.9030889765140847,28.822916666666668,0.9030889765140847,177963603.26089135,7076571.42857143,124308836.25553547 
 03/31  18:00:00,9.416666666666666,5.58197908417968,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.9999553992746,22.37371692261996,24.837052656830892,23.055160222017772,21.999694546211728,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6226.993393383252,0.21193563792868128,7.874082158126676,5.225758806639614,9.85719821732227,5.342968197310467,5.85949742824791,19955.16835777155,613.0532140650006,54.28184717658953,22.94531348138288,0.21193563792868128,29.847916666666666,0.21193563792868128,113191146.35481837,7076571.428571431,69060464.58640862 
 03/31  19:00:00,7.833333333333333,4.532603394457264,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000052360734472,22.00001318337985,23.37089733630113,22.082873452495132,22.00007033420576,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18195.575956047498,0.461460910171458,8.37375913930108,5.8417367764064965,5.564503770773409,5.596311883901724,6.560705603753942,21595.329788585594,8505.522202323953,118.16995629296333,22.11298371795647,0.461460910171458,31.47083333333333,0.461460910171458,95137938.41868526,7076571.42857143,41436278.75184515 
 03/31  20:00:00,6.708333333333333,3.78467132605348,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999807818481376,21.99987911801546,22.38739245332617,22.0000235213206,21.99993275786571,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22972.95674488394,0.523384060298772,8.808105917303797,6.235932054269992,5.242193751051917,6.320215289413032,7.2332144848908415,23304.749040018363,13178.369747281895,134.02764356402585,22.12858677582183,0.523384060298772,32.623958333333334,0.523384060298772,103799420.91840895,7076571.42857143,41436278.75184515 
 03/31  21:00:00,6.325,3.6051345450551424,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000091088166343,21.999958132372708,22.00120875394445,22.000044054509058,22.000160319200564,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31833.052319863767,0.7056933520436562,9.183965759947846,6.645434386002374,6.079415944688357,6.918261020720888,7.7572109798662465,23889.80781037454,18864.327477416136,180.71756714472068,22.227770958146376,0.7056933520436562,33.016875,0.7056933520436562,66677272.47543484,7076571.42857143,13812092.91728172 
 03/31  22:00:00,5.266666666666667,2.8995430606360735,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.06810571642751,21.44373990548361,21.573644318291244,20.864105292986114,20.336680891477865,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,17.11502970829174,8.182967967849779,7.527528956706199,10.609045919829706,13.793352675546496,0.0,0.0,0.0,22.26501298215942,0.0,22.26501298215942,0.0,42196433.808022045,0.0,6906046.45864086 
 03/31  23:00:00,3.783333333333333,1.8407081653509254,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.01049268251494,20.983614338647826,21.074476136493157,20.17580162217781,19.59768816893722,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.058404386742875,9.888219233466268,9.612164699694025,14.33891218664357,18.749620153317625,0.0,0.0,0.0,22.265012982159423,0.0,22.265012982159423,0.0,42258995.77980367,0.0,6906046.45864086 
 03/31  24:00:00,2.2083333333333335,0.6167291046534762,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.663835742247127,20.739414718776917,20.69954289207007,19.785308693689128,19.15823486453279,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.570946738822368,11.136393757945724,11.723080530553316,17.296126973099454,22.73842311233106,0.0,0.0,0.0,22.265012982159423,0.0,22.265012982159423,0.0,42259003.10324242,0.0,6906046.45864086 
 04/01  01:00:00,0.7416666666666667,-0.6998362923561148,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.339434167788557,20.519538315252785,20.090374435812514,19.190526058779795,18.517482036109207,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.090025585333212,12.406728236812173,15.840104742252292,22.515848191295806,29.11499936900272,0.0,0.0,0.0,22.265012982159423,0.0,22.265012982159423,0.0,42196454.008792,0.0,6906046.45864086 
 04/01  02:00:00,0.14166666666666666,-1.2410771461220131,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.965277472291206,20.292612216024718,19.431834215582203,18.553992962834858,17.869986482368006,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.086944050198106,13.854898663660956,20.583982110354924,28.26379023971839,35.9451061558564,0.0,0.0,0.0,22.265012982159423,0.0,22.265012982159423,0.0,42259015.337344654,0.0,6906046.45864086 
 04/01  03:00:00,-0.075,-1.4966599507771452,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.6079730824373,20.03613322511764,19.132954477858082,18.259534275759936,17.528068792050373,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.14247748659566,15.681254729673606,23.381544334664294,31.537148599898202,39.99914529809171,0.0,0.0,0.0,22.265012982159423,0.0,22.265012982159423,0.0,42259020.78322192,0.0,6906046.45864086 
 04/01  04:00:00,-0.08333333333333333,-1.5981718181744082,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.241926967508924,19.763064549632176,18.664783422635065,17.803961011358926,17.083217275915125,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.450211912840224,17.70507167214043,27.880011703957468,36.606114520097194,45.36710165106903,0.0,0.0,0.0,22.265012982159423,0.0,22.265012982159423,0.0,42259028.560003154,0.0,6906046.45864086 
 04/01  05:00:00,-0.11666666666666665,-1.6783109155500224,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.025888971843617,19.557934908066752,21.72087006786484,21.51413894732742,22.149378150601596,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,15.560000000000004,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,38218.27222775251,0.768840070400351,19.537020529559925,19.390189726101983,13.01855416468913,15.573570435804534,14.309015382154191,0.0,0.0,197.17146345561721,27.268781377858414,0.768840070400351,39.61958333333334,0.768840070400351,42906240.262298845,0.0,6906046.45864086 
 04/01  06:00:00,-0.024999999999999998,-1.629609801783369,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00005853193021,19.39248129253869,22.000094164901366,22.00008277580495,21.999054299984277,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,28132.126118737597,0.40232346474499564,13.096136167398791,20.679385206524145,11.4031024079829,12.435883103741757,13.248230897327751,0.0,0.0,103.04318298665088,22.79484351221073,0.40232346474499564,39.525625,0.40232346474499564,23438178.80015284,0.0,6906046.45864086 
 04/01  07:00:00,0.041666666666666664,-1.5936588366730051,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999963799800017,19.33271408230908,21.999904610680584,21.999935989565035,22.00046686665475,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,25627.68180981949,0.3614933962154013,12.720591065516631,21.27713474642422,11.248000592533792,12.12776876970616,12.70824855419056,0.0,0.0,92.57902250534386,22.492573962459797,0.3614933962154013,39.45729166666666,0.3614933962154013,13742116.581586435,0.0,6906046.45864086 
 04/01  08:00:00,0.05833333333333333,-1.7547432321652765,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000285365416442,19.98207158070069,21.99988656054281,22.000232832826246,21.999773883225917,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,58571.35741175548,0.8316769204988143,12.388098538694031,17.92384776109433,10.406805258743715,11.132206848091078,11.72882790898683,30244.272369250848,25821.394690008503,212.99962707282873,22.322883824036364,0.8316769204988143,39.44020833333334,0.8316769204988143,21252202.38962334,7076571.428571431,6906046.45864086 
 04/01  09:00:00,0.8583333333333334,-1.1919317247705667,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999911315765292,21.744202180657325,22.000152786590146,22.000259777721798,21.999867609292973,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71077.44386267244,1.2961319870305668,11.953378751617434,10.450603913883619,9.073805424226768,9.680218844241887,9.970795376670834,31552.247532406855,42852.47991858501,332.20917152289434,24.89805942675095,1.2961319870305668,38.62020833333333,1.2961319870305668,37277494.67078179,7076571.428571431,13812092.91728172 
 04/01  10:00:00,1.9833333333333334,-0.3559523676720045,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.0000520933627,22.000175282121774,22.00018566946758,22.000074698361157,21.99853469381324,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48388.935064097015,0.7652856279349557,11.306450870980266,8.61101661378965,7.509665977596765,8.083938049082702,8.221463473271031,30452.336988880154,28026.963107922318,195.98441452726627,22.352517662415654,0.7652856279349557,37.467083333333335,0.7652856279349557,93273100.6641729,7076571.42857143,55248371.66912688 
 04/01  11:00:00,2.5749999999999997,0.024098396549948723,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000463810239136,22.000173987345438,22.000012676113453,21.999919236089827,21.999752242950525,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39426.201562846705,0.6424187415333003,10.8224815701427,8.120625690453911,6.455230973049157,6.918850073949852,7.071212020898931,29548.937280201426,23352.40576078792,164.5120382311671,22.18145029362023,0.6424187415333003,36.860625,0.6424187415333003,93547292.15068012,7076571.42857143,55248371.66912688 
 04/01  12:00:00,3.4583333333333335,0.4805100525134089,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99997571876707,21.999977891315698,22.412967563679672,22.000014788011395,21.999369013580964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47410.84506259574,1.0793113022924024,10.37158078445703,7.58882692668913,5.490659383792209,6.291639173488967,6.537025898022148,28202.712231132697,15502.936064592492,276.61519845772455,25.432100761826984,1.0793113022924024,35.95520833333333,1.0793113022924024,130841265.8538546,7076571.42857143,82872557.5036903 
 04/01  13:00:00,4.0,0.5877249939060433,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.9998666810247,22.00010549110831,22.859214340901588,22.00001023028644,22.005244569291406,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42992.877502023715,1.1872491522774453,10.102341949688558,7.30653688460374,5.065637238558838,6.114015709205016,6.417411710553028,27371.567590107294,13566.551226241316,304.38801115624807,26.735679945134024,1.1872491522774453,35.400000000000006,1.1872491522774453,131013036.36148682,7076571.42857143,82872557.5036903 
 04/01  14:00:00,4.058333333333334,0.311474506899135,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000017402737665,22.000001958635778,23.193236642013492,21.999994442366624,21.99761381369885,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40561.90119901733,1.1041642340118163,9.93543406063687,7.154048978923089,5.017105643502369,5.988199929303913,6.335670152630655,27272.09796833995,12599.46914142587,283.0719299173281,26.550937993727402,1.1041642340118163,35.34020833333334,1.1041642340118163,130606074.01541822,7076571.42857143,82872557.5036903 
 04/01  15:00:00,4.625,0.5214640931850668,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000036197766757,22.00000248036579,23.403505707509037,21.999994355076268,21.9655279033742,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,37639.764984952744,1.1244369616426708,9.837943125672927,7.05325647250752,5.06244929702316,6.06326021531959,6.43476551251207,26406.600827218557,11217.704870875184,288.28508822383145,26.745818198278826,1.1244369616426708,34.759375,1.1244369616426708,130717784.28456238,7076571.42857143,82872557.5036903 
 04/01  16:00:00,5.0,0.7316838447729627,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000066128579093,22.00008365584233,23.045381867292832,22.000020336820086,21.856209813811166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38397.048735653574,1.1657172085991636,9.901820521250924,7.095583373268172,5.049210034031051,6.516179627621031,7.165558241213195,25836.49901969681,11161.699930323613,298.8473273466435,26.494313689872772,1.1657172085991636,34.375,1.1657172085991636,131160243.04409371,7076571.42857143,82872557.5036903 
 04/01  17:00:00,4.416666666666667,0.20938897069008758,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999842076070028,22.00001838575689,22.161780539663226,22.000000346718878,21.860557665003665,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48262.42294991086,1.3126423223136705,10.151713128621992,7.42742690328068,6.095083007679233,7.206599866390479,8.002451349087915,26718.399303711736,17204.92974825832,336.48374980347904,26.177946658359627,1.3126423223136705,34.97291666666666,1.3126423223136705,94558429.49566087,7076571.42857143,55248371.66912688 
 04/01  18:00:00,4.583333333333333,0.3924132906672682,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99989204626128,22.000119499418705,22.000019906156748,21.999907213420357,21.999734815095536,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35668.27091424046,0.6941262253764542,10.49430178462403,7.921464206074721,7.223808104703392,8.146650390517353,8.608067116305838,26466.584532096105,21191.62014988726,177.76698712962153,22.515560067468016,0.6941262253764542,34.802083333333336,0.6941262253764542,56393475.68318969,7076571.42857143,27624185.83456344 
 04/01  19:00:00,4.008333333333334,0.09846992927908328,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.360803152809506,21.303988109186786,21.239308205395357,20.703301151089928,15.803182362459005,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,508.8910814968146,0.008799445027301846,18.066034044176927,10.495049314788382,10.523423241814926,13.8070573039791,45.988800032416215,0.0,0.0,2.2531244340715477,21.793043712775802,0.008799445027301846,33.919990325455096,0.008799445027301846,32671215.330521904,0.0,6906046.45864086 
 04/01  20:00:00,1.375,-1.7302255274245748,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.04499771393772,20.50809918647871,20.335631913300446,19.57520802088078,18.054452180329136,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.082320522075623,14.24971971828541,15.693979074957982,21.251041412441612,35.27006464660922,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,42258996.4030328,0.0,6906046.45864086 
 04/01  21:00:00,-1.1666666666666667,-3.3440051131192092,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.419592533400298,20.017577789261967,19.598825152318305,18.826254300721704,18.082509064859835,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.15684222666897,17.40258269682285,21.290302071994763,28.025540362778884,36.54577870842565,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,42196453.81765983,0.0,6906046.45864086 
 04/01  22:00:00,-2.5833333333333335,-4.19340159156608,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.045227998688613,19.697702058608986,19.089764619051543,18.317467937833978,17.694634131788302,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.53238831820005,19.861864068259806,26.160459611949687,33.637142769767856,41.37247918450972,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,42259013.013880916,0.0,6906046.45864086 
 04/01  23:00:00,-3.5833333333333335,-4.982122660660118,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.75142520628314,19.445902310038875,18.677253004682466,17.910244366652584,17.314352174292015,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.17602122569363,22.050159962317025,30.592392372683914,38.52181952201991,46.19471601789184,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,42259020.36823989,0.0,6906046.45864086 
 04/01  24:00:00,-4.583333333333333,-5.557779502737659,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.44391452154544,19.205727274483284,18.263057216024993,17.461827401567792,16.864239187211833,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,44.87700027865964,24.253470060460984,35.21090714866521,43.839903714158986,51.68003885272463,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,44322372.26798499,0.0,6906046.45864086 
 04/02  01:00:00,-3.8333333333333335,-4.785948395339786,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.123501168688744,18.99088291886824,17.844807281410784,17.032959554821176,16.416886414585274,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,48.56369040971533,26.317592268856973,39.81565139525957,48.8623731487131,56.94520429225054,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,44384938.03402822,0.0,6906046.45864086 
 04/02  02:00:00,-1.8333333333333333,-3.239403420615543,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.76712382383335,18.8162920664478,17.431578433540928,16.6263972149446,15.981072996038094,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,52.3783642044525,28.061814386449544,44.205293846882256,53.37744741655629,61.67532207594645,0.0,0.0,0.0,21.260307590375195,0.0,21.260307590375195,0.0,44384942.40548105,0.0,6906046.45864086 
 04/02  03:00:00,-1.5833333333333333,-2.9198528786007003,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.477600598011378,18.651155581847316,17.07217568362479,16.2731021258879,15.634051396898796,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,4.066016188386705,0.00004795687281724893,55.69293287479013,29.768551878373547,48.384326833395484,57.56350283316801,65.64420006557837,0.0,0.0,0.01227817388648432,21.259872158216425,0.00004795687281724893,27.99506617136124,0.00004795687281724893,44384995.179802716,0.0,6906046.45864086 
 04/02  04:00:00,-2.0,-2.9335800777962002,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.808247965322046,18.499104873607056,21.41080975739108,21.116280096633364,22.191939725237294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,47009.387915034975,0.8988432796863215,24.664230156115035,31.376210580666207,19.47539194393887,23.052031280382796,18.504167607378022,0.0,0.0,230.60046372239518,28.681865312771034,0.8988432796863215,41.550000000000004,0.8988432796863215,45152495.70355628,0.0,6906046.45864086 
 04/02  05:00:00,-1.4166666666666667,-2.2201037761494127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000073022590268,19.52903725841029,22.00022283187261,21.999939360243015,22.00009079586208,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,65501.43845324171,1.1959759257144131,15.414400023883532,25.74924179976215,14.643477726865546,15.702717445428867,16.133880156114504,0.0,30102.93623515556,306.71194312742006,26.04506582449746,1.1959759257144131,40.95208333333333,1.1959759257144131,45489014.32573135,0.0,6906046.45864086 
 04/02  06:00:00,-2.1666666666666665,-2.7305688214636725,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00043370443521,21.82478851018391,21.99976212396739,21.999363648044895,22.00008198630363,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,98362.85626000009,1.997905114605012,14.635653990599087,12.680808914352019,14.175795263434901,15.065943864618,15.058407923780814,36470.307594703736,58579.84703724127,512.6870950759253,29.93734120067217,1.997905114605012,41.72083333333333,1.997905114605012,34052844.29114999,7076571.42857143,6906046.45864086 
 04/02  07:00:00,-1.8333333333333333,-2.2503011494643768,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000305740451495,21.999928031883513,22.00030312496364,21.999953818690248,21.999510226839828,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,84949.59978535608,1.1765976261004023,13.945203937313522,11.27107243275408,13.34278239615343,14.133956327402485,14.074322727691303,36250.801782100534,52112.30270082257,301.44726064944734,24.10682278200493,1.1765976261004023,41.37916666666667,1.1765976261004023,55415936.49696689,7076571.42857143,27624185.83456344 
 04/02  08:00:00,0.16666666666666663,-0.7597136418733706,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000559833521695,21.99974179357533,21.99982285420653,22.000165795195553,21.999965808839253,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70061.66849559444,1.0167146776374143,12.985408530064268,10.210215413614009,11.180597603652927,11.945755328671972,11.758692563208806,33227.56385392851,40282.50832720578,260.4056871408251,22.86212829820489,1.0167146776374143,39.329166666666666,1.0167146776374143,92639513.5326766,7076571.42857143,55248371.66912688 
 04/02  09:00:00,1.0583333333333333,-0.4868207735079848,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999937842809747,21.99989513243699,22.000010976836837,21.99997226901227,21.999601609333684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42458.90945908206,0.6265907342983631,11.779628109687685,8.710672360793685,8.338634334879941,9.00004734531664,9.078699232888889,31874.477304384065,22999.971135803196,160.4597446312058,22.198474929317683,0.6265907342983631,38.41520833333334,0.6265907342983631,175583825.7855898,7076571.42857143,124308836.25553547 
 04/02  10:00:00,2.2083333333333335,0.27602282649750737,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999694686669127,21.999988272684515,22.20759316318988,21.999932017445413,22.001134376109334,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29298.796560383093,0.4615197384293504,10.899693355714517,7.719719554087334,6.092368580849595,6.761895020567771,6.855025332056101,30125.57290949287,16211.263537135665,118.18438695970646,22.08929910993581,0.4615197384293504,37.23645833333333,0.4615197384293504,176777617.6204331,7076571.42857143,124308836.25553547 
 04/02  11:00:00,4.166666666666667,1.5746125253011023,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000078791888466,22.000023303302196,23.67508545373627,22.49421597244311,22.001373267231397,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16769.74811156942,0.3038259420261404,10.179708644671768,6.941243359877127,5.687502423651641,5.2824730959077515,5.563761278397808,27149.15519865847,7528.541366406228,77.80239938131872,22.073571660312854,0.3038259420261404,35.22916666666667,0.3038259420261404,179046452.66742465,7076571.42857143,124308836.25553547 
 04/02  12:00:00,5.583333333333333,2.1812435337236176,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000061516360887,22.000038338351217,25.121276972095373,23.692647665472137,21.996167211580772,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,28986.984810503476,0.9405401393273437,9.637743778610641,6.413112421826052,9.996888770031532,6.030774901956877,5.139224801772483,24986.049311138577,3215.8225911020168,241.1141690216148,26.35608913486777,0.9405401393273437,33.77708333333333,0.9405401393273437,180378446.26349086,7076571.42857143,124308836.25553547 
 04/02  13:00:00,6.583333333333333,2.619797063310473,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000177377614023,22.015587099640687,26.001629405227742,24.47459606287531,21.921432702836373,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22395.86893107489,0.9251178533966152,9.284833835106703,6.125344975436692,14.901322250788374,8.172425563834311,5.065489105528267,23469.389935478655,322.767902658849,237.19774474638018,26.96263817836351,0.9251178533966152,32.75208333333333,0.9251178533966152,180196572.2897445,7076571.42857143,124308836.25553547 
 04/02  14:00:00,7.583333333333333,2.7796930591921023,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999964448375067,22.177877973423932,26.295779156522997,24.663940496382633,21.776766420856745,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19785.128390371527,0.9104741769103842,9.07310549458156,5.806361960284247,16.427967401463103,8.636845450600502,5.227150254371312,22145.560568905086,0.0,233.41458045928138,26.52770223634,0.9104741769103842,31.727083333333336,0.9104741769103842,178580468.95385528,7076571.42857143,124308836.25553547 
 04/02  15:00:00,8.0,2.703744773577462,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999929664946723,22.430213202359482,26.16131405642947,24.450513419614865,21.650455678268514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19208.01222266095,0.9067468500646029,8.9952213919124,5.487646018190882,15.01610420094323,7.565617042693205,5.660479988080226,21878.679979156383,0.0,232.43964961604274,26.23127139482409,0.9067468500646029,31.299999999999997,0.9067468500646029,177743049.03642756,7076571.42857143,124308836.25553547 
 04/02  16:00:00,8.583333333333334,3.214663353522617,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007842292246,22.47282118107348,25.703953777598446,23.92378486588747,21.539537862988826,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17895.98670991369,0.9057745039309211,8.968445462980128,5.423917946551893,12.06793150631774,6.048799752289732,6.308361544496482,21122.58720305338,0.0,232.17364633733303,25.974486477634972,0.9057745039309211,30.70208333333333,0.9057745039309211,177995828.47800422,7076571.42857143,124308836.25553547 
 04/02  17:00:00,8.416666666666666,3.282923073780285,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999995424571267,22.266547036646553,25.091182560927166,23.218545606098317,21.443432307933723,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19001.120036606568,0.908737844528809,9.000963395545833,5.677807890244729,9.069754428109041,5.13349117948448,7.163733394515357,21158.868729013,0.0,232.92636466410124,25.869652483358937,0.908737844528809,30.87291666666667,0.908737844528809,178091290.31331727,7076571.42857143,124308836.25553547 
 04/02  18:00:00,8.0,3.0663129761423735,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00020426461285,22.00980531365403,24.274239597122207,22.370959878666454,21.999886059941563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8405.554830074396,0.24251230329398632,9.251715115640641,6.31257717457364,6.329638133786541,5.483209951310767,6.887853333582569,21329.877554452574,2734.5728808369045,62.11552503766746,23.188261242491752,0.24251230329398632,31.3,0.24251230329398632,121439842.03659202,7076571.42857143,69060464.58640862 
 04/02  19:00:00,6.25,2.320298609940832,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00000174101696,22.000054033212184,23.098265243076824,22.00040836742862,22.000239822210123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21457.19189112375,0.46397615545555987,9.625877083892574,6.703343828453619,5.123144563778877,6.580333874267649,7.584147362924388,23964.0840592984,10945.459301047385,118.81305950438167,22.077921951457267,0.46397615545555987,33.09375,0.46397615545555987,131097356.89379655,7076571.42857143,69060464.58640862 
 04/02  20:00:00,4.416666666666667,1.1896249305029187,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011600721366,22.000036178638727,22.233375541956416,21.999804441004105,21.999998292597862,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25222.272057287093,0.4675653645479773,9.973034554515557,7.053335699311897,5.889395316136894,7.288119922210882,8.206563896114458,26750.21307461109,15438.402843386544,119.73213534353079,22.07612338948465,0.4675653645479773,34.97291666666666,0.4675653645479773,140533518.3400734,7076571.42857143,69060464.58640862 
 04/02  21:00:00,2.8333333333333335,0.2836711207467041,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.283664957419173,21.361868918987128,21.666323192519922,20.871217589631275,20.504493110505226,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,17.642692356034384,9.202300924294741,7.824164384385561,11.543349429165941,14.1604822547245,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,65103015.43166579,0.0,27624185.83456344 
 04/02  22:00:00,1.5333333333333332,-0.7636441113882452,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.97007104149093,20.597775817989984,20.801783798056572,19.825078251754807,19.458915212642857,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.632088675629216,12.579507126832652,11.649089577783153,17.69453555499341,21.2690818724564,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,44322352.307715856,0.0,6906046.45864086 
 04/02  23:00:00,0.7333333333333334,-1.7332736164374136,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.29980516769765,20.150865707286375,20.05747002848705,19.088125014227465,18.66434906897405,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.96841735062272,15.281060488332647,16.23573147932207,23.672657226123007,28.48375398401448,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,44384915.45559476,0.0,6906046.45864086 
 04/02  24:00:00,1.9166666666666667,0.09342215132505345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.932769148304384,19.89806624894157,19.620515091512022,18.660819834296515,18.17192092044102,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.12290961853761,17.197950537327838,19.763600244428783,28.04551299342603,33.917876287821166,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,44384923.58166833,0.0,6906046.45864086 
 04/03  01:00:00,1.8333333333333333,0.1019145518434839,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.79048441561754,19.752970005632346,19.432529415450816,18.470791761603422,17.940390044609913,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.23369184620177,18.474298971890686,21.918054031440843,30.58834947614129,37.02492666369181,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,44384925.750384934,0.0,6906046.45864086 
