Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/03  02:00:00,0.4166666666666667,-1.393921140955973,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.698066691008577,19.595001895819582,19.246840577006925,18.27731646585862,17.731286946461122,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,40.87271303952439,19.83288979111925,24.103179957526645,33.20397601682895,39.935414202079755,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,44322371.08574758,0.0,6906046.45864086 
 04/03  03:00:00,0.0,-1.6305403104178444,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.495886265099205,19.424235046207304,18.93548423169565,17.970586672801744,17.421058690235846,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,43.27280930042361,21.291179620480026,27.04009386504254,36.64598888731059,43.590966367025715,0.0,0.0,0.0,22.081395974265902,0.0,22.081395974265902,0.0,44384930.11037177,0.0,6906046.45864086 
 04/03  04:00:00,0.5833333333333334,-1.3004854469936469,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.203932527675303,19.280165198319008,21.795860811950735,21.6046556411229,22.15223358121712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,34892.18279402276,0.7226548946131005,19.312051054839692,22.558455105696012,12.96986709421243,15.520754030499255,14.479561202519227,0.0,0.0,185.31467724433813,26.913930109751316,0.7226548946131005,38.90208333333333,0.7226548946131005,44989468.0840246,0.0,6906046.45864086 
 04/03  05:00:00,0.4166666666666667,-1.6075005886847207,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999758922508864,20.29095270452099,21.999840512205807,22.0002634400894,22.0004616630417,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,44873.59726240574,0.824530598370859,13.60515995358318,18.29058293222113,11.586486238695818,12.690563131504478,13.370384891193345,0.0,18267.09205785826,211.3640929813813,24.59256758952236,0.824530598370859,39.072916666666664,0.824530598370859,45145762.7254875,0.0,6906046.45864086 
 04/03  06:00:00,-0.5833333333333334,-2.347670059613882,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000138197427002,21.97025449199516,21.9996934248642,22.000308891723225,21.99986858310042,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82499.24488791368,1.4406084214898216,13.215169850152458,10.437103655497722,11.669603559621834,12.658636430514093,13.032494732040973,34290.26243247059,50177.48545530365,369.3103419540532,25.782771359298817,1.4406084214898216,40.09791666666667,1.4406084214898216,33536687.692890324,7076571.42857143,6906046.45864086 
 04/03  07:00:00,-0.4166666666666667,-2.2451599635489052,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999874021085862,21.999836027869918,21.99971170207121,22.000294526396782,22.000722174912923,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71781.34203685854,1.0158153536074,12.842047694442044,10.040735144914876,11.353716981102968,12.283174694661755,12.570905166680113,34081.87711799226,43159.2226493446,260.18503487897846,23.023884414621914,1.0158153536074,39.927083333333336,1.0158153536074,55267249.11666951,7076571.42857143,27624185.83456344 
 04/03  08:00:00,0.4666666666666666,-1.7357565833728656,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000171203185854,21.999895039397938,21.999529722787045,22.00005525380882,21.99883397238464,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,60571.72666501317,0.8763884501835632,12.203672242367169,9.42382334624615,9.876229414569432,10.738090056679281,11.174919383440114,32739.498718830673,34326.4317386714,224.44459072575913,22.49312609321939,0.8763884501835632,39.02166666666667,0.8763884501835632,92521325.87994362,7076571.42857143,55248371.66912688 
 04/03  09:00:00,2.0833333333333335,-0.601329890743041,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000143738463752,22.000004390924374,22.004911775354287,21.999752981816275,21.998245663263162,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33696.757457429565,0.5271837641667324,11.298711031317652,8.240488197340873,7.472013969646902,8.201654568425534,8.544716557886106,30288.783871285425,17800.10195398321,135.00098559173398,22.13386202717813,0.5271837641667324,37.36458333333334,0.5271837641667324,175479629.41180152,7076571.42857143,124308836.25553547 
 04/03  10:00:00,3.5833333333333335,0.5600882550629155,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00008503100045,21.99995591471594,22.742442446898266,22.026663982135947,22.001003140802712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22227.567900017264,0.3860161508319857,10.51247466650924,7.336532128334547,5.365443575505904,6.210398610836745,6.401636181321391,28012.595180194377,11541.06214179993,98.84940777879173,22.077509004173688,0.3860161508319857,35.827083333333334,0.3860161508319857,176707066.91957152,7076571.42857143,124308836.25553547 
 04/03  11:00:00,4.583333333333333,1.1252029713316605,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000260163490907,22.000015628700073,24.238006167994683,22.816043855377192,22.000236423814915,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13050.770812461576,0.24468394814383085,9.942639082052843,6.705693902183192,6.4736709733428155,5.090583096130541,5.508952069034353,26491.165155379844,4624.306332410314,62.65744685890306,22.064833818281446,0.24468394814383085,34.802083333333336,0.24468394814383085,178989939.377689,7076571.42857143,124308836.25553547 
 04/03  12:00:00,5.583333333333333,1.5165846228620863,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000039987614727,22.000012961313796,24.82459470583305,23.29141066229683,21.947098090032423,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27559.26141076381,0.9432441347223195,9.644775824235033,6.394097463574262,8.222915562041537,5.186493202721974,5.503615178190683,24964.245437234455,1931.9246133002098,241.8330701435469,26.74827462701587,0.9432441347223195,33.77708333333333,0.9432441347223195,180316061.57219693,7076571.42857143,124308836.25553547 
 04/03  13:00:00,6.0,1.625111089036096,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999871217470567,22.000003185634327,24.875941874826164,23.270660828571224,21.84653501554554,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24602.66622462081,0.9389064031966682,9.464830755389576,6.2513399147936495,8.472870010511182,5.168838324805468,5.759358980806707,24326.46992057854,764.6506137673277,240.7410019670008,27.080434378599197,0.9389064031966682,33.349999999999994,0.9389064031966682,180269379.4677678,7076571.42857143,124308836.25553547 
 04/03  14:00:00,6.583333333333333,1.9505378832157347,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000143562936163,22.052628178856313,24.979431142642543,23.29902844207002,21.798334658079174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22073.504143903963,0.914363064134326,9.264902284082515,6.051884563007964,8.9353065433377,5.194895271675885,5.859854532958352,23486.680599641364,8.678014308765611,234.4411326454078,26.976484753773516,0.914363064134326,32.75208333333333,0.914363064134326,178506580.49015766,7076571.42857143,124308836.25553547 
 04/03  15:00:00,7.0,2.1790281615862654,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999917730038778,22.315655729594862,25.1563789376421,23.405675534157734,21.71163110237234,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21194.202102298845,0.9063532813914459,9.102164546935134,5.623507731454929,9.483197403499021,5.242165844772461,6.103271697914788,23217.567293220116,0.0,232.3713087185878,26.729854979959217,0.9063532813914459,32.324999999999996,0.9063532813914459,177816129.43311793,7076571.42857143,124308836.25553547 
 04/03  16:00:00,6.416666666666667,1.8582183711240399,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996506571715,22.31087893659426,24.95995114851262,23.13019660430268,21.732704888261168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22166.667860373418,0.8955417184288382,9.038186042508881,5.56579079570997,8.610492527948496,5.051319659080813,6.430559678027436,24200.78062720325,0.0,229.61679679256918,26.999822750711342,0.8955417184288382,32.922916666666666,0.8955417184288382,177910562.20134595,7076571.42857143,124308836.25553547 
 04/03  17:00:00,6.0,1.625111089036096,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000015072181906,22.046614661754877,24.448722612802342,22.53840408170748,21.764714100758283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23318.316677082985,0.9097049513811287,9.102505880661376,5.943081039035562,6.850941735906306,5.236728509781102,7.00184998188895,24462.877658107656,783.6592685160916,233.26253514603027,27.218668772728225,0.9097049513811287,33.349999999999994,0.9097049513811287,178104103.8564899,7076571.42857143,124308836.25553547 
 04/03  18:00:00,6.0,1.625111089036096,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999926679437525,21.999970770664135,23.751457025946817,22.02523323105416,21.996788840603514,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11585.009701312512,0.27101588426604234,9.39242619141288,6.351546288855876,5.378609655423453,6.254719481355949,7.279611923495087,24326.4304825421,5066.158856287249,69.41836522377439,23.233566007110042,0.27101588426604234,33.349999999999994,0.27101588426604234,121526234.61086176,7076571.42857143,69060464.58640862 
 04/03  19:00:00,5.416666666666667,1.1036161748132,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999953226957658,22.000105642265435,22.7216740051105,21.999971893480055,22.001812526506047,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22553.7059743525,0.4535445213784153,9.749587734215204,6.707053631208588,5.2825420137404535,7.032265503435833,8.078347209176775,25207.357647128865,11472.364416745106,116.14158381674834,22.0709447167098,0.4535445213784153,33.947916666666664,0.4535445213784153,126276468.71024749,7076571.42857143,69060464.58640862 
 04/03  20:00:00,3.8333333333333335,-0.214999375193116,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000047792791374,21.999864666169856,22.034832696824925,21.999908302277518,21.999808033910668,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26924.470839633388,0.4767346063814741,10.124420846410354,7.068343468242854,6.484924762987944,7.763348857920723,8.807991513617075,27604.597756651576,15522.330035053505,122.08020432671726,22.077814306139604,0.4767346063814741,35.57083333333333,0.4767346063814741,140530144.97042313,7076571.42857143,69060464.58640862 
 04/03  21:00:00,2.3583333333333334,-1.2569979324675387,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.14260605770978,21.421026568243665,21.403408598142068,20.59823184860326,20.265809438083615,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,18.555009730767093,9.040338090387399,8.957238437546506,13.272853672870047,16.036922441762158,0.0,0.0,0.0,22.080200499123976,0.0,22.080200499123976,0.0,65061466.33773555,0.0,27624185.83456344 
 04/03  22:00:00,1.2,-1.9531487707059956,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.972149482346747,20.814578145740523,20.670478374980956,19.672177570485584,19.355371124298248,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.763728395166428,11.670579213714376,12.675752250296926,19.246799634663976,22.818528139446244,0.0,0.0,0.0,22.08020049912398,0.0,22.08020049912398,0.0,44384905.38653843,0.0,6906046.45864086 
 04/03  23:00:00,-0.2916666666666667,-2.6145827433235365,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.566036280716535,20.479666089293936,20.173631341323873,19.161755731861877,18.776008629480334,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.104177214011884,13.655576376148638,16.267105030681495,24.043562137424157,28.659130098085438,0.0,0.0,0.0,22.08020049912398,0.0,22.08020049912398,0.0,44322359.72633391,0.0,6906046.45864086 
 04/03  24:00:00,-1.5833333333333333,-3.2585630460155435,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.262428422669778,20.205711742684166,19.727368260782036,18.717902017960856,18.290704243848168,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.694628756303246,15.55165609435265,20.034771247272438,28.743599125327137,34.15087576044615,0.0,0.0,0.0,22.08020049912398,0.0,22.08020049912398,0.0,44384916.94832083,0.0,6906046.45864086 
 04/04  01:00:00,-3.1666666666666665,-4.425188122057935,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.046225113778387,19.960527052815873,19.36931527167467,18.35988068063976,17.90040615607077,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.56044984877975,17.419728395866326,23.521206942153047,32.96641095535774,38.97537723903438,0.0,0.0,0.0,22.08020049912398,0.0,22.08020049912398,0.0,44384922.54825497,0.0,6906046.45864086 
 04/04  02:00:00,-4.0,-4.88516041481122,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.699489867913343,19.70055626775996,18.86460678140644,17.86550259054517,17.37075332037979,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.36624205202727,19.389008600039883,28.137575761877113,38.32291631684281,44.94019498255707,0.0,0.0,0.0,22.08020049912398,0.0,22.08020049912398,0.0,44322368.655013174,0.0,6906046.45864086 
 04/04  03:00:00,-4.583333333333333,-5.30632450846534,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.3061353425209,19.438456155853533,18.32607684530836,17.340936662625964,16.833015479733657,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.75546765370393,21.575880661254995,33.56003830202755,44.29290909096924,51.238257057950385,0.0,0.0,0.0,22.08020049912398,0.0,22.08020049912398,0.0,44384934.647524126,0.0,6906046.45864086 
 04/04  04:00:00,-5.0,-5.705948159553196,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.388862067828885,19.24197038087834,21.755801704570274,21.582632127579387,22.16208856976539,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,40203.330018042834,0.58093687157377,19.09518562652703,23.41488277654447,14.858257941058305,17.524889871570682,16.3189160252491,0.0,0.0,149.00348734945499,26.818644442690882,0.58093687157377,44.625,0.58093687157377,44921278.250851564,0.0,6906046.45864086 
 04/04  05:00:00,-5.583333333333333,-6.06719992543302,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000055006623764,20.28764815183904,22.00017154390767,21.999721720584997,21.999878852404336,0.0,0.0,0.0,0.0,0.0,22.0,23.889999999999997,20.164999999999996,27.8,22.0,23.889999999999997,22.0,23.889999999999997,22.0,39.99999999999999,54480.9279855096,0.7542152321195402,14.380171160995909,19.009092639608166,13.13006938648796,14.292234725950665,15.001816581220275,0.0,26294.214961837508,193.44803539488768,25.3859418726117,0.7542152321195402,45.22291666666666,0.7542152321195402,45018732.27265788,0.0,6906046.45864086 
 04/04  06:00:00,-6.0,-6.526308303743306,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99970979253543,21.99998065221693,21.999889641135834,22.00016451724264,22.00065575097335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,92367.01667370129,0.9859047089644268,14.0963970241396,10.869589777965679,13.205473852083024,14.202055340140006,14.552704816306154,42532.60955948361,57071.556632075015,252.53665677333845,23.232870037922485,0.9859047089644268,45.65,0.9859047089644268,28380903.938043173,7076571.42857143,6906046.45864086 
 04/04  07:00:00,-5.416666666666667,-6.105844797456392,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999567545587468,21.999521935004154,22.000037524488125,22.000040596019858,21.9995839722225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81421.56687111776,0.8747602998373933,13.741043134887581,10.594146964931126,12.75328577363878,13.796402421989955,14.024687974673263,41647.53275598478,50040.107258096075,224.04328152809555,22.787569191718685,0.8747602998373933,45.052083333333336,0.8747602998373933,55070924.45690252,7076571.42857143,27624185.83456344 
 04/04  08:00:00,-2.0833333333333335,-3.4919080552487096,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999955368032158,22.000242754042134,22.00001623307598,21.99984836433484,21.999796742416308,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,63272.68122880281,0.7836917291669735,12.942121890057821,9.824019938840594,10.830647560945046,11.763453089801486,11.987142261630853,36605.51712914247,37284.81316281856,200.69856677976335,22.36655024115591,0.7836917291669735,41.635416666666664,0.7836917291669735,92435551.37525618,7076571.42857143,55248371.66912688 
 04/04  09:00:00,0.8166666666666668,-1.7756125288156561,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999949900996725,22.000160866886855,22.007066102466254,21.9998190890025,22.000806838393206,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33592.21571428171,0.48403174982737474,11.781816817966444,8.435734720150945,7.983344470659723,8.77459783328522,9.03713659974409,32198.894161539807,18286.896441754547,123.94958493507824,22.099573061499797,0.48403174982737474,38.66291666666667,0.48403174982737474,175439276.36478457,7076571.42857143,124308836.25553547 
 04/04  10:00:00,2.858333333333333,-0.49948484347144007,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000059150395398,21.99998849274428,22.886285547771077,22.076230942136476,21.999914369237015,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20627.282703586345,0.3382446347814511,10.865292448074129,7.45781531454616,5.469550920423987,6.435006360621403,6.7268675929472295,29097.145473337452,11171.824035302789,86.6159368282216,22.06147293500958,0.3382446347814511,36.57020833333333,0.3382446347814511,176662033.21603888,7076571.42857143,124308836.25553547 
 04/04  11:00:00,5.125,0.8092616887350611,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999957088945802,22.002074669471554,24.91543076780168,23.36696462966886,22.000528064937882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8611.084743055088,0.16735761281319206,10.093678180373912,6.696274888791581,8.15482350354858,5.385088829450699,5.463073912353477,25646.729724017558,2000.6828036760141,42.856018620280615,22.056569843133,0.16735761281319206,34.246874999999996,0.16735761281319206,178916649.94637617,7076571.42857143,124308836.25553547 
 04/04  12:00:00,6.0,1.1927107429539048,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999968415268114,22.139720705758716,26.380818100127012,24.718990534950617,21.995000959527385,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23282.46584831193,0.8537440683339005,9.609677148231603,6.063621554445436,16.07997798785394,8.536142838342386,5.092571190949485,24466.87112961331,0.0,218.8901265218426,26.7311606686846,0.8537440683339005,33.349999999999994,0.8537440683339005,180231059.81839862,7076571.42857143,124308836.25553547 
 04/04  13:00:00,6.583333333333333,1.5106522731578031,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000175025659107,22.415666884275964,27.28640646599236,25.589277536764243,21.98964105586522,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20324.372483722385,0.8322488261513943,9.217310572942699,5.51131227654956,24.27980268774644,13.176253902919482,5.003491247878739,23980.531932367416,0.0,213.38226750505228,26.88874455590641,0.8322488261513943,32.75208333333334,0.8322488261513943,180156988.04522464,7076571.42857143,124308836.25553547 
 04/04  14:00:00,7.0,1.8099942820278396,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999890694266792,22.662595908790763,27.72093840224022,25.99738153337022,21.945422053500483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19756.706395120458,0.8819983258525522,8.943739035898211,5.198997411203095,29.421837491287192,16.231021821442344,5.0059872512310335,23758.269306046932,0.0,226.14213880018804,26.965402442320435,0.8819983258525522,32.324999999999996,0.8819983258525522,178486227.19406134,7076571.42857143,124308836.25553547 
 04/04  15:00:00,7.0,1.9189902925594227,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999966965714407,22.874811219365125,27.741503228248405,25.984240693721727,21.946615442310755,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19718.99656587189,0.8804009000615031,8.768776928864499,5.0499221892347395,30.39173494256761,16.47307560698349,5.007181518346182,24067.843199108567,0.0,225.73259610411245,26.965915493587804,0.8804009000615031,32.324999999999996,0.8804009000615031,177791063.5196452,7076571.42857143,124308836.25553547 
 04/04  16:00:00,7.583333333333333,2.2191602754500686,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000019297762154,22.956111226418113,27.518678595587858,25.654136368507228,21.84807955473481,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18276.16472194614,0.8763726089362489,8.684257030162547,5.011605214584304,27.698332083205788,13.997292076761083,5.056293487898711,23353.286201027415,0.0,224.6853402110249,26.73742926178964,0.8763726089362489,31.727083333333336,0.8763726089362489,177891583.03211913,7076571.42857143,124308836.25553547 
 04/04  17:00:00,8.0,2.3219456686448656,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997844440045,22.826411230692297,26.857367847245268,24.856987599109832,21.659187595469735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17988.409866249258,0.8764883644283539,8.753958265781193,5.057052489531114,20.644995039738653,9.274565206961976,5.649130284779503,22592.593132281352,0.0,224.69302423709692,26.3892714799681,0.8764883644283539,31.3,0.8764883644283539,178071804.65098393,7076571.42857143,124308836.25553547 
 04/04  18:00:00,8.0,2.3526410676453775,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99995770673424,22.463884940875143,25.773786937206477,23.702660544898617,21.99911558026977,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4407.015175497973,0.13853975142052957,9.10598815251499,5.4418598889934415,12.490304044182729,5.660075982898675,6.107449323701722,22088.674137666894,0.0,35.490579279250746,23.756215457575575,0.13853975142052957,31.3,0.13853975142052957,121329525.60519928,7076571.42857143,69060464.58640862 
 04/04  19:00:00,6.833333333333333,1.7765625850121525,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999806849477604,22.022256622230753,24.455450660066177,22.52757880121723,22.000006849694113,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13147.71860594208,0.3001756630464327,9.669385392376235,6.347567065146616,7.0458312977390465,5.391538467332087,6.961344768370331,23136.670309857378,5123.809509163727,76.86894030003688,22.169180335180197,0.3001756630464327,32.49583333333333,0.3001756630464327,126147144.04846618,7076571.42857143,69060464.58640862 
 04/04  20:00:00,4.25,0.24540090767611855,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00004403826919,21.99997127630507,23.32878360332659,22.000357308155852,22.000110461219496,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21632.059981735845,0.3942821586279132,10.160783494594567,6.84581998239572,5.123511740198185,6.615803947874087,7.767626065523825,26977.32535827644,12690.96719751679,100.96600187666239,22.07276664784119,0.3942821586279132,35.143750000000004,0.3942821586279132,140464686.27164525,7076571.42857143,69060464.58640862 
 04/04  21:00:00,2.183333333333333,-1.1195825199060154,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.442985783201795,21.59224967762155,22.67503665474905,21.455506189274022,21.015823565350455,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,17.232551437198072,8.36471805599382,5.472192495210616,8.851837290264122,11.638741853054713,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,65040474.53989683,0.0,27624185.83456344 
 04/04  22:00:00,0.8416666666666668,-1.763332695962492,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.07120929984824,20.961277933662235,21.805832085379965,20.564356524419367,20.01767503238749,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.363543519087784,10.94216401627388,7.541907858530133,13.16923145743229,17.552348221422683,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,44384899.347313695,0.0,6906046.45864086 
 04/04  23:00:00,1.2916666666666667,-1.333296618874325,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.357188439381037,20.542525447912137,20.97440492678778,19.79251859955211,19.19768221510991,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.854136765284785,13.18377914469353,10.820179589082615,18.10154349650056,23.914516336321118,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,44384916.730440825,0.0,6906046.45864086 
 04/04  24:00:00,2.0,-1.0784611166078915,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.036599400650484,20.31993328541941,20.561298742436907,19.40828569621527,18.74659020545498,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.57633651822808,14.733037218232804,13.442648188156637,21.607401376895027,28.519071719151867,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,44322365.125394695,0.0,6906046.45864086 
 04/05  01:00:00,1.4166666666666667,-1.5399025281859047,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.780160317338424,20.119053307127253,20.170007516566184,19.037702387557186,18.33800434365088,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.69163402000089,16.228535991204055,16.30545619628091,25.263621052126677,32.993310199855735,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,44384926.13654777,0.0,6906046.45864086 
 04/05  02:00:00,1.0,-1.7728224371650736,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.531779836203892,19.915866177903254,19.773497675959465,18.65881924434915,17.94398496611185,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,42.7020163887211,17.813937330774127,19.47403573346615,29.172125586108837,37.46622885441614,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,44384931.300077274,0.0,6906046.45864086 
 04/05  03:00:00,-0.16666666666666663,-2.6137891738281738,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.263367790731227,19.705166485656967,19.342809785779373,18.245355701972986,17.52249058346845,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,45.89603698759884,19.468877372531512,23.17055922366154,33.62094248064648,42.34570763122961,0.0,0.0,0.0,22.072606653860436,0.0,22.072606653860436,0.0,44384935.42553147,0.0,6906046.45864086 
 04/05  04:00:00,-1.5833333333333333,-3.5921390777125612,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.18504808029705,19.502038629247576,21.851059389608206,21.681333729031092,22.13878237869311,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,36043.56909063714,0.6549830015641508,20.18113920480175,21.160890322126296,12.284774247857598,14.923865306832809,14.69007609626901,0.0,0.0,167.97893872799497,27.333375641702165,0.6549830015641508,41.12291666666666,0.6549830015641508,44927052.8463818,0.0,6906046.45864086 
 04/05  05:00:00,-1.4166666666666667,-3.490325476575937,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000276874431965,20.45510864798271,21.99974519788005,22.000194023048707,21.99971738851816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,43497.388756602886,0.7032152993013309,14.239159859852291,17.478486849641452,11.482370858779497,12.795057594790245,13.821763083993758,0.0,17600.699124049734,180.2634040894517,24.319610397805715,0.7032152993013309,40.952083333333334,0.7032152993013309,45033798.94147631,0.0,6906046.45864086 
 04/05  06:00:00,-1.5833333333333333,-3.399001894444299,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000670065945133,21.989944282465206,21.999722951624467,22.000129925301337,22.000018389214073,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,82584.7251640789,1.248625449898346,13.872822767381587,10.4579535787967,11.612412582919367,12.772865112223279,13.469355239885942,35822.09329026447,50273.34333723469,320.00084673248944,24.774382813602326,1.248625449898346,41.12291666666667,1.248625449898346,28561243.758680493,7076571.42857143,6906046.45864086 
 04/05  07:00:00,-1.4166666666666667,-3.153170731388671,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.00003281924212,22.00009909724523,22.0001998725472,21.99990113539826,21.999355131045522,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,70351.2519046609,0.9278995597850703,13.405340874352211,10.100090292488643,11.195417929414965,12.298488659488262,12.853545041367205,35589.94258438968,42675.41085380936,237.65513364137487,22.818419795717716,0.9278995597850703,40.952083333333334,0.9278995597850703,55119844.84418548,7076571.42857143,27624185.83456344 
 04/05  08:00:00,0.75,-1.689577802539809,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000079864424862,21.999914490217506,22.000176778508273,22.00002887154962,21.999313936464432,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,55610.46082565447,0.8122421557349012,12.573841053870417,9.360909852629439,9.481465062213374,10.46554713236953,10.991099490352653,32304.273975368196,31846.254707123855,208.01076202844362,22.37908923692538,0.8122421557349012,38.73125,0.8122421557349012,92461595.44764636,7076571.42857143,55248371.66912688 
 04/05  09:00:00,2.1166666666666667,-0.9437193921169881,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9998551174958,21.999803734486957,22.038770932155618,22.000089737061217,21.998877290108627,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31198.184947814967,0.4908486145305584,11.49683392930512,8.060108651365281,7.019761442209557,7.843327987992748,8.313075011708095,30225.929341270108,15847.046200526021,125.69606555850062,22.127025163929535,0.4908486145305584,37.33041666666667,0.4908486145305584,175444991.8202626,7076571.42857143,124308836.25553547 
 04/05  10:00:00,3.25,-0.43682658844188654,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999812275299305,22.000018512656666,22.99671072944812,22.077345249160913,21.99962200108504,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21385.302279816835,0.3619132676782994,10.67914447697298,7.168075279114618,5.234645811226653,5.9471233865557735,6.324148158481182,28497.936152909635,10696.035842783465,92.677238284236,22.077617919461247,0.3619132676782994,36.168749999999996,0.3619132676782994,176682889.44162893,7076571.42857143,124308836.25553547 
 04/05  11:00:00,4.583333333333333,0.3520047903745899,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0001743453072,22.00000058762612,24.666615042787843,23.22770445001809,21.99981492361144,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11003.79809312796,0.20605015900270973,10.080119904502679,6.558008362656776,8.173827049051562,5.3847487621929915,5.355199591591853,26465.09981571228,2606.813845178575,52.76435049141234,22.068710853512403,0.20605015900270973,34.802083333333336,0.20605015900270973,178950324.63395882,7076571.42857143,124308836.25553547 
 04/05  12:00:00,6.166666666666667,1.0320658205688544,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992983699005,22.1322728525581,26.17575671466577,24.584849427739357,21.995523957381696,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23657.347711835395,0.8023982482444804,9.661687734805207,6.0024455531598235,16.268155359666977,8.65953739733905,5.056616332740968,24176.622167407684,0.0,205.6820004094259,25.974717682310153,0.8023982482444804,33.17916666666667,0.8023982482444804,180181075.91276342,7076571.42857143,124308836.25553547 
 04/05  13:00:00,7.583333333333333,1.4609214270721849,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999925484432172,22.54748623463431,27.374256325018948,25.681482683404294,21.8827075028375,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19513.81973612717,0.9083674269540731,9.323658225341253,5.367804105906832,26.26318317880163,14.295967682504205,5.005379731684212,22616.25000453084,0.0,232.87841687543832,26.58752980387074,0.9083674269540731,31.727083333333336,0.9083674269540731,180206259.19885927,7076571.42857143,124308836.25553547 
 04/05  14:00:00,8.583333333333334,1.978213296121073,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000054798060933,22.922731667816738,28.20250625278942,26.435111015424695,21.80297921421736,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17045.099288927315,0.8935507239646321,9.062971507716748,5.070623634306678,34.632239303867664,19.528427976013578,5.003180084305515,21679.200907680988,0.0,229.0509717593396,26.138564960424997,0.8935507239646321,30.702083333333334,0.8935507239646321,178512852.36170542,7076571.42857143,124308836.25553547 
 04/05  15:00:00,10.166666666666666,3.1029089667984167,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999956763643763,23.398233170085675,28.735652103445318,26.897208709099555,21.63463839031456,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13352.766988892798,0.8775764660541411,8.828292908725244,5.04702948341599,40.209246152551664,22.933979819532762,5.005301856479598,19956.977323446292,0.0,224.9120179140987,25.439431049265337,0.8775764660541411,29.079166666666666,0.8775764660541411,177716766.73803076,7076571.42857143,124308836.25553547 
 04/05  16:00:00,10.416666666666666,3.604697331394592,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999991122986916,23.620870573883916,28.629536759602313,26.682424312420576,21.454441725665777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13721.762665412049,0.8718118425473115,8.686794339395332,5.161193487875671,38.51771989665702,20.78866522638248,5.116153672228037,20069.6489860065,0.0,223.410759323542,25.05636985479587,0.8718118425473115,28.822916666666668,0.8718118425473115,177941430.49620825,7076571.42857143,124308836.25553547 
 04/05  17:00:00,10.0,3.9119356687524154,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999951652251564,23.350685265671572,27.747750611728545,25.68502267237146,21.425374322088587,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14462.200279682109,0.8749603919325678,8.704712051475203,5.051932920034562,28.748663798140782,13.467732447115415,5.598235574233357,20388.127610507832,0.0,224.23236939204898,25.29484225316916,0.8749603919325678,29.25,0.8749603919325678,178008641.9256913,7076571.42857143,124308836.25553547 
 04/05  18:00:00,10.0,4.337697896617661,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999883463210562,22.957667866263932,26.672569169523246,24.56856081020486,21.99975363684474,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3614.904331623791,0.14377057621791436,8.930988484991405,5.053091054287729,18.76680200904512,7.87053683528855,5.59870402922721,19817.104769671736,0.0,36.82641827204131,23.287217362709626,0.14377057621791436,29.25,0.14377057621791436,121406843.15303256,7076571.428571431,69060464.58640862 
 04/05  19:00:00,8.833333333333334,4.502702549042343,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000143618756592,22.270875078987473,25.427989255513264,23.486906502664514,22.000490369665883,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6783.884784680457,0.194334481048126,9.199907225899677,5.650054289639667,11.186998283041058,5.393597891210699,6.018826234181688,20662.17902625362,324.37654753340007,49.765180284878625,22.15040163075697,0.194334481048126,30.445833333333336,0.194334481048126,126034504.69879483,7076571.42857143,69060464.58640862 
 04/05  20:00:00,7.416666666666667,4.412975938989915,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00007500263949,22.00001089189466,24.499554041959147,22.63355557715759,22.004227600667548,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10668.85678494602,0.25915182903483375,9.370941759971261,6.183091842967968,7.374320215641158,5.139345017998873,6.363718253554038,22234.105185095872,4935.574567299962,66.36256608172404,22.08111047313798,0.25915182903483375,31.897916666666664,0.25915182903483375,140283028.2214642,7076571.42857143,69060464.58640862 
 04/05  21:00:00,7.0,4.354263894502327,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.48687964583802,21.908859885452856,23.661145719100514,22.158947445859727,21.43141018819797,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.347259716490841,6.649920857067886,5.446065882516575,5.982321433947267,8.283558590464692,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,65103010.23527697,0.0,27624185.83456344 
 04/05  22:00:00,6.416666666666667,4.241565455064288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.52934935541091,21.638697799980505,22.84863256096592,21.541844250648825,20.74082352042795,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.020877029641586,7.48567327013927,5.099292808569497,7.644022861527212,11.317031592273262,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,44384894.89202939,0.0,6906046.45864086 
 04/05  23:00:00,6.0,4.150594095883695,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.210412249443667,21.388688311552283,22.654467453661805,21.385720439913,20.524117114951853,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.645864141786614,8.369512858252932,5.305054246551609,8.331818983414976,12.649620048316605,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,44322352.99395044,0.0,6906046.45864086 
 04/05  24:00:00,6.0,4.150594095883695,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.983333395861024,21.215681606741597,22.354321506622266,21.12172678901793,20.256761395169377,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.588389978987706,9.057888119072738,5.7594445159518886,9.455204492906816,14.299178229897061,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,44384904.39107898,0.0,6906046.45864086 
 04/06  01:00:00,5.416666666666667,3.867565190346905,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.84073463187244,21.095294340137777,22.091602555615523,20.880506789776415,20.014749984289406,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.87781207636696,9.58523656756723,6.345646021279623,10.634967562406901,15.922012117537875,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,44322356.28524906,0.0,6906046.45864086 
 04/06  02:00:00,5.583333333333333,4.210407396191655,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.631591550668336,20.96376681127964,21.723270427762547,20.54241321889368,19.691539426484443,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.53418809415935,10.159800853278254,7.272804807369286,12.260610148502506,17.954390713725296,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,44384911.43886032,0.0,6906046.45864086 
 04/06  03:00:00,6.0,4.86538573666457,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.45459695245142,20.854669355439768,21.413831280228013,20.25900219266649,19.42547802260251,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.939741002486567,10.668748689192897,8.251859767059882,13.794867394103049,19.77852790225649,0.0,0.0,0.0,22.081588577228995,0.0,22.081588577228995,0.0,44384914.8940598,0.0,6906046.45864086 
 04/06  04:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.288403264021255,20.769763676190355,21.987953311468235,21.91125031317893,22.090909475149044,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19053.539689892827,0.6011286592665163,14.76504882789012,11.08308519094915,7.230065872630942,8.637384714291484,9.405968835385897,0.0,0.0,154.0776089210198,25.65613091311427,0.6011286592665163,33.349999999999994,0.6011286592665163,44877009.948401324,0.0,6906046.45864086 
 04/06  05:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99989294105569,21.272972852259226,21.999992639937798,21.99989994540876,21.999960105830514,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,24142.407106727263,0.7044141675872564,10.702606644973569,9.771178186536744,7.277769981047345,8.231676967722619,9.073823117375985,0.0,9826.494848949003,180.52269621312254,24.109400295386877,0.7044141675872564,33.35,0.7044141675872564,45034732.77104978,0.0,6906046.45864086 
 04/06  06:00:00,6.0,5.3091741714986895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000329293504297,21.999992186601087,21.99984951724772,22.000215921166454,22.00036117970873,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,45085.166544531814,1.0204075143395108,10.26454340056292,7.580322886290301,7.322904812939224,8.170726695018283,8.841804003543471,24423.38297545876,27039.393418577365,261.3457996374471,22.770878393964676,1.0204075143395108,33.349999999999994,1.0204075143395108,28350085.62985934,7076571.42857143,6906046.45864086 
 04/06  07:00:00,6.0,5.492566393078679,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999938907661758,21.999926807890173,21.999904447780054,21.99994631244091,22.00012388461748,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38287.262507668056,0.8364659180213176,9.813897219214125,7.272872645149174,7.118565635260128,7.9182907161648375,8.528067953162514,24434.928019565927,22438.735559564437,214.21527877532682,22.398546192679973,0.8364659180213176,33.349999999999994,0.8364659180213176,55047290.33382142,7076571.42857143,27624185.83456344 
 04/06  08:00:00,6.0,5.235623908328466,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000138822168328,21.999946806346532,21.999997051260248,22.000034822915993,22.001398335688027,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34215.821227590575,0.734104743829879,9.388584530806105,6.916418204756184,6.797697495790257,7.580843245824106,8.210405348158389,24444.166529230715,17984.34209446774,187.99198965100095,22.199360247646727,0.734104743829879,33.349999999999994,0.734104743829879,92376928.43692608,7076571.42857143,55248371.66912688 
 04/06  09:00:00,6.583333333333333,5.119040914672532,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997195813363,21.999974469416937,22.080029723163758,21.999906461307834,22.000249731694094,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18565.063112341148,0.4161378240472531,8.83640839364638,6.327975025416703,6.098532045872541,6.937614051684108,7.880905469861953,23542.07638988594,7394.070352041031,106.56346809681143,22.10110550770887,0.4161378240472531,32.75208333333333,0.4161378240472531,175375485.71498874,7076571.42857143,124308836.25553547 
 04/06  10:00:00,7.0,4.876607191049463,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999919266473654,21.999998773232406,22.482207911950663,21.99990040860237,22.00181739668288,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14480.420235432728,0.3379566814798955,8.453868699566753,5.977615281144554,5.315428509035492,6.402543385705819,7.463389907096044,22890.6985261924,4828.3522450554465,86.542472803515,22.074766928507046,0.3379566814798955,32.324999999999996,0.3379566814798955,176659790.85129243,7076571.42857143,124308836.25553547 
 04/06  11:00:00,7.583333333333333,5.254666708194738,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000561027755,22.042866972634517,23.180856987667767,21.999993054347314,21.999264082003677,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7437.500141835775,0.1837417856819031,8.175480100222721,5.683628955582854,5.103461788005556,5.871143729396557,6.768245529004659,22035.979809324097,112.121503523817,47.05170061345998,22.06644656643582,0.1837417856819031,31.727083333333336,0.1837417856819031,178927673.83668998,7076571.42857143,124308836.25553547 
 04/06  12:00:00,8.0,5.668169199286228,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00007731339187,22.262987618208257,23.873155552937998,22.161310428680967,21.47341974429051,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20692.270996900716,0.9116703169954693,7.8738676506209755,5.292758762967215,5.952493756972451,5.346226947072533,7.021808112278994,21723.54547477329,0.0,233.67876504010806,25.870193784233777,0.9116703169954693,31.3,0.9116703169954693,180279398.07242548,7076571.428571431,124308836.25553547 
