Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/06  13:00:00,8.583333333333334,5.947627422968096,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002565618337,22.519253696615852,24.27844031350874,22.446805899059694,21.45161693437493,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17995.21183750774,0.9019777237898766,7.612053300776966,5.065355400724722,7.045342783936074,5.0683674213707945,6.775901422149803,21204.016800178528,0.0,231.19746693930435,25.928566131387555,0.9019777237898766,30.702083333333334,0.9019777237898766,180147974.354238,7076571.42857143,124308836.25553547 
 04/06  14:00:00,10.166666666666666,6.521495996771788,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99989915153908,22.862776177695896,24.753659009965414,22.849830743996026,21.275858525825562,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14467.464959030052,0.893319212980422,7.399971123621701,5.01792846698915,8.709100089137182,5.051959342080285,6.85365763366993,19274.053617721514,0.0,228.9320035552529,25.204843148607676,0.893319212980422,29.079166666666666,0.893319212980422,178558298.6406861,7076571.42857143,124308836.25553547 
 04/06  15:00:00,11.0,6.530503948959866,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000001689903325,23.339922699356936,25.493920344565975,23.509670517598916,21.13823484234852,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12968.682459112648,0.8726568576396782,7.219239635345022,5.268723957924543,11.896173809356142,5.635307682227037,6.857509142949577,18706.062946246366,0.0,223.6056910903761,24.669049807848605,0.8726568576396782,28.224999999999998,0.8726568576396782,177706477.7757846,7076571.42857143,124308836.25553547 
 04/06  16:00:00,12.166666666666666,7.144633433616168,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999989745076785,23.609549031858606,25.921442783212186,23.85281722820601,21.03364120955057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9867.870573222173,0.8486723196755205,7.113802372447665,5.584911026871595,13.99091941942364,6.1597913086586855,6.955415375578617,17391.029413807366,0.0,217.43817864044726,24.249536984715892,0.8486723196755205,27.02916666666667,0.8486723196755205,177862948.51699072,7076571.42857143,124308836.25553547 
 04/06  17:00:00,12.416666666666666,7.218643017133675,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999199948401,23.614589359297415,25.856407210663246,23.694555582140506,20.87787627737669,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10306.094043345165,0.8443199131723721,7.107265115640691,5.600036423810731,13.25454183344395,5.768592449192037,7.7545441168992255,17134.804290330565,0.0,216.30225283949144,23.852449156974142,0.8443199131723721,26.772916666666664,0.8443199131723721,178039002.4893659,7076571.42857143,124308836.25553547 
 04/06  18:00:00,12.0,7.062527629563186,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99999022697698,23.28531909844825,25.356411312642262,23.132035310074873,21.999860331144646,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2210.3950764193555,0.12230119604008671,7.300717574878921,5.188487997959527,10.332827475761144,5.0937288690711116,6.217781112766635,17290.772694695494,0.0,31.32439399381796,22.893707850382516,0.12230119604008671,27.2,0.12230119604008671,121312451.25547652,7076571.42857143,69060464.58640862 
 04/06  19:00:00,10.25,6.61625031320924,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000058813874972,22.63534838488458,24.309884061738728,22.293584571292783,21.99969247718832,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5130.469059264937,0.1773537341524991,7.573248592839657,5.063368875639149,6.942585049613321,5.409616189245355,6.472128085624402,19118.12538025771,0.0,45.41659439979508,22.135665555904566,0.1773537341524991,28.993749999999995,0.1773537341524991,126032566.58425717,7076571.42857143,69060464.58640862 
 04/06  20:00:00,8.416666666666666,6.114502993413151,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999949600983438,22.06275182885818,23.305316324090878,22.000000729220417,21.999950476911483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6398.642317730252,0.17263623233548886,7.8188130068987265,5.453395225111983,5.201708887605844,6.072630105819759,6.809053691397267,20916.788923216704,944.2288347118647,44.207829327343944,22.06542714784673,0.17263623233548886,30.87291666666667,0.17263623233548886,140259074.23801053,7076571.42857143,69060464.58640862 
 04/06  21:00:00,6.833333333333333,5.225766274798231,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.87608692351687,22.10706604027389,22.625969935962022,21.348310161370446,20.998748939437743,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.569420619130256,5.686105779362222,5.183996981676342,7.944755439797798,9.7975218265054,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,65040471.43827056,0.0,27624185.83456344 
 04/06  22:00:00,5.416666666666667,4.306711926841666,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.06087920674437,21.83094845030739,21.976710739893324,20.692150006344715,20.293213214581062,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.726234374356315,6.352663752255722,6.185086877462521,10.712525359428733,13.415529778636161,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,44384885.03828552,0.0,6906046.45864086 
 04/06  23:00:00,4.825,3.919963298209628,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.623980585975747,21.536966609656627,21.458293959026207,20.210272728773493,19.759987170502782,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.71292329929732,7.142604755248667,7.649234214473144,13.392807280508384,16.928889645743876,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,44322345.89866982,0.0,6906046.45864086 
 04/06  24:00:00,4.583333333333333,3.9303457891928297,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.285385010327083,21.32179171341456,20.99326534359513,19.81968079994209,19.330720407850198,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.25057876570498,7.871529462966225,9.452402010108344,15.993425021618892,20.20984906300298,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,42258990.89861924,0.0,6906046.45864086 
 04/07  01:00:00,4.208333333333333,3.7360857262489753,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.062802757683965,21.144645053745887,20.659166611834653,19.524699366458762,19.016432399882305,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.241433069134786,8.58462076167911,11.17015267372196,18.262846121277523,23.03919151755909,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,42258996.530828625,0.0,6906046.45864086 
 04/07  02:00:00,4.583333333333333,4.103767358828665,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.902029535483305,21.00409308430598,20.412398245297144,19.299551764137426,18.771704144156104,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.804230707713042,9.226588308650738,12.665526096699075,20.214211841470114,25.39149313981343,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,42196448.408589244,0.0,6906046.45864086 
 04/07  03:00:00,4.766666666666667,4.2835225012983535,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.70628614587602,20.869394724737855,20.126198407941455,19.03837651238405,18.49959593742868,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.51833387931532,9.85933186519708,14.39108136371456,22.372452698449507,27.884775312898352,0.0,0.0,0.0,22.06283514196986,0.0,22.06283514196986,0.0,42259002.41698981,0.0,6906046.45864086 
 04/07  04:00:00,5.416666666666667,4.9207450526600285,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.454067247500447,20.777746399406592,21.895233187241917,21.713357790058286,22.126678825641093,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,23935.44152080943,0.666818655568362,13.032350309997712,10.272265005392027,8.91514032003667,11.022205245366218,10.785536460368691,0.0,0.0,170.90486468686026,25.084454944133785,0.666818655568362,33.947916666666664,0.666818655568362,42811679.60243927,0.0,6906046.45864086 
 04/07  05:00:00,6.0,5.789210220776767,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999876549570885,20.768318000719564,21.999999509085537,22.000065795950857,22.000016588158246,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,16844.358027915678,0.3683895820209642,9.968620073652806,10.287791664661661,8.383870698646987,9.43668639725829,10.128429400605121,0.0,0.0,94.34322987353097,22.406431451662353,0.3683895820209642,33.349999999999994,0.3683895820209642,42598580.002646856,0.0,6906046.45864086 
 04/07  06:00:00,6.0,5.9999975628741025,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999797727098684,20.09031978209054,21.99996509273735,22.000014646271946,22.000543740508192,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,24916.280541363663,0.534988526746857,9.595449598680093,12.61502114801187,8.10847462417995,9.015008812669215,9.47561410685565,21657.933202486962,4863.995912332938,137.00192444337844,22.22361044725076,0.534988526746857,33.349999999999994,0.534988526746857,25776541.31988805,7076571.42857143,6906046.45864086 
 04/07  07:00:00,6.0,5.9999975628741025,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.9999868511018,21.734605928441784,21.99971845500468,21.9996417522789,21.999847864314262,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47092.20862615396,1.2560173931160457,9.321804260901187,7.877020672304762,7.952121669875257,8.802691823552893,9.138035307393693,23841.458711792166,28363.23848400822,321.8204897226413,23.89864932042146,1.2560173931160457,33.349999999999994,1.2560173931160457,38100061.491353415,7076571.428571431,13812092.91728172 
 04/07  08:00:00,6.583333333333333,6.5833302300219385,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.99995359837028,22.000094570015932,21.999960666050796,21.999882215575358,21.998853551426134,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38352.498600276565,0.87783606563092,8.988129390064158,6.771767107864496,7.702755262609124,8.535964533245142,8.708248626842442,23585.83520821709,19469.83145234149,224.80443870087095,22.296828205837187,0.87783606563092,32.75208333333333,0.87783606563092,74563747.10887952,7076571.42857143,41436278.75184515 
 04/07  09:00:00,7.0,6.999999528860633,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999907074572135,21.99999144252108,21.999850783186883,21.999608094858285,22.001823331606218,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25735.486982278584,0.6052848358524815,8.595536963474899,6.308364770905681,7.26939732382165,8.105430180604413,8.413518578736161,22961.084575550125,10286.149193510772,155.00163217826977,22.151966800008484,0.6052848358524815,32.324999999999996,0.6052848358524815,129027909.99489099,7076571.42857143,82872557.5036903 
 04/07  10:00:00,8.166666666666666,7.842928317894365,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999912815298686,22.0000029708337,22.000032779677593,21.999956922888817,21.999204165406695,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15131.481633417849,0.3987074152029853,8.136374546621722,5.852258501951252,6.660655123860825,7.414660868874297,7.972663705627305,21186.220594972132,3825.894744075906,102.09981369950481,22.097282962920673,0.3987074152029853,31.129166666666666,0.3987074152029853,176888062.90783972,7076571.42857143,124308836.25553547 
 04/07  11:00:00,9.0,8.764390690213636,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99989732653813,22.107600420755674,22.020925451003908,22.000034018892034,22.00017260325725,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9482.928405361208,0.27735121965432413,7.754079666339578,5.438914225565267,6.140161616080277,6.837067762553116,7.390711233919322,20046.301591623316,0.0,71.02324407539956,22.095629923915443,0.27735121965432413,30.275000000000006,0.27735121965432413,178510169.69291624,7076571.42857143,124308836.25553547 
 04/07  12:00:00,9.583333333333334,9.583329975843464,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99993245552587,22.295817272794867,22.185391784675016,21.999953859061943,21.190959448125827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20459.1407894864,1.0071030415695947,7.420423521426751,5.141971952827085,5.624364995029739,6.408586425001421,8.774415079868009,19452.695881366537,0.0,258.0648499090218,24.816635097916656,1.0071030415695947,29.677083333333332,1.0071030415695947,179921651.98641184,7076571.42857143,124308836.25553547 
 04/07  13:00:00,10.0,9.999997789126068,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999983324108246,22.53081536474363,22.54101916439599,21.999969616845927,21.131127322989478,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18286.258833121134,0.9815782734708695,7.05269870892392,5.0089164792469445,5.140656801795551,5.9805101609843545,8.571052754197886,19181.06660658284,0.0,251.52268971057546,24.79272829445164,0.9815782734708695,29.25,0.9815782734708695,180097423.04752198,7076571.42857143,124308836.25553547 
 04/07  14:00:00,10.583333333333334,10.283277182419205,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999941697326886,22.753453771780087,22.98280589596327,21.999962476760412,21.085850098423847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15800.309785136575,0.9478824139961174,6.748815674581742,5.073706836119726,5.040697180303373,5.686473909634553,8.352751387202852,18611.15475292662,0.0,242.8809681460609,24.664883671566145,0.9478824139961174,28.652083333333334,0.9478824139961174,178422471.29720092,7076571.42857143,124308836.25553547 
 04/07  15:00:00,11.0,10.47958872407591,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999960799883436,22.99702212790037,23.27768105706772,22.000064569914002,21.003339125653444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14882.106036631818,0.9359028880866328,6.537422957528871,5.289550350483926,5.241692272478801,5.540072637869005,8.372341564531352,18369.618172814193,0.0,239.7972098388107,24.420149236672046,0.9359028880866328,28.224999999999998,0.9359028880866328,178228449.9016441,7076571.42857143,124308836.25553547 
 04/07  16:00:00,10.416666666666666,9.856528447323294,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000054096635864,23.026888701948682,23.067257857241884,21.999968488343658,21.049571271104117,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17023.114748921216,0.9597488649375094,6.484888295560701,5.375976337862177,5.130333431557766,5.6198916171400555,8.671783144036281,19365.788400682577,0.0,245.91660666330066,24.580849988368715,0.9597488649375094,28.822916666666668,0.9597488649375094,178069131.92509085,7076571.42857143,124308836.25553547 
 04/07  17:00:00,9.416666666666666,8.8407437495069,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000064289574606,22.6552130855422,22.489074881140777,22.000014055443653,21.173041763972027,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19838.31311160154,0.9809893045772012,6.548607991441645,5.1248052374676645,5.051183311321776,5.820552394426993,8.986652963624861,20410.12573035748,0.0,251.38552299635194,25.00866482458156,0.9809893045772012,29.847916666666666,0.9809893045772012,177983839.45505285,7076571.42857143,124308836.25553547 
 04/07  18:00:00,8.416666666666666,7.580459479071617,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999880145405,22.04908092524694,22.012100431311797,22.00013286633208,21.998474505310515,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17135.434224083197,0.4851960351927018,6.817340615283048,5.108171711975873,5.665409534352875,6.354967780774312,7.742526508228416,20935.708628393564,5273.161789163364,124.25891942496759,22.63320497654831,0.4851960351927018,30.87291666666667,0.4851960351927018,113403546.63658705,7076571.428571431,69060464.58640862 
 04/07  19:00:00,7.416666666666667,6.414582260372469,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000084737008763,22.00001799771542,22.000098363724863,22.00002641140847,21.99940027948644,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27923.638349166922,0.684306251228138,7.232944052810247,5.377621436090244,6.390253224139227,7.126215214549838,8.465709841613341,22298.22380035915,11597.51601362035,175.2370768193226,22.14387909472617,0.684306251228138,31.897916666666664,0.684306251228138,85742387.47004224,7076571.42857143,41436278.75184515 
 04/07  20:00:00,6.416666666666667,5.7130896517702014,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999958111903634,22.00011669957247,21.99997849826485,21.999924199857016,22.00017071690837,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,30060.764977631392,0.6686639029831328,7.573286081787188,5.6222527468132,6.980361206635446,7.7623411529012785,8.837339960115663,23820.318240452685,14245.230192964867,171.23248202826414,22.17071466746641,0.6686639029831328,32.922916666666666,0.6686639029831328,103930063.2092419,7076571.42857143,41436278.75184515 
 04/07  21:00:00,5.416666666666667,4.920748797492362,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00013164353808,22.00005266069132,22.000363497282525,21.99987137988286,22.00007046172563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39108.18174259963,0.8010672977441488,7.9314851773953405,5.9420236085889755,7.626443500935487,8.384327302832766,9.104827659471125,25338.562713339965,20004.989977320773,205.143595172705,22.27264065114123,0.8010672977441488,33.947916666666664,0.8010672977441488,66695485.59167369,7076571.42857143,13812092.91728172 
 04/07  22:00:00,4.416666666666667,3.94035446817947,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.15338549722588,21.459800100231007,19.96351148251877,19.478999666589885,19.141381722310296,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.639479681813972,7.160746828730012,15.409567176051498,19.11659749045162,21.93984360011991,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42258972.95235686,0.0,6906046.45864086 
 04/07  23:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.070298461702293,21.008997223511702,18.89213289839338,18.21211440453366,17.98067871686788,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.00602403046974,8.552964101531023,22.384211316337552,28.386625661989655,31.71805026826839,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42196445.52286896,0.0,6906046.45864086 
 04/07  24:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.77514178774018,20.817964916919195,18.54987435272432,17.84381141993834,17.513118431485697,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.877601401010377,9.458708303280469,25.982282260928432,32.71191892044143,37.30062516740966,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42259001.484904476,0.0,6906046.45864086 
 04/08  01:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.59368343100898,20.677576148825683,18.304670534189032,17.592141833525705,17.19453521341463,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.850510470307103,10.22486486453131,28.767020922070273,35.88183427858905,41.30669749839142,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42259004.87210878,0.0,6906046.45864086 
 04/08  02:00:00,4.0,3.5318051637454455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.43806025077658,20.549748114675833,18.15982055772806,17.443098573158156,17.022978024125184,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.477488788759274,10.95407424091294,30.347091654677556,37.67029639949958,43.46581784567211,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42196453.97439079,0.0,6906046.45864086 
 04/08  03:00:00,3.4166666666666665,2.9597448402392055,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.332331827826742,20.438329760615634,18.17892278695059,17.45162558101543,17.01184231470504,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.719538504371627,11.636664062325051,30.502299652321046,37.939289589101854,43.83618666674789,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42259009.709143564,0.0,6906046.45864086 
 04/08  04:00:00,3.0,2.813427455387961,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.201705117637538,20.314504476758938,18.027413777065473,17.29979559505983,16.886063585170472,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.23792218896263,12.421488106511648,32.32438591483117,39.93191730995401,45.551546931397674,0.0,0.0,0.0,22.304378264345345,0.0,22.304378264345345,0.0,42259012.2940533,0.0,6906046.45864086 
 04/08  05:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.4038460258664,20.215828192793087,21.56162462663811,21.305811264074148,22.180098341296354,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,32111.293486945196,0.7796492154244138,13.529539923032738,13.056129759817294,13.347412632859173,15.82800096312875,12.914852323654737,0.0,0.0,199.8816629196182,25.81265511901796,0.7796492154244138,36.425000000000004,0.7796492154244138,42915993.9707912,0.0,6906046.45864086 
 04/08  06:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000158641793842,20.120899394030022,21.99978127163723,22.0001020196222,22.00015988606349,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,23518.914682627412,0.4049452157788691,10.185412538001401,13.577133674502056,10.6276826760879,11.375904544878376,11.665048421661682,0.0,0.0,103.70796691379265,22.528201907629157,0.4049452157788691,36.425000000000004,0.4049452157788691,13844712.46628082,0.0,6906046.45864086 
 04/08  07:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999974299273813,20.053217108918812,22.00023800444325,22.000218487543197,21.99954884907245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,22125.63477648879,0.3767587492288862,10.009123669870377,14.054249191340524,10.444699236733387,11.114027113836615,11.189394853375687,0.0,0.0,96.48572035499357,22.375328868425218,0.3767587492288862,36.425,0.3767587492288862,13756180.645118061,0.0,6906046.45864086 
 04/08  08:00:00,3.0,2.9999957632731875,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00003727965721,20.00032145913305,22.000094501326544,22.00004931338393,21.997797557526244,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,46728.06135684133,0.7746639174944258,9.969385499396246,14.592662828332786,10.408542693297106,11.034327862776836,11.068760330595895,25960.884371633492,16532.76436609517,198.3687407678335,21.995527511974938,0.7746639174944258,36.425000000000004,0.7746639174944258,21262062.889872175,7076571.42857143,6906046.45864086 
 04/08  09:00:00,3.5833333333333335,3.313850885599263,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999941988920025,21.714810829627123,21.999944408815114,21.999853895515837,22.001052007726482,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,66570.64922867443,1.5017373888201402,9.87873624642386,8.93153979695166,10.181771373138345,10.809213171876458,10.770020624593208,27442.942669982105,38293.35456133255,384.87251705232444,24.80599316050512,1.5017373888201402,35.82708333333333,1.5017373888201402,37400508.11461679,7076571.428571431,13812092.91728172 
 04/08  10:00:00,4.0,3.805440639528335,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99986732182806,22.000020535311435,21.99974544680916,22.000516163158277,21.999605813077252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53501.593603492896,0.99613702347593,9.678490166025858,7.602893356830393,9.876093584753884,10.560705966800088,10.512713560621817,27488.898294372193,27077.376598902294,255.1156311715417,22.55061917055559,0.99613702347593,35.400000000000006,0.99613702347593,93482687.29281676,7076571.42857143,55248371.66912688 
 04/08  11:00:00,4.583333333333333,4.302553690437572,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99959518112806,21.99985129702627,22.00003246404478,21.999817418916603,21.99949238053033,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51223.18355158247,0.9987265758875697,9.577852757181462,7.43692002198883,9.696487901906435,10.379395577673321,10.320305743639304,26604.65063486967,25423.826151716275,255.7776806489842,22.532219498260613,0.9987265758875697,34.802083333333336,0.9987265758875697,93801724.14341326,7076571.42857143,55248371.66912688 
 04/08  12:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00010495859803,22.000096336826104,22.000117105514093,21.99980190819611,21.662898034307236,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58239.97626840419,1.5413329642973457,9.281309276833708,7.092822337095328,9.004592499224806,9.70708554852474,11.036480442578972,25968.114063603975,18479.11041536917,395.01370285121834,25.33870629543469,1.5413329642973457,34.375,1.5413329642973457,131262289.0823273,7076571.428571431,82872557.5036903 
 04/08  13:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.0000253053396,22.000071169152392,21.999805633147037,22.00022783751839,21.687935531656283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54583.47783613304,1.4794727204493776,8.975963710229301,6.790458620158006,8.349280761975438,9.059473757851665,10.50216322455398,25968.029013846608,16825.027012870913,379.18191605686667,25.546843600706694,1.4794727204493776,34.375,1.4794727204493776,131205290.97725469,7076571.42857143,82872557.5036903 
 04/08  14:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999978176305707,22.000089330456756,22.000109096898196,21.999695674360765,21.692289077762762,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,53452.08448583775,1.4561783053973782,8.815097336339909,6.624847699089159,8.123698243560915,8.83496095338657,10.307222308605228,25968.2406947322,16057.632953652559,373.2163538359693,25.591670168580333,1.4561783053973782,34.375,1.4561783053973782,130925924.5817906,7076571.42857143,82872557.5036903 
 04/08  15:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999951103490343,22.00011221629561,22.000024334038887,22.000078403376204,21.697362453800462,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52228.988267147324,1.4312194746215592,8.694354618164498,6.531420601213777,8.031726132049899,8.739798805232903,10.237671402882464,25968.098846810986,15485.849467756989,366.8247318901542,25.642926730742463,1.4312194746215592,34.375,1.4312194746215592,130995647.52748439,7076571.42857143,82872557.5036903 
 04/08  16:00:00,5.0,4.512282507640613,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000030346612604,22.000010064244112,22.00004908014824,21.999773630580716,21.685598110657647,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52751.23979396603,1.442966339947905,8.716794469082847,6.498507194261023,8.202544439456588,8.906882310209268,10.50457284122586,25967.941876090004,15519.525303316957,369.83386689070613,25.627913366187148,1.442966339947905,34.375,1.442966339947905,131338176.9419012,7076571.42857143,82872557.5036903 
 04/08  17:00:00,5.0,4.512282507640613,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000010771164984,22.00014211236427,22.000077929492306,22.00005908520505,21.65565696223928,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,61840.887514356815,1.6345750343951904,8.933132398693521,6.70558220240796,8.772749175394479,9.434938989633801,11.115932931186157,25968.340176007394,21274.857632678602,418.90745807333064,25.32232103463647,1.6345750343951904,34.375,1.6345750343951904,94802405.15555646,7076571.42857143,55248371.66912688 
 04/08  18:00:00,5.0,4.512282507640613,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000018493446664,21.99997804210712,22.0005057221056,22.000272076922084,21.99971347261032,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50845.94184974826,1.0473142701768856,9.123103490909209,6.9782958666145305,9.26485604128141,9.862657190426269,10.263212993303101,25967.81542589532,25575.830566737244,268.23588524036967,22.76330816953217,1.0473142701768856,34.375,1.0473142701768856,56763176.85301504,7076571.42857143,27624185.83456344 
 04/08  19:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.886078631849845,21.094392656754746,19.39992940258485,19.08157147002412,15.779401235968997,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,644.3153702478506,0.012424403316857778,17.806799762169508,9.531459229534255,21.235640881865077,24.119309784245605,47.75678298144306,0.0,0.0,3.1815061185209834,22.0799469983947,0.012424403316857778,33.00516543485963,0.012424403316857778,23078714.606238365,0.0,6906046.45864086 
 04/08  20:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.407164550095757,20.278531399500604,17.77934159999082,17.307712180111615,16.566287768797523,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.278812800354842,12.720152489247623,33.255967777883036,38.07812838450399,46.742459738619544,0.0,0.0,0.0,21.31715810408562,0.0,21.31715810408562,0.0,42196455.590854675,0.0,6906046.45864086 
 04/08  21:00:00,4.416666666666667,4.2171728782616995,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.977205709412363,19.981863201229103,17.285514479691802,16.78938612309017,16.341199930899013,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.496974405382588,14.459563806019178,38.825773257390985,44.183198347752615,50.230573739844395,0.0,0.0,0.0,21.31715810408562,0.0,21.31715810408562,0.0,42259013.76977578,0.0,6906046.45864086 
 04/08  22:00:00,4.0,3.7274085610550123,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.723313264010883,19.79530096098277,16.95586927430558,16.451185243061886,16.017722799967313,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.4065280541159,15.73564839048669,42.99392490661922,48.59845595303731,54.42720069052917,0.0,0.0,0.0,21.31715810408562,0.0,21.31715810408562,0.0,42259020.80085425,0.0,6906046.45864086 
 04/08  23:00:00,3.4166666666666665,3.225215985520553,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.557469113895227,19.64884880015809,16.71591628912402,16.204899956944832,15.761116776616722,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.641145504189275,16.8974734410884,46.388845759280336,52.131827894118665,58.011689315795195,0.0,0.0,0.0,21.31715810408562,0.0,21.31715810408562,0.0,42196463.79486814,0.0,6906046.45864086 
 04/08  24:00:00,3.0,2.738611392596994,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.352971640538144,19.497063029036475,16.53742997355624,15.979222579466787,15.569675563014163,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,8.89624581023616,0.0001407931720677522,38.982734910871116,18.096144935014383,48.63183301501257,54.853212663968584,60.49577437476557,0.0,0.0,0.03604707096557999,21.310956986804687,0.0001407931720677522,28.867972571812867,0.0001407931720677522,44385063.743771926,0.0,6906046.45864086 
 04/09  01:00:00,3.0,2.5510993865273863,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.146557173457204,19.361269819339473,16.47564306673456,15.891306565575222,15.559962796410518,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,21.682899309134868,0.00034262236408473036,41.37589500989598,19.229264953409498,49.604717798191,56.132524326605086,61.12735919830707,0.0,0.0,0.08772060893451226,21.28861979496793,0.00034262236408473036,36.425000000000004,0.00034262236408473036,44385253.15930354,0.0,6906046.45864086 
 04/09  02:00:00,3.0,2.3242866868784993,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.010567743165314,19.25092182967362,16.35217161255769,15.756047491993087,15.5599730617867,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,39.13597095589455,0.0006165150922602484,43.287937002825196,20.275557456787663,51.49940638075319,58.16795551813188,61.90043213506751,0.0,0.0,0.15784280770392564,21.242750492812416,0.0006165150922602484,36.425000000000004,0.0006165150922602484,44385508.94771732,0.0,6906046.45864086 
 04/09  03:00:00,3.0,2.1616771824042442,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.864412152769248,19.135839181873063,16.19999627414542,15.602010285057956,15.560072137381617,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,78.70923162395188,0.001232738196517637,45.295689330464334,21.39512047732488,53.689478102709835,60.39180428307907,62.69403664061039,0.0,0.0,0.315604155479358,21.16610203300987,0.001232738196517637,36.425000000000004,0.001232738196517637,44323515.65971581,0.0,6906046.45864086 
 04/09  04:00:00,2.533333333333333,1.7117924323075453,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.57377096270855,19.04099902973194,20.699339693835686,20.234198712588114,22.210268272617764,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,42584.154825338876,1.1823092063919647,20.993767687185336,22.31730513526961,22.39699059403897,26.460843599417256,16.002523551594294,0.0,0.0,303.25504565580457,28.303089436059395,1.1823092063919647,36.903333333333336,1.1823092063919647,45476616.10642138,0.0,6906046.45864086 
 04/09  05:00:00,1.9666666666666668,1.1653777985115779,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000033278850243,19.96532649666197,22.000257519966613,21.919593436243336,21.999974408593072,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.8,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,59360.46834306255,1.4919881601584004,12.322694909611274,18.299014364507435,13.765890565736791,14.98227142681666,14.261794804000132,0.0,25136.87261250065,382.65423603831533,27.79423496727397,1.4919881601584004,37.484166666666674,1.4919881601584004,45699875.25621073,0.0,6906046.45864086 
 04/09  06:00:00,1.625,1.049451294177478,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000360481331544,21.86381008621736,21.854254656062995,21.54965876746311,21.99963944446361,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,84857.18055842108,2.462422894538974,11.96201144539851,9.929360617914933,14.065440259156558,16.14891680147087,13.602192954231041,30867.538393778214,47243.63717585692,631.8243685312127,29.58010266919163,2.462422894538974,37.834375,2.462422894538974,24948411.181063086,7076571.42857143,6906046.45864086 
 04/09  07:00:00,1.3833333333333337,0.9650794661023899,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99976970206933,21.999124821494856,21.999926538101125,21.92342394250774,21.99982288189183,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,76688.25531592123,1.4543245064624255,11.647462669639914,9.268435083079972,12.621346365542417,13.72274849794609,12.77986912673439,31406.45040020831,43327.036643494524,372.7301182480913,25.342585881765018,1.4543245064624255,38.08208333333334,1.4543245064624255,55605584.568774715,7076571.42857143,27624185.83456344 
 04/09  08:00:00,1.3,0.6730059792803883,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00069801577281,21.99990371780002,21.999917049331035,21.999306697345343,22.000910726725433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,71240.88660660936,1.129873958647529,11.332940876827054,8.90940479496109,12.01532786456301,12.695629954715372,12.5144912369582,31543.67402509137,37234.71623017574,289.4033339282477,23.076400092987566,1.129873958647529,38.16750000000001,1.129873958647529,92753367.94111358,7076571.42857143,55248371.66912688 
 04/09  09:00:00,1.125,0.5622349770722138,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999691330955102,22.000013853049904,21.999844109798357,22.000370903774385,21.99991562142161,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,54226.96393842163,0.8120120222293518,10.85705802816363,8.184106363276426,10.852538234732664,11.670647427187705,11.835437042654695,31810.128141227466,25431.546769237582,207.95110350309298,22.362471145617203,0.8120120222293518,38.346875,0.8120120222293518,175718633.80403015,7076571.42857143,124308836.25553547 
 04/09  10:00:00,1.2333333333333334,0.6076847327859126,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00019150998629,22.00022917585609,22.000073277907973,21.999937643512656,21.998269163044586,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48985.395280884484,0.7318638779005503,10.486962566186241,7.7057839313407,10.008943205389484,10.796584704550918,11.157996076780941,31644.646263172046,22382.421620132915,187.41931872575444,22.225675632068075,0.7318638779005503,38.23583333333333,0.7318638779005503,176967391.5797437,7076571.42857143,124308836.25553547 
 04/09  11:00:00,1.75,0.9563992205349342,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00041972041309,22.000083732760704,21.999789452409562,22.000056536223834,21.99979073641478,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,40651.4209151958,0.6255162942710685,10.229268574138766,7.338532583059802,9.448103814167984,10.217750142584983,10.727284478131672,30859.05992669468,16839.105139387666,160.18288923643155,22.16300652747351,0.6255162942710685,37.706250000000004,0.6255162942710685,179311317.1988998,7076571.42857143,124308836.25553547 
 04/09  12:00:00,2.0,1.1975307132822965,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99967989438437,21.99994236544255,22.00001010368001,21.999752645854866,22.00218795340636,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59489.19024361184,1.2588626758050643,10.002086685507061,7.036511258684058,8.989077276162895,9.746158691603526,10.453445055874282,30481.72523349475,15155.359699804605,322.6945992159309,26.14489566152297,1.2588626758050643,37.449999999999996,1.2588626758050643,180609715.40922108,7076571.42857143,124308836.25553547 
 04/09  13:00:00,2.058333333333333,1.0337536756219812,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984779877057,21.999987438015452,21.99985360202328,21.999856068554735,22.008013154907104,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,56245.41096651743,1.2272041595056473,9.796944496079712,6.805542536781431,8.563963158535087,9.331093942118779,10.22202597982823,30385.082683221077,14044.315275112625,314.604172004393,26.424034961740677,1.2272041595056473,37.390208333333334,1.2272041595056473,180440833.89398837,7076571.42857143,124308836.25553547 
 04/09  14:00:00,2.625,1.6403999008141936,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000095658416537,22.00003719101872,21.999770061869626,21.999727239209886,22.00059542250567,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,51917.86256013319,1.2230422047678922,9.583601046162329,6.603363964342445,8.151695676945684,8.893873306874182,9.689637450708496,29532.467050766558,12241.564473901439,313.55687678232295,26.641827733396905,1.2230422047678922,36.80937500000001,1.2230422047678922,178782122.99803418,7076571.42857143,124308836.25553547 
 04/09  15:00:00,3.5833333333333335,2.487113602476445,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000291288749164,22.00008941504534,22.000052149788388,21.99993062017494,21.948016888061535,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43278.333092259214,1.173906302541278,9.273615757222087,6.338748672841068,7.592013321069683,8.280700687604345,9.143567570193987,28083.26631312599,8279.660170846053,300.9904899193211,27.011039720180463,1.173906302541278,35.827083333333334,1.173906302541278,177981270.72806266,7076571.42857143,124308836.25553547 
 04/09  16:00:00,4.583333333333333,2.80510053380829,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002333007903,21.99990058759315,21.999913368458152,22.000086183544962,21.798325442214004,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42659.43402397574,1.2258318010372455,9.282338166204196,6.268300643076597,7.667779871905819,8.391997557042723,9.808956278568582,26549.798075173676,8502.350523073359,314.2560151173623,26.474235709011584,1.2258318010372455,34.802083333333336,1.2258318010372455,178207477.04377377,7076571.42857143,124308836.25553547 
 04/09  17:00:00,5.0,2.381219640968928,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.9999340312436,22.00000890603623,21.99991874829274,22.000099988508424,21.68953357689185,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48632.27102616939,1.363665793039844,9.619897843671517,6.481897121998183,8.351381583934797,9.144729809406305,11.280434967980476,25891.870255752172,12113.632001565755,349.53007459986037,25.841570757073896,1.363665793039844,34.375,1.363665793039844,178439359.79986978,7076571.42857143,124308836.25553547 
 04/09  18:00:00,5.0,2.0379100095101,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999792371494095,22.000049188454124,21.999929252789542,21.999868220649674,22.000414960937487,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,34821.73532636956,0.7020411107691694,9.98627806715013,6.867624497145634,9.197697420655828,10.00896326868795,11.162223390088345,25880.179629393082,14699.329944194635,179.79439503015212,22.518311137687174,0.7020411107691694,34.375,0.7020411107691694,121917168.57131504,7076571.42857143,69060464.58640862 
 04/09  19:00:00,4.416666666666667,1.527661881305716,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999959020247513,22.0001606973199,22.000016688717107,21.99973484076351,22.00034188617099,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43596.76597764075,0.8224182190812676,10.27575795472473,7.186380587882259,9.960144845117128,10.745936281282574,11.774995016835168,26762.10272148999,19726.280002403746,210.61222005824456,22.291073872619947,0.8224182190812676,34.97291666666667,0.8224182190812676,121756113.69390489,7076571.42857143,69060464.58640862 
 04/09  20:00:00,3.241666666666667,-0.01366450719401019,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00011379516775,21.999922798472937,21.999730618122,21.99947045844458,21.99960172992641,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43892.06958146612,0.7567344010123115,10.561408710704258,7.497697299023254,10.685506804988265,11.505901079436514,12.315112390216349,28522.655259903724,21640.82359044463,193.79165667873326,22.298251725396554,0.7567344010123115,36.17729166666666,0.7567344010123115,140795622.75499284,7076571.42857143,69060464.58640862 
 04/09  21:00:00,2.1166666666666667,-1.3322486772049853,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.024818686097472,21.18367480763348,19.426691253030185,19.05245884832198,18.663855951063862,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.890000000000004,15.560000000000002,29.44000000000001,15.560000000000002,23.890000000000004,15.560000000000002,23.890000000000004,15.560000000000002,40.00000000000001,0.0,0.0,19.976572060611762,10.33161167472612,24.610387339445396,28.187059521027464,31.496088017158115,0.0,0.0,0.0,22.28729152698865,0.0,22.28729152698865,0.0,65040480.8809634,0.0,27624185.83456344 
 04/09  22:00:00,1.175,-2.0878600196971835,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.271334284366137,20.156766853993062,17.366874723706818,16.8250228985782,16.75253387832524,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.710100872283434,15.121665050353506,42.109841431262545,47.99314601524099,50.18528052237519,0.0,0.0,0.0,22.287291526988643,0.0,22.287291526988643,0.0,44384915.921756685,0.0,6906046.45864086 
 04/09  23:00:00,0.45,-2.5620977494138506,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.681425586984393,19.727675108000792,16.646258621151674,16.08072104570688,15.889606594752124,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,39.309235769694475,18.1479342584524,51.211574167600844,57.52062664147932,61.15659252341436,0.0,0.0,0.0,22.287291526988643,0.0,22.287291526988643,0.0,44384927.95293922,0.0,6906046.45864086 
