Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/09  24:00:00,0.25833333333333336,-2.6390421472521903,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.376593333022118,19.489453873602688,16.244629173960032,15.672628228613489,15.559925154359613,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,60.376480279838454,0.0008510224145428852,43.352396103292996,20.245219088578555,56.8399701822273,63.183510037901584,66.5079804120837,0.0,0.0,0.21793470419168073,22.26156851211297,0.0008510224145428852,39.23520833333333,0.0008510224145428852,44323158.61965643,0.0,6906046.45864086 
 04/10  01:00:00,0.125,-2.2431721451722737,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.141874379776507,19.307086346381116,15.94496496102307,15.5599855134011,15.55993427799079,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,430.58761885619674,0.005878511282353762,46.4385342963788,21.984911697848492,60.88909125435498,65.69745854410124,68.08667770888388,0.0,0.0,1.5052695171890953,21.913750899334218,0.005878511282353762,39.37187500000001,0.005878511282353762,44390356.32991491,0.0,6906046.45864086 
 04/10  02:00:00,0.0,-1.9917879360772301,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.896301193098026,19.132940683691068,15.728980686043792,15.559998348341663,15.559901273648023,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,678.7264963018752,0.008839186258797989,49.27616032689303,23.640313483625032,63.3423815288512,66.24943860194985,68.54032665662255,0.0,0.0,2.262987248086804,21.112390486063806,0.008839186258797989,39.5,0.008839186258797989,44393089.44049006,0.0,6906046.45864086 
 04/10  03:00:00,-0.5833333333333334,-2.112402670592131,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,16.695847434688243,18.921180628937346,15.678479088124417,15.560006755248407,15.560153614755395,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,740.0404825143241,0.00896141776094988,51.96153631086682,25.803970532555567,64.34225271886815,66.70592819327355,68.68489370870229,0.0,0.0,2.293850265267597,20.357001593360398,0.00896141776094988,40.09791666666667,0.00896141776094988,44393204.07288848,0.0,6906046.45864086 
 04/10  04:00:00,-1.0,-2.211234232204745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.930265149805948,18.756796154437332,20.879640827490977,20.664174279507975,22.22150040807453,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,47903.96134515807,1.030779251949819,22.511402448017055,27.477254283757684,25.6915539861058,28.1122678571341,19.415906296526177,0.0,0.0,264.47749637455723,29.174264387524115,1.030779251949819,40.525000000000006,1.030779251949819,45274448.285367005,0.0,6906046.45864086 
 04/10  05:00:00,-1.0,-2.211234232204745,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99983870044025,19.795339302516595,21.999599197752847,22.000008464013405,22.0001904140652,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,20.164999999999996,27.799999999999997,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,63604.40755581739,1.1755226359773243,14.496511529400273,22.256976361308347,16.234453163293793,16.920660390284777,16.718230191528942,0.0,28277.082840057836,301.4562737611426,26.191015798487246,1.1755226359773243,40.525,1.1755226359773243,45470093.7951813,0.0,6906046.45864086 
 04/10  06:00:00,-2.1666666666666665,-3.125564319253454,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99982575429968,21.991327257976593,21.99983911822845,22.000094896088047,21.99910211290235,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,94672.85424098611,1.643985617973416,13.91610071120106,11.086516575425103,15.60181172815548,16.185427293279844,15.630670259990639,36735.61998628884,55928.204116903886,421.6166082389421,27.352820358254785,1.643985617973416,41.72083333333333,1.643985617973416,24129130.896869514,7076571.42857143,6906046.45864086 
 04/10  07:00:00,-1.8333333333333333,-2.641479613254747,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99987417930602,21.9999188288735,21.999734373582157,21.99971352007874,21.99986285150963,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,81655.58392688406,1.0813483051902828,13.40419463855966,10.601344010429429,14.539223793144927,15.141805368916016,14.540458518238621,36253.53912330635,48150.88970702991,276.9900108542399,23.319123907956968,1.0813483051902828,41.37916666666667,1.0813483051902828,55260803.04099697,7076571.42857143,27624185.83456344 
 04/10  08:00:00,-0.06666666666666667,-1.1404694044726742,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99993611885731,21.999843084146516,22.000178945205718,21.999913868432674,21.999334952170198,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,67455.9329217626,0.9517944114182372,12.552195728820651,9.735632492085301,12.382091141488766,12.931832112934494,12.33460314299643,33585.29482532915,37376.28888292431,243.76396076674564,22.62594145412831,0.9517944114182372,39.568333333333335,0.9517944114182372,92588748.36303017,7076571.42857143,55248371.66912688 
 04/10  09:00:00,2.0,0.4937685232042434,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000104255151516,21.9999965935345,21.999933112847458,21.999940553206567,22.000776589266092,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,38325.67953062485,0.5965076103546137,11.439528806182231,8.41184981721915,9.349275521051581,9.901164413073273,9.486963959756617,30454.718015252107,19735.68381316607,152.75386124365647,22.14462632727673,0.5965076103546137,37.449999999999996,0.5965076103546137,175537350.0164037,7076571.42857143,124308836.25553547 
 04/10  10:00:00,4.166666666666667,2.2147396330856393,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000029462081006,22.000073625953206,22.116199299284258,22.00003892391393,21.998809747521037,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23793.92002728922,0.43109529410228614,10.507953153311332,7.425701574012429,6.800709362815979,7.387788935002232,7.060768520599424,27172.106243559785,12253.927519738334,110.39304868333613,22.076271951018693,0.43109529410228614,35.22916666666667,0.43109529410228614,176670310.05689174,7076571.42857143,124308836.25553547 
 04/10  11:00:00,5.583333333333333,3.166315042074841,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999971496598167,21.999969169573067,23.533211469116313,22.40942267623926,22.000315043772208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11758.857404916593,0.239286879447285,9.706464401151445,6.6435699025545505,5.438248528295529,5.518511028852615,5.644740551495232,25019.00071155763,4211.7518586923325,61.2753772540464,22.063422750199795,0.239286879447285,33.77708333333333,0.239286879447285,178911200.9618578,7076571.42857143,124308836.25553547 
 04/10  12:00:00,6.583333333333333,3.948357743114865,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000133991693392,22.01909816812373,25.17169227816787,23.72625314507722,21.89095911590527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22983.526400863917,0.909627286444003,9.080854735578063,6.070452649138654,9.577635938863986,5.937435843907839,5.147427030402852,23513.72898375636,455.1605422093948,233.20944279368817,26.718375894236214,0.909627286444003,32.75208333333333,0.909627286444003,180325617.04394984,7076571.42857143,124308836.25553547 
 04/10  13:00:00,7.583333333333333,4.433795032763799,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00016595818724,22.22370469729592,25.936859952008632,24.42646482953278,21.788496226762604,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19452.716918589154,0.9020934792819816,8.619315445998746,5.553155015101169,14.213851717049543,8.008900770289598,5.0591465693077255,22254.20405360647,0.0,231.26856184254265,26.566986486799163,0.9020934792819816,31.727083333333336,0.9020934792819816,180075084.8025132,7076571.42857143,124308836.25553547 
 04/10  14:00:00,8.583333333333334,5.188545412028179,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999971544291117,22.445789848549214,25.972424625731254,24.446822762780158,21.640734732434648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17812.210658708766,0.907325627525128,8.337307287195884,5.25405650394391,14.990901793627458,8.215237220394267,5.128144362090109,21086.586034344353,0.0,232.57319283260225,26.00453387536777,0.907325627525128,30.702083333333334,0.907325627525128,178497971.29825294,7076571.42857143,124308836.25553547 
 04/10  15:00:00,9.0,5.698589606834237,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999960642588345,22.692573901229483,25.75045385108451,24.15875044248227,21.513354986528082,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17416.973886600328,0.90760344070618,8.108704975979187,5.065862262250522,13.498411181114456,7.172656251523773,5.39805842164953,20832.404972449756,0.0,232.6234084622064,25.68313172265664,0.90760344070618,30.275000000000006,0.90760344070618,177785883.7505979,7076571.42857143,124308836.25553547 
 04/10  16:00:00,8.416666666666666,5.4394516851142285,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000153231526795,22.622487305320277,25.099000904983637,23.439473816677264,21.494222441514882,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18855.9518530299,0.9050799709782908,8.016107010181623,5.066345954718353,10.102134294429206,5.574773305158968,5.962324776953987,21729.07288223083,0.0,231.98992395378488,25.887481543184204,0.9050799709782908,30.87291666666667,0.9050799709782908,177835235.5938785,7076571.42857143,124308836.25553547 
 04/10  17:00:00,8.0,5.248448374694483,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999927732848906,22.251016487510327,24.264447555907452,22.51707773301705,21.50384064682713,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19729.144924685173,0.9123494158824853,8.036879073873981,5.299883328630815,7.035005205111877,5.1097833548411105,6.665430986690102,21849.670332282174,0.0,233.8689004521913,26.125806032419163,0.9123494158824853,31.3,0.9123494158824853,178096655.69061345,7076571.42857143,124308836.25553547 
 04/10  18:00:00,7.416666666666667,4.917575225361989,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999907497637754,22.00694310631012,23.363565066997165,22.00500383771414,21.998461074518648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11570.762959569925,0.3035098954543864,8.25624151595508,5.7467576444201,5.296811653894291,5.82879326008991,6.529778927997531,22276.09529583102,3783.2689072470143,77.73568186251309,23.036094053059788,0.3035098954543864,31.897916666666664,0.3035098954543864,121475183.90799794,7076571.42857143,69060464.58640862 
 04/10  19:00:00,6.416666666666667,4.372958519776921,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99992339565541,22.000036849974254,22.231997846487005,22.00014604363351,22.00183853777781,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23047.950524316653,0.5080547283818457,8.512579023741734,6.0203091726016,5.463454928196616,6.4398828081389965,7.127145871706342,23774.187136680644,11012.367824464127,130.10072857803306,22.084144018243915,0.5080547283818457,32.922916666666666,0.5080547283818457,121465598.65488338,7076571.42857143,69060464.58640862 
 04/10  20:00:00,5.416666666666667,3.867565190346905,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999876807596365,21.999973566722037,22.000103747206243,22.000033483807233,21.99973905752907,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27326.72827493293,0.551348698974308,8.798988714500787,6.259197686264578,6.33331958665962,7.198716501475443,7.859013137302308,25300.64886091603,14134.329148359013,141.18805843073105,22.106390847183373,0.551348698974308,33.947916666666664,0.551348698974308,140605642.3062407,7076571.42857143,69060464.58640862 
 04/10  21:00:00,5.0,3.6592961840776135,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.12922578489526,21.464842834997285,20.912382746430605,20.27198530013191,19.980449336668062,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.29465464184922,7.7029504031291935,9.798761627196178,13.344613220048595,15.52890451767842,0.0,0.0,0.0,22.122299835283727,0.0,22.122299835283727,0.0,65103024.607723564,0.0,27624185.83456344 
 04/10  22:00:00,5.0,3.9101001555897077,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.015368027648297,20.90879258554195,20.332136387567026,19.512398788606475,19.23424091170897,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.249118710338056,9.660159365586518,12.71222373214384,17.855477208947864,20.64332492222659,0.0,0.0,0.0,22.122299835283723,0.0,22.122299835283723,0.0,44322354.79396949,0.0,6906046.45864086 
 04/10  23:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.647659780006276,20.642467618636847,19.96308407075507,19.13440142864664,18.806883971651157,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.5818901381744,10.935628875140347,15.190013219158084,21.04923252912196,24.512135421560682,0.0,0.0,0.0,22.122299835283723,0.0,22.122299835283723,0.0,44384911.003596984,0.0,6906046.45864086 
 04/10  24:00:00,5.0,4.088489438125496,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.449770103902235,20.492017239029604,19.71071512467292,18.87967817142116,18.493308110512846,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.586272959654945,11.804472119957063,17.102277196854455,23.46067398252265,27.561753148354104,0.0,0.0,0.0,22.122299835283723,0.0,22.122299835283723,0.0,44322360.561468825,0.0,6906046.45864086 
 04/11  01:00:00,5.0,4.336137814395284,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.256016416933306,20.35360162259835,19.444644683882213,18.61601274180256,18.20951837153086,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.470412632431817,12.63426031533912,19.145961828035333,25.93366751494662,30.37778686959321,0.0,0.0,0.0,22.122299835283723,0.0,22.122299835283723,0.0,44384918.444275945,0.0,6906046.45864086 
 04/11  02:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.14376065128481,20.24380093395878,19.26260724953045,18.433229536657695,18.010223268004903,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.712341462427087,13.350931674344091,20.75682856251102,27.84373477005659,32.49870511791912,0.0,0.0,0.0,22.122299835283723,0.0,22.122299835283723,0.0,44384919.724889874,0.0,6906046.45864086 
 04/11  03:00:00,5.583333333333333,4.830004934410035,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.012985053762844,20.13853940577885,19.069024920789143,18.24285955724646,17.814304798863823,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.01548887993597,14.046389987256156,22.386183889355237,29.725046025521852,34.495584053187166,0.0,0.0,0.0,22.122299835283723,0.0,22.122299835283723,0.0,44384921.901241146,0.0,6906046.45864086 
 04/11  04:00:00,5.416666666666667,4.740174550007247,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.107030638420724,20.064108469912245,21.74419798355849,21.492729122995357,22.147101740011433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,26969.4328038376,0.8438640525111816,15.734824193377777,14.559693755179786,10.805210828730859,13.077639558288704,11.332747040365646,0.0,0.0,216.3205334028363,25.99956409401609,0.8438640525111816,33.947916666666664,0.8438640525111816,45101083.569393955,0.0,6906046.45864086 
 04/11  05:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99984597066403,20.8195764009284,22.000012915881232,22.00036779711513,22.00033724977133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,31916.017379687826,0.7853547595311386,10.719466625303236,12.144577558300378,9.444418220610451,10.214519009786544,10.497732441011562,0.0,11661.765570219644,201.23998553556976,23.7010746132231,0.7853547595311386,34.375,0.7853547595311386,40311385.5508186,0.0,6906046.45864086 
 04/11  06:00:00,5.0,4.512282507640613,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99991560199152,21.98010672425489,22.000078687115035,22.000425053150334,22.000248730268684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,59440.84619694437,1.5086034095271488,10.389421321358583,8.10352939322624,9.59277448138142,10.27141504967677,10.34073637763055,25937.666685021915,34559.077127339355,386.5950759734631,24.621239611431502,1.5086034095271488,34.375,1.5086034095271488,24003052.681212712,7076571.42857143,6906046.45864086 
 04/11  07:00:00,5.0,4.797363984052054,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99971633203154,21.99982985962147,22.00044932099742,21.999968424443974,21.999871796893462,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,52838.556110354366,1.0974094909572651,10.12666970730003,7.827731804297128,9.482461229621341,10.161856816794284,10.205652739131942,25974.61880982495,29524.25886171695,281.07263417704144,22.8552113798383,1.0974094909572651,34.375,1.0974094909572651,55275350.48734182,7076571.42857143,27624185.83456344 
 04/11  08:00:00,5.0,4.999998367508208,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000203116756094,22.00011714088941,22.000257605501275,22.00032086054532,22.000525471441815,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47767.008970190065,0.9593464855797365,9.719800613460093,7.46567857617093,8.81350970646701,9.515624278821518,9.553124227376577,25983.627741105218,24707.23053839209,245.68821396322457,22.45983986714359,0.9593464855797365,34.375,0.9593464855797365,92595338.92926389,7076571.42857143,55248371.66912688 
 04/11  09:00:00,5.583333333333333,5.291141206646796,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000096929801543,22.000064139305803,21.999977475251672,22.000143398235178,22.000802247514944,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29634.250119029883,0.6092030134598511,9.135698963477374,6.78963256111187,7.752755969809582,8.478440915410602,8.861215403306721,25094.279014163345,12797.677951902542,156.0050683030514,22.153248762224184,0.6092030134598511,33.77708333333333,0.6092030134598511,175479852.67922908,7076571.42857143,124308836.25553547 
 04/11  10:00:00,6.0,5.492566393078679,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999790230638315,22.00000790629134,21.99999799501661,22.000197464811322,22.00019894106063,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24597.786086309487,0.5232232680428865,8.728854141807425,6.381015183359859,7.11041339684419,7.788440134887179,8.35438370468175,24456.881714863874,9959.33781194827,133.98565346173254,22.103023899883336,0.5232232680428865,33.349999999999994,0.5232232680428865,176825294.9280936,7076571.42857143,124308836.25553547 
 04/11  11:00:00,6.583333333333333,5.7999423538049895,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986819763717,21.999999606854757,22.086548433624483,21.999950145803975,22.000320066825168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14902.26295746943,0.3330416486681167,8.305523103040542,5.995996890736802,6.108332788368308,6.772624930156392,7.383073858834583,23565.4812894082,4541.691377937073,85.28391942862892,22.077756807617806,0.3330416486681167,32.75208333333333,0.3330416486681167,178976066.15253633,7076571.42857143,124308836.25553547 
 04/11  12:00:00,7.583333333333333,6.574933254340979,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000000925719196,22.00642519342261,22.970105063125246,22.015631782511907,21.551292557341167,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23261.69305241335,0.957520345276083,7.84743532363364,5.610774008192574,5.1814262292441144,5.6355467225863976,6.78852818315512,22047.792865631996,957.6192834514012,245.43481700861483,25.93750674481154,0.957520345276083,31.727083333333336,0.957520345276083,180308640.443904,7076571.428571431,124308836.25553547 
 04/11  13:00:00,8.583333333333334,7.247228120144584,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999997751125786,22.09975142827876,23.658545756732035,22.11292227806582,21.453236653165117,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19470.761161778963,0.9455017888213596,7.787063074942748,5.413285028214314,5.658684070519087,5.283984262930517,6.366202145112804,20660.816362369245,0.0,242.3428204021633,25.77305729670051,0.9455017888213596,30.702083333333334,0.9455017888213596,180175531.24585572,7076571.42857143,124308836.25553547 
 04/11  14:00:00,9.583333333333334,7.213529171358252,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999984764532325,22.123261788620876,23.736771804103018,22.110226090270288,21.316786110728582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18629.635646969127,0.9847660517433782,7.905473022225219,5.416550000915033,5.856360896454568,5.267618385194846,6.644906912730126,19145.137150924103,0.0,252.36276195102596,25.149049662335283,0.9847660517433782,29.677083333333332,0.9847660517433782,178558502.56113073,7076571.42857143,124308836.25553547 
 04/11  15:00:00,10.0,6.819168651090023,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00013356279226,22.337312158416683,23.903322526653955,22.20206921045454,21.237810783462646,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18238.85714456868,0.9929615405844129,7.98293238274579,5.242342597004456,6.040772558812104,5.248202509652228,7.042324046620571,18776.894141170884,0.0,254.44340166367707,24.85471773339508,0.9929615405844129,29.25,0.9929615405844129,177811092.6705081,7076571.42857143,124308836.25553547 
 04/11  16:00:00,10.0,6.665366720805779,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999975865109008,22.356632361633014,23.81361098587489,22.068457639414007,21.219666442616113,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18216.904570409682,0.9909683581038662,8.055145248832453,5.220001010932646,5.777690624088282,5.481536481617776,7.392066328576294,18884.35855811532,0.0,253.9324383960135,24.85119845332373,0.9909683581038662,29.25,0.9909683581038662,177985285.219545,7076571.42857143,124308836.25553547 
 04/11  17:00:00,10.583333333333334,6.953512661291367,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000015426903175,22.162920136026376,23.298450442068305,21.999968951198145,21.102113466984175,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17970.351562171654,1.040856808822389,8.1115362797403,5.3969456372598925,5.148220497664198,5.929659180073867,8.435066090732237,17735.188554057808,0.0,266.6946601855446,24.51877643157127,1.040856808822389,28.652083333333334,1.040856808822389,178140632.5175227,7076571.42857143,124308836.25553547 
 04/11  18:00:00,10.416666666666666,6.5965358269832395,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000018942308643,22.01176731445408,22.541780558278436,22.000046303580433,22.00030404393731,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11683.062956028936,0.44036329332849905,8.303677566505177,5.749950171870258,5.315682074234805,6.634638423904299,7.500932692603809,17708.493855119086,2191.6239927724905,112.77793360584235,22.546460897823767,0.44036329332849905,28.822916666666668,0.44036329332849905,121600199.28979506,7076571.42857143,69060464.58640862 
 04/11  19:00:00,10.0,6.198936678999607,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999948064403885,21.99998048320785,22.001967531560492,22.000062395621114,22.000378134337847,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19581.845536575212,0.6662590535004956,8.545021287079116,6.000592769803525,6.3586909537717204,7.293066261076771,8.23706269293969,18306.973343806883,7557.404252821395,170.61862094687055,22.218933642448743,0.6662590535004956,29.25,0.6662590535004956,116812807.84685385,7076571.42857143,69060464.58640862 
 04/11  20:00:00,8.833333333333334,5.6570956838086275,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000086681302605,22.000057891695366,22.00000157241574,22.00002249484278,22.000333970960344,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21398.83169530847,0.6207787392749822,8.702280581546761,6.178374696915476,6.86076186256444,7.780893403155358,8.61919090437651,20088.328157985055,9456.341685388032,158.97077462219934,22.191360518397563,0.6207787392749822,30.445833333333336,0.6207787392749822,140668962.55064288,7076571.42857143,69060464.58640862 
 04/11  21:00:00,7.416666666666667,4.917575225361989,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.47613339318818,21.60835196956768,20.91608684184122,20.350336685451282,20.005343798179066,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.439999999999998,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.469675866526421,7.226896157280201,10.492023119966925,13.903648236888314,16.462770633667066,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,65040475.09321408,0.0,27624185.83456344 
 04/11  22:00:00,6.416666666666667,4.6419012501440635,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.34927102631976,21.093508034260164,20.06768744571446,19.253441401118547,18.996161954594793,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.887406248027844,8.882647674581543,14.86848820165923,20.502945850307103,23.50830702332479,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,44384896.071782626,0.0,6906046.45864086 
 04/11  23:00:00,4.833333333333333,3.7478577896635787,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.92951537430952,20.79607641164068,19.565494907610795,18.734084214007634,18.405417311239887,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.359663173559984,10.164764611183395,18.474158926714008,25.08678785569366,29.068215582577796,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,44384905.898992866,0.0,6906046.45864086 
 04/11  24:00:00,3.7083333333333335,2.608444209524321,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.51277167868697,20.53223099464761,19.008648061512012,18.180804925733092,17.802388865139534,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.034878803460998,11.490602144186958,22.90139163449256,30.371364646338254,35.19981272045034,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,44322360.159455866,0.0,6906046.45864086 
 04/12  01:00:00,3.15,1.9098407422663015,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.171983785268356,20.312792689702082,18.540696940209326,17.720308956868706,17.297906317177254,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.442135633652246,12.789979167055835,27.34351461080071,35.40468093336802,40.97331917989962,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,44384917.79111677,0.0,6906046.45864086 
 04/12  02:00:00,2.6083333333333334,1.6225070058663749,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.895871572369522,20.11667668878303,18.21147347217274,17.393727264401573,16.94554226339306,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,34.44574190273499,14.10020916921922,30.7739528144029,39.226299706421706,45.300251327058696,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,44384925.043315545,0.0,6906046.45864086 
 04/12  03:00:00,1.9333333333333333,1.133219216554574,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.660281348143048,19.882224544306908,18.030696147219686,17.203869770457413,16.740901227273444,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,37.37485218772127,15.845464281400867,33.1761308368612,41.9541482528814,48.13607480093612,0.0,0.0,0.0,22.15584264722355,0.0,22.15584264722355,0.0,44322369.5780695,0.0,6906046.45864086 
 04/12  04:00:00,1.366666666666667,0.7976022551890526,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.130112743034413,19.66335951599952,21.528734301834007,21.238375397931314,22.167869384240912,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,18.330000000000002,29.44,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,37617.76764943168,0.8405038914446554,17.092827162965744,17.460888587040824,14.339313059368415,17.32987794952196,14.016640492775549,0.0,0.0,215.5289481683561,26.81491991992183,0.8405038914446554,38.09916666666667,0.8405038914446554,45160786.60151075,0.0,6906046.45864086 
 04/12  05:00:00,0.9666666666666667,0.5561890039049345,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999939183798404,20.452542033363855,21.99997210764467,21.999709412656554,22.00010674279136,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,50069.556073969,0.963469232954945,11.848566863263292,14.800963050798321,11.51261121390962,12.366133222273431,12.738235237071471,0.0,22058.503220466864,246.9780766562525,24.6968827365113,0.963469232954945,38.509166666666665,0.963469232954945,40413510.95929087,0.0,6906046.45864086 
 04/12  06:00:00,0.6833333333333335,0.27811554166032226,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99985772127241,22.000047470777947,21.999768068951635,22.000378673777558,22.00001505193222,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,77384.9296249302,1.270838126737224,11.583773917620741,8.859876034122635,11.478522857307448,12.24549844487395,12.341043724752668,32482.174180898015,44776.302471977775,325.60276744248443,24.08533862484759,1.270838126737224,38.79958333333334,1.270838126737224,23846012.837710895,7076571.42857143,6906046.45864086 
 04/12  07:00:00,1.3,0.6713744554167344,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000093355840274,22.000120648641513,22.00000344160712,22.00059815758691,21.99989640871239,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,65759.53620196656,1.0314893033194108,11.174184162295427,8.642607174216295,10.865956704093392,11.635668523165407,11.678145438739035,31544.009961455416,37952.680232252205,264.1932087071702,22.920887589615273,1.0314893033194108,38.1675,1.0314893033194108,55214433.20654498,7076571.42857143,27624185.83456344 
 04/12  08:00:00,2.966666666666667,2.129461416237144,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999861522089674,22.000284361216014,22.00025266691651,21.999790966399342,22.000693396790947,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,50664.25114295571,0.8590994148821158,10.550579069351622,8.044340851364367,9.182375977724078,9.852105337428043,9.895689269452893,29023.37719539531,27463.183995292962,220.01068994529464,22.37689115744041,0.8590994148821158,36.45916666666667,0.8590994148821158,92434505.45284644,7076571.42857143,55248371.66912688 
 04/12  09:00:00,5.083333333333333,4.168657675236987,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99987550134459,22.0000028501945,22.042273696717587,22.00000836496223,22.001149141180388,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,23623.641363152306,0.4612551646436196,9.59336329441504,6.9549644762069205,6.773629421549278,7.350578421285135,7.254923333566819,25823.102578942704,11050.810077585795,118.11745689916063,22.114785643381193,0.4612551646436196,34.28958333333333,0.4612551646436196,175413346.4142071,7076571.42857143,124308836.25553547 
 04/12  10:00:00,7.166666666666667,5.431648390944936,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999976877378014,22.000024142259708,23.104767580238853,22.134156760180588,21.998576899455838,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12321.888955365093,0.28980247010378135,8.72831336241368,6.152089610866287,5.293668681799969,5.558693278850806,5.580438463934176,22651.92910662967,4621.887884400654,74.21138774310538,22.076331116285612,0.28980247010378135,32.154166666666676,0.28980247010378135,176546707.8720994,7076571.42857143,124308836.25553547 
 04/12  11:00:00,8.583333333333334,5.693527382697856,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000013574187168,22.204211724199837,24.6925183883571,23.299459770772785,21.99979886561645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6144.65900781345,0.1703447980032866,8.161081253112878,5.504834442464002,8.83934431088104,5.665502383797654,5.069422520322536,20696.70605361598,0.0,43.621127744920926,22.07255460549224,0.1703447980032866,30.70208333333333,0.1703447980032866,178881584.2483396,7076571.42857143,124308836.25553547 
 04/12  12:00:00,9.0,5.48962711570777,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999888806030327,22.553480573853623,25.7666772088635,24.32674672898132,21.565817716731146,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19019.670495239276,0.9326452121648967,7.825636177359908,5.096560843676952,15.124703812651807,8.58183402784377,5.073628290344874,20606.366785705417,0.0,239.02344151731168,25.39614296770222,0.9326452121648967,30.275000000000006,0.9326452121648967,180280637.90760353,7076571.428571431,124308836.25553547 
 04/12  13:00:00,9.583333333333334,5.841085534453083,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99986406977692,22.85785472765104,26.542388930046528,25.043002578637118,21.55815705257667,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16131.936670883262,0.9135532730003774,7.58794467310117,5.009133825115772,21.01993495777,11.890710421835474,5.017634676897046,20165.02038442573,0.0,234.13328529073627,25.45281534202721,0.9135532730003774,29.677083333333332,0.9135532730003774,180074956.6656521,7076571.42857143,124308836.25553547 
 04/12  14:00:00,10.0,5.812378066647288,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000321712069,23.10916022015591,26.80654336619781,25.234378431066006,21.462553599622385,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15350.77137575832,0.9056355973403948,7.423308196686996,5.076548359666688,23.1172706060873,12.804393540774894,5.077840875793444,19947.839020002804,0.0,232.08715139142282,25.193985455377277,0.9056355973403948,29.25,0.9056355973403948,178483832.54918385,7076571.42857143,124308836.25553547 
 04/12  15:00:00,10.0,5.757229489692516,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999943371180166,23.29354432211302,26.59525569938876,24.950640758007125,21.419775739523704,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15113.858965922038,0.8943610124093672,7.404947520347538,5.193038884620679,20.67362300180087,10.84650855272774,5.278688462359821,20214.095474486956,0.0,229.19860360065357,25.20630490060422,0.8943610124093672,29.25,0.8943610124093672,177718899.35388392,7076571.42857143,124308836.25553547 
 04/12  16:00:00,10.0,5.91579167481494,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999996878942074,23.28216168410871,26.099250738935,24.373557888870238,21.347559242308918,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15202.416792709007,0.8946156744919982,7.4211618913283415,5.203188589992837,16.59719768881595,8.1749411586758,5.752599473102262,20286.974697526486,0.0,229.26241466824794,25.183783745144478,0.8946156744919982,29.25,0.8946156744919982,177897348.11562312,7076571.42857143,124308836.25553547 
 04/12  17:00:00,10.0,5.91579167481494,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000078465992328,22.95880837956213,25.05978554910033,23.280222665205297,21.246814091105133,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16117.964108290513,0.9207995668061509,7.718684230960899,5.041046844067694,10.250340645253834,5.533732481581048,6.901972588428677,19878.22157962284,0.0,235.96445723868638,25.062284549588142,0.9207995668061509,29.25,0.9207995668061509,178026226.3205472,7076571.42857143,124308836.25553547 
 04/12  18:00:00,9.416666666666666,5.58197908417968,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000010371806127,22.382817646408814,23.80413704656444,22.172742396556743,21.999133751768895,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6990.6807347394815,0.23652579288327832,8.287448591101453,5.266061411514656,5.870607685018946,5.56106207837919,6.681805538778851,19914.42118732286,0.0,60.57906819592839,22.849700189362096,0.23652579288327832,29.847916666666666,0.23652579288327832,121411093.1509488,7076571.428571431,69060464.58640862 
 04/12  19:00:00,8.416666666666666,5.041303095814672,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000111495901763,22.001141573381144,22.78408513844941,22.000065335804212,22.000292067440785,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15003.12466213532,0.4103631196954373,8.593299333547813,5.807458397755283,5.038925989000693,6.229942631000618,7.225644633299844,20743.850832822165,5028.430324963188,105.08546086404696,22.133716568704727,0.4103631196954373,30.87291666666667,0.4103631196954373,116576154.6094414,7076571.42857143,69060464.58640862 
 04/12  20:00:00,7.416666666666667,4.7443677442200505,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999847382910968,21.99993699295723,22.35236088523253,22.00021762666621,22.000271829442365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,17549.72459261892,0.428593223995201,8.685282353265533,5.981231745763329,5.373793196184697,6.491448909983146,7.39091285095935,22243.653877463457,8099.623668383291,109.75357491324945,22.12266625995473,0.428593223995201,31.897916666666664,0.428593223995201,140491070.0849006,7076571.42857143,69060464.58640862 
 04/12  21:00:00,6.416666666666667,4.6419012501440635,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.185221845378248,21.74794986315892,21.6765070295392,20.90797380136911,20.407370533690592,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,15.52828433963492,6.692116784362753,6.726690938949737,9.645654259263374,12.48501098411154,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,65040481.00027504,0.0,27624185.83456344 
 04/12  22:00:00,5.416666666666667,4.306711926841666,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.144433207592453,21.35509513966883,21.11643583119223,20.178959569049386,19.687827687713682,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.716610784657078,7.867641818841402,8.677051964379276,13.144907794184869,16.78991986458541,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,44384900.49273305,0.0,6906046.45864086 
 04/12  23:00:00,5.0,4.336137814395284,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.744978964319923,21.083053593928025,20.653576618444614,19.716348652399798,19.181667584068464,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.031416089948113,8.88012922520194,10.762219700257676,16.115868097579956,20.571399364584323,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,44384908.82552719,0.0,6906046.45864086 
 04/12  24:00:00,5.583333333333333,4.830004934410035,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.539855651320195,20.928210737488467,20.383833807142647,19.450485900011483,18.876932352083912,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.957984918784415,9.586954808303537,12.29512269389074,18.15822417810651,23.180270031728067,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,44322361.268342525,0.0,6906046.45864086 
 04/13  01:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.420833907078855,20.82587678959783,20.199637973712413,19.272176998864364,18.671212980475506,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.170907204501265,10.118819324244427,13.499502247853291,19.692952255482464,25.0903126595004,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,44384914.8950433,0.0,6906046.45864086 
 04/13  02:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.26646811237647,20.71327853394344,19.956038442351346,19.03666546736085,18.431126484659202,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.572063762295766,10.686278239318325,14.983393612316823,21.58493207275518,27.236790224599293,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,44384917.68402624,0.0,6906046.45864086 
 04/13  03:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.14043688355036,20.607378707914144,19.745892284547825,18.832644570844668,18.23718407492585,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.82632171999141,11.258177639588645,16.444582302475702,23.397762309000537,29.17104133081433,0.0,0.0,0.0,22.152282037336875,0.0,22.152282037336875,0.0,44322366.28078764,0.0,6906046.45864086 
 04/13  04:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.119037434571094,20.53540637437573,21.85061084134284,21.649721010502983,22.129914882915642,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,24926.606187555753,0.8201456811463711,14.888816466787715,11.68667514340653,9.092655403785452,11.003327313885313,10.35239631020444,0.0,0.0,210.2319989486451,26.039117696786843,0.8201456811463711,33.349999999999994,0.8201456811463711,45141709.44898458,0.0,6906046.45864086 
 04/13  05:00:00,6.0,5.3091741714986895,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000007044445123,21.123354975120257,22.000029666145323,22.00004073301922,22.000361271863483,0.0,0.0,0.0,0.0,0.0,22.000000000000004,23.890000000000004,20.165000000000003,27.80000000000001,22.000000000000004,23.890000000000004,22.000000000000004,23.890000000000004,22.000000000000004,40.00000000000001,27956.406354035647,0.7373435315894622,10.209599290766823,10.114756950883468,8.401733432081343,9.23857580964115,9.72603552037519,0.0,9323.876095491802,188.91848739721158,23.570397985048945,0.7373435315894622,33.35,0.7373435315894622,40204496.00468953,0.0,6906046.45864086 
 04/13  06:00:00,6.0,5.235623908328466,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999801005960332,21.998401983473467,21.999841885884138,22.00011962325809,21.99946616997299,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,52833.15773165901,1.3921148351054946,9.821424430749389,7.489658510833588,8.328830892823701,9.070237839700235,9.378671342986474,24443.111122657643,29631.069822057678,356.6792218919276,24.0496795429208,1.3921148351054946,33.349999999999994,1.3921148351054946,23957888.080961447,7076571.42857143,6906046.45864086 
 04/13  07:00:00,6.583333333333333,5.344588667302902,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999958296095997,22.000058030032722,22.00018257240183,22.00012670401469,21.999685408608602,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42737.216844042414,1.0127519371636156,9.47609352474182,7.259892703923531,7.995688156469491,8.693752353534746,9.014783160776483,23549.841632270545,23451.26077488432,259.3778372756276,22.661028296067155,1.0127519371636156,32.75208333333333,1.0127519371636156,55196944.02517843,7076571.42857143,27624185.83456344 
 04/13  08:00:00,7.0,5.548073752879369,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999887727272053,22.000116453349083,21.99998109823969,22.0001263996953,22.000809817532286,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35066.4184063034,0.8367355794630732,9.093697639210733,6.905064568507032,7.374322480601104,8.036694167747768,8.442377525443066,22913.14093474769,17319.933125335574,214.27915724251787,22.29682853399981,0.8367355794630732,32.325,0.8367355794630732,92413554.23786107,7076571.42857143,55248371.66912688 
 04/13  09:00:00,7.0,5.319115885155974,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000230581621214,21.999991160594732,22.000005602538625,22.000038931604745,21.999737753579414,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19599.336923338375,0.45991358624004935,8.569329399622882,6.291016225208153,6.509100947697152,7.157375783854445,7.777273837610153,22905.327733039987,7217.865295976814,117.77423388366854,22.128110226214204,0.45991358624004935,32.324999999999996,0.45991358624004935,175411439.04333803,7076571.42857143,124308836.25553547 
 04/13  10:00:00,7.583333333333333,5.696084960263419,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999981968026656,22.00002249953742,22.011653790036032,21.999895779500537,21.998809972694456,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15249.542439002029,0.3784524877557888,8.228435302023293,5.934507427301985,5.953446913977904,6.548551178871236,7.170178119911573,22017.0844039329,4774.634972111059,96.91299521710465,22.097895247301825,0.3784524877557888,31.727083333333336,0.3784524877557888,176616493.984425,7076571.42857143,124308836.25553547 
