Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/13  11:00:00,8.0,5.841252366631601,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004146504665,22.018433720840658,22.411617522805145,21.99998819184073,21.999796549326007,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9355.28041172431,0.24335728074953666,7.929594958429938,5.648418833353674,5.281895021812214,6.066469554479589,6.671517109430141,21391.837112211146,113.39565915095532,62.31829988228025,22.10337401593182,0.24335728074953666,31.3,0.24335728074953666,178888894.97716957,7076571.42857143,124308836.25553547 
 04/13  12:00:00,9.166666666666666,6.471082402727444,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000074733876527,22.258592907907666,23.14385974249106,22.018752652232724,21.343886807165223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19340.252774662047,0.9532684089328404,7.64931179640423,5.273838321721605,5.183149043354452,5.517611475079292,7.128549847722162,19902.803396156236,0.0,244.2990327569024,25.254240199175644,0.9532684089328404,30.104166666666668,0.9532684089328404,180299072.63722473,7076571.42857143,124308836.25553547 
 04/13  13:00:00,10.0,6.819168651090023,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007042008473,22.65413167459954,23.902001157497704,22.35865663868034,21.22603805355527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16811.654629661927,0.9409641735308433,7.3606363341418275,5.0183280295741115,6.345937631798489,5.073357822344754,6.759297055868207,19244.50805500134,0.0,241.12619867293606,24.974724555454817,0.9409641735308433,29.25,0.9409641735308433,180165883.44932362,7076571.42857143,124308836.25553547 
 04/13  14:00:00,10.0,6.665366720805779,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997235603492,22.89023091933133,24.4673193211818,22.844682863575233,21.272411739442884,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16169.619008873779,0.919688314081943,7.16542417554593,5.032602302125511,8.235455257884446,5.119757425866119,6.246502398946194,19621.810210578195,0.0,235.67844203048398,25.04314225678469,0.919688314081943,29.25,0.919688314081943,178427617.124848,7076571.42857143,124308836.25553547 
 04/13  15:00:00,11.166666666666666,7.458186543244814,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999956627853937,23.313651672343454,25.333530077166284,23.646223351254033,21.223918937348568,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12635.298325567184,0.8958195316098903,6.9415490752746125,5.349723270472697,12.27564540168234,6.287610112924152,5.744386649053385,18406.848754644692,0.0,229.54160150163884,24.68086075588849,0.8958195316098903,28.054166666666664,0.8958195316098903,177710430.49703324,7076571.42857143,124308836.25553547 
 04/13  16:00:00,12.0,7.777148583909207,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999941078322053,23.663024875241703,25.91615021663232,24.146336765444904,21.069784064621448,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11217.640799228931,0.8767893287078271,6.7501955811405265,5.856645562993194,15.622911895136893,7.540665607119199,5.793785883429358,17763.91537907653,0.0,224.63590833835394,24.138747812763356,0.8767893287078271,27.199999999999992,0.8767893287078271,177879276.93648705,7076571.42857143,124308836.25553547 
 04/13  17:00:00,12.0,7.606628755020449,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997183473995,23.57885680482811,25.61846005856339,23.757735546449283,21.00997084791648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11392.775981082183,0.8808176198330812,6.752386928813024,5.770356106101576,13.383706475314257,6.332563637151398,6.4452592882509165,17733.057214190714,0.0,225.6661449681985,24.105313248728407,0.8808176198330812,27.199999999999992,0.8808176198330812,177987656.86950564,7076571.42857143,124308836.25553547 
 04/13  18:00:00,11.416666666666666,7.3458691699324925,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000002279447767,23.21336028977024,24.7318379838806,22.787470045639562,21.99905293174265,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3735.195959665422,0.17395928410047276,6.996432594959117,5.2498177948694575,8.727570536543467,5.102857430359177,5.811082279909525,18117.98412369679,0.0,44.55316834303753,22.697021573179057,0.17395928410047276,27.797916666666666,0.17395928410047276,121352204.68371242,7076571.42857143,69060464.58640862 
 04/13  19:00:00,10.416666666666666,6.872012388316446,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999957504632693,22.515787345653262,23.5972150396577,22.03141908340588,21.99990107528623,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6630.199118764153,0.23514543727078174,7.359640754741473,5.066757203100643,5.726222773016005,5.658521092394804,6.301440711484055,18660.631216437047,0.0,60.21537948110503,22.101198558126285,0.23514543727078174,28.82291666666666,0.23514543727078174,116413879.34891374,7076571.42857143,69060464.58640862 
 04/13  20:00:00,9.416666666666666,6.100932049071975,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99988417022438,22.059280751461188,22.807470761367146,22.000015198640053,21.99998069675154,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7850.831607074389,0.2413175721081077,7.700947837209242,5.4495974995350025,5.043036722346561,6.218194604786987,6.799307637922152,19358.310281322672,885.8728309127299,61.7960170807072,22.10568209095133,0.2413175721081077,29.847916666666666,0.2413175721081077,140317701.5948335,7076571.42857143,69060464.58640862 
 04/13  21:00:00,8.416666666666666,5.6884573147731885,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.661720731915807,22.05395787030466,22.14667466522306,21.103636237190404,20.796010022227062,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.309516380959272,5.78428417316205,5.777017158762128,8.898291702502478,10.591611553257172,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,65040477.51167766,0.0,27624185.83456344 
 04/13  22:00:00,8.0,5.177084834489225,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.83341275921534,21.769727287413502,21.557493530071472,20.441105792188058,20.096024322811015,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.817172923322097,6.5264065702294545,7.357173492324705,12.08759651230971,14.50916155568778,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,44384888.702519044,0.0,6906046.45864086 
 04/13  23:00:00,8.0,5.071742791987526,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.450087414217535,21.491961255753164,21.105980509008564,20.01093322392438,19.616582711438408,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.742855061444633,7.366525546935925,9.180022308011795,14.918699669047731,18.052498696581484,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,44322349.48446987,0.0,6906046.45864086 
 04/13  24:00:00,7.416666666666667,4.917575225361989,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.174633143218767,21.27750608118896,20.70330092237481,19.667431903091295,19.229529543318684,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.150579095693686,8.174871245229633,11.221233034883893,17.531700993927704,21.346671128210883,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,42258992.5084035,0.0,6906046.45864086 
 04/14  01:00:00,6.416666666666667,4.372958519776921,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.848141448654278,21.04521158923628,20.233255314772233,19.239540094170824,18.778753265729758,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.936464749590442,9.124613493319375,13.88419823669954,20.855928915535838,25.26281346870449,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,42258999.900018595,0.0,6906046.45864086 
 04/14  02:00:00,5.416666666666667,3.610505562358331,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.55976207900161,20.825777402561403,19.813193263446735,18.843883213695573,18.37093352102013,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.660888699926357,10.154666936993918,16.751289014704028,24.373688262694543,29.258637170461537,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,42196453.730905645,0.0,6906046.45864086 
 04/14  03:00:00,4.300000000000001,2.3702797623688165,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.288503392561974,20.613584179852726,19.409044681789883,18.458746949156602,17.969770033960682,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.45065789589869,11.285138420321447,19.917737470853677,28.193634047354408,33.57285934856019,0.0,0.0,0.0,22.10712449018612,0.0,22.10712449018612,0.0,42259009.63872141,0.0,6906046.45864086 
 04/14  04:00:00,3.391666666666667,1.590451789333401,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.26453577283261,20.41414939221322,21.773068562207285,21.53735173428697,22.134431901106428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,30216.808202366625,0.7530721087031754,14.966406811252655,12.442269546849978,10.77366009427029,13.265884958535972,11.979678007381409,0.0,0.0,193.05541067577596,25.90049428440057,0.7530721087031754,36.02354166666667,0.7530721087031754,42891426.15150969,0.0,6906046.45864086 
 04/14  05:00:00,2.6333333333333333,1.0291245565491123,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999784750354213,20.218889333015227,22.00005455054331,21.999869782856425,22.00028166289469,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,23205.53501251242,0.38985959431181216,11.022368769149232,13.571400263184094,9.91029165278651,10.917399946045629,11.503503704880407,0.0,0.0,99.84508197187257,22.5526693847461,0.38985959431181216,36.80083333333332,0.38985959431181216,37820456.964617014,0.0,6906046.45864086 
 04/14  06:00:00,2.0083333333333333,0.6699361909490452,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9999238279037,20.001332259731694,22.000041202631508,21.99985637820429,22.000054012382574,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,45002.753220313956,0.6981483994481961,11.015565984759876,15.13975533846162,10.244906356483062,11.155522235884547,11.518372493696011,27441.535691607158,16545.386152841806,178.77647929705563,22.02317759039032,0.6981483994481961,37.44145833333334,0.6981483994481961,21128998.323284432,7076571.42857143,6906046.45864086 
 04/14  07:00:00,2.5,1.0277743359747888,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.00008027845574,21.74271122792256,21.999984989708167,21.999794495587185,21.99960610615703,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,62657.46060129416,1.2727654500713965,10.81202797102082,9.258733300155443,9.963971453319438,10.818651876234574,11.130044067195909,29092.358979240802,38046.8176115351,326.1895303514366,24.58937259471189,1.2727654500713965,36.9375,1.2727654500713965,38114073.30260667,7076571.428571431,13812092.91728172 
 04/14  08:00:00,4.166666666666667,2.2147396330856393,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00007199405427,21.999752405970728,22.000017296895496,22.00006411621345,22.00110543766733,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,42303.53934237346,0.7782810964399466,10.241229517510357,7.739684720059128,8.418064075578974,9.135446311501823,9.512367361681468,27171.52244727692,23235.726350388908,199.30811773339963,22.262424830779775,0.7782810964399466,35.229166666666664,0.7782810964399466,74401114.72818065,7076571.42857143,41436278.75184515 
 04/14  09:00:00,6.166666666666667,3.504501913067589,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99980207287508,22.000054501781623,22.246567206700703,21.999968806520272,22.00185675309814,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18428.189172610077,0.39480963081126436,9.439371442445655,6.8488400660537705,6.154677896591664,6.932394091089044,7.143480964888603,24130.85380660855,8789.150463866225,101.1014638064754,22.086305980411808,0.39480963081126436,33.17916666666667,0.39480963081126436,128830797.12098515,7076571.42857143,82872557.5036903 
 04/14  10:00:00,8.166666666666666,4.351472509292282,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999997194294508,22.075058419892752,24.07205802823643,22.731641817442267,22.00037655283029,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6055.184030492459,0.15820979665166238,8.67433728670877,5.960061061963581,6.4170409495283,5.276267431223526,5.581818944633151,21152.1585397004,479.9895033816865,40.51354804110037,22.06156098710348,0.15820979665166238,31.129166666666666,0.15820979665166238,176584907.3204812,7076571.42857143,124308836.25553547 
 04/14  11:00:00,9.583333333333334,4.7022929453557465,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997323695509,22.78559099919382,26.108487666068417,24.49744440132237,22.000504860625043,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3674.797291082905,0.11503572087000842,8.137773735462327,5.113172677703186,15.142743180163174,8.28836780989409,5.053119044933394,19941.301977630483,0.0,29.457715501025092,22.05654352118867,0.11503572087000842,29.677083333333332,0.11503572087000842,178346736.70391443,7076571.42857143,124308836.25553547 
 04/14  12:00:00,10.583333333333334,5.51671524897593,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000022986314363,23.38918676352395,27.491349544853403,25.841108391978533,21.474431074321842,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13725.122240381936,0.8743816144720428,7.756628933687819,5.159272462504572,27.391310134473283,15.65355470682472,5.029209986971324,19401.578424778607,0.0,224.0603983714236,24.89689313592595,0.8743816144720428,28.652083333333334,0.8743816144720428,179774451.9995238,7076571.428571431,124308836.25553547 
 04/14  13:00:00,11.583333333333334,5.925716378249323,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000035511732943,23.821263125537957,28.330220533810003,26.651869231618388,21.372973910932668,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10934.937701466893,0.861648510340492,7.464309577732036,5.697900602363316,37.49268060963715,22.58365084376629,5.006099599518286,18544.93636406371,0.0,220.7808615076406,24.59112854564978,0.861648510340492,27.62708333333333,0.861648510340492,179897814.43358395,7076571.42857143,124308836.25553547 
 04/14  14:00:00,12.0,5.619371836036836,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000576483417,24.11282911284667,28.756036172006617,27.046895716314264,21.304784515188462,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10149.016034971986,0.8448292373376343,7.320167297470836,6.276860110539421,43.037135391407155,26.41162083290366,5.015204185682857,18379.78620866061,0.0,216.45737364356128,24.32559989436061,0.8448292373376343,27.199999999999992,0.8448292373376343,178240542.02546966,7076571.42857143,124308836.25553547 
 04/14  15:00:00,12.0,6.115324263995557,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000386741363,24.266639994051374,28.792213888607034,27.0305292800811,21.289885881828827,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9965.430181125439,0.8351057760008137,7.219719034380468,6.7281753890909215,43.701103042348365,26.275201435396337,5.017083815540775,18653.193106489878,0.0,213.96706836908808,24.34467773728761,0.8351057760008137,27.199999999999992,0.8351057760008137,178084177.17370206,7076571.42857143,124308836.25553547 
 04/14  16:00:00,12.583333333333334,6.644182019665398,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00132571870576,24.41510444608623,28.630601891800485,26.775121665233755,21.18641740738629,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8471.572443809553,0.8162144796892763,7.0990373716821935,7.221486348245769,41.31354764092652,23.550011914451705,5.156300524221121,17978.316640977533,0.0,209.1155936126598,24.1201148922582,0.8162144796892763,26.602083333333336,0.8162144796892763,177947972.71170858,7076571.42857143,124308836.25553547 
 04/14  17:00:00,10.666666666666666,5.457666131171447,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004732035015,24.201417833733103,28.006344321006566,26.025779899944542,21.213494472125024,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13205.598103600212,0.8225202601216965,7.142182504367729,6.833752120406864,33.490632100048,17.049387449822106,5.6275670492626615,20757.552562180885,0.0,210.76347846138557,24.729636353108223,0.8225202601216965,28.566666666666666,0.8225202601216965,177772296.39700407,7076571.42857143,124308836.25553547 
 04/14  18:00:00,10.050000000000002,5.553273811180695,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99998975148704,23.185736831195687,26.34284025331317,24.47654479959049,21.9990660552358,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2518.201277339728,0.11069235504648489,7.485489535043854,5.269291017297827,18.831074827121192,8.624498002512112,5.405901297413048,20214.215797256576,0.0,28.356687977607,23.794945304988165,0.11069235504648489,29.198750000000004,0.11069235504648489,112975453.8491074,7076571.42857143,69060464.58640862 
 04/14  19:00:00,9.691666666666668,5.964903843487799,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.000046223219712,22.466385002188687,25.073893267801903,23.432126239651705,22.000397697279563,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5027.122454030933,0.1639830444298297,7.8974683043631115,5.128572852236256,10.460651381444412,5.524672690502844,5.7342215817089865,19648.486309663152,0.0,41.993735431716836,22.243297437150932,0.1639830444298297,29.566041666666663,0.1639830444298297,80459068.30382219,7076571.42857143,41436278.75184515 
 04/14  20:00:00,7.791666666666668,5.637410331510552,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,22.00010564434169,22.02934378138959,24.253967783814556,22.667350384997903,22.026249488263208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7054.6963869403235,0.17594904584831275,8.217295912084383,5.614299532661174,7.004148605323702,5.080754490714551,6.1266041650077625,21793.82024672216,2438.920061391576,45.05624957736112,22.075610020989682,0.17594904584831275,31.51354166666667,0.17594904584831275,103402457.66559623,7076571.42857143,41436278.75184515 
 04/14  21:00:00,6.416666666666667,5.26178717749923,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99990318351983,22.00004172459911,23.1445545105172,22.029170156311256,21.999937398517996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18193.750745512214,0.39998887791740323,8.494862333431952,5.92574446925682,5.20881108575131,5.790813996171155,6.573187413068517,23804.54344740021,11246.926521429923,102.42728340581071,22.069555387725302,0.39998887791740323,32.922916666666666,0.39998887791740323,66323669.078059465,7076571.42857143,13812092.91728172 
 04/14  22:00:00,6.0,5.051264814057341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.569656806290208,21.888015233921482,22.844251616524502,21.77666224883089,21.16373782837069,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.642938910918218,6.350571670699914,5.039022322434668,6.64852469499521,9.006533638431335,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42258963.93076909,0.0,6906046.45864086 
 04/14  23:00:00,6.0,4.790837708721831,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.593819228155468,21.658697612032622,22.237080810375403,21.14757044674432,20.37633234159651,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.854282371934584,6.923571271570225,5.706914165112529,8.701931825368511,12.618032312711604,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42196438.70160547,0.0,6906046.45864086 
 04/14  24:00:00,6.0,4.60397664640091,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.253039769633613,21.55413255549287,21.65566190235876,20.619191198481996,19.80462609932469,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.41685003653789,7.265134410044936,7.007440020278135,11.097112743277071,16.25152905475173,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42258992.40198041,0.0,6906046.45864086 
 04/15  01:00:00,5.416666666666667,4.052960652471104,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.020980920699092,21.415498798863908,21.242544039267862,20.237097304077444,19.37078423438666,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.442800637665695,7.769859738286821,8.511069716998064,13.369114679223202,19.598968873361944,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42258997.4492469,0.0,6906046.45864086 
 04/15  02:00:00,5.0,3.6592961840776135,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.745548813262193,21.231275185517706,20.85517274630763,19.8719983092779,19.010814837903602,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.809911910427825,8.47199256836513,10.125036914536762,15.610519743303518,22.602284414522444,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42196450.67356146,0.0,6906046.45864086 
 04/15  03:00:00,5.583333333333333,3.7300334865864238,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.557232882930506,21.047172933446728,20.72902956806936,19.748484345374376,18.88011201169584,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.793386814700984,9.335248531094729,10.967728988801424,16.76880380175914,24.02772745216178,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42259004.101608336,0.0,6906046.45864086 
 04/15  04:00:00,5.416666666666667,3.4540538237418943,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.294957876729782,20.839189590615735,20.379040787358083,19.41651633545998,18.584468064939546,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.36346349808224,10.333691395164626,12.946161974513315,19.337267879538334,26.8591571141032,0.0,0.0,0.0,22.077356604661205,0.0,22.077356604661205,0.0,42259010.4012298,0.0,6906046.45864086 
 04/15  05:00:00,5.0,3.0111286253934293,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.233564666711327,20.672873141954238,21.924797040328716,21.791520484728167,22.113433992157734,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,24455.016399061267,0.704110445436663,14.929964026445987,11.203639750529009,8.571834534432442,10.233572733403188,10.630971542415104,0.0,0.0,180.48818041766273,25.905638861405937,0.704110445436663,34.375,0.704110445436663,33250316.767381307,0.0,6906046.45864086 
 04/15  06:00:00,5.0,2.858105182079893,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99981180273404,20.542202595054395,21.999694233537014,22.000035333282735,22.00071911612794,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19097.48287313229,0.3919940831541651,10.714218320369179,11.874874726167091,8.363749603427413,9.280999451763256,10.212112044536747,0.0,0.0,100.3957023907689,22.715905613444303,0.3919940831541651,34.375,0.3919940831541651,13832788.219957046,0.0,6906046.45864086 
 04/15  07:00:00,4.416666666666667,2.285033115031555,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999906270063466,20.50357026966218,22.000107276896035,22.00016303656479,22.000232739416106,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,17666.438137492736,0.3372368375327928,10.406441927990265,12.070523562339872,8.31679734403423,9.078440820551918,9.90516872027465,0.0,0.0,86.36526101615881,22.41172347108309,0.3372368375327928,34.97291666666667,0.3372368375327928,13719747.273954924,0.0,6906046.45864086 
 04/15  08:00:00,4.583333333333333,1.8039284427132796,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99996999426658,20.037932914472922,22.000033901277835,21.999749720449937,21.999056465103262,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,29167.145028735304,0.5473635271578753,10.19896819166049,13.740231968890456,7.687911831881084,8.287644369394597,9.269133299443512,23606.71544060853,6857.14157788045,140.16542630576046,22.055880489639577,0.5473635271578753,34.80208333333333,0.5473635271578753,21052530.854938086,7076571.42857143,6906046.45864086 
 04/15  09:00:00,5.0,1.7348392010060023,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99986015067623,21.662979191922517,22.00002630228127,21.999926194028955,22.00104047647362,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,48468.067070129495,1.2697920333788744,9.998687531569182,8.539922754105847,6.608738904381326,7.072037855429724,7.69079219041673,25141.214629479047,30519.234118845172,325.4243172086298,24.501012752964133,1.2697920333788744,34.375,1.2697920333788744,37119875.7397163,7076571.428571431,13812092.91728172 
 04/15  10:00:00,5.583333333333333,1.8667308751844969,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999996517849823,22.00005062003002,22.429238621639076,22.030075425821803,21.9995061137242,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,26474.97274657465,0.5438875015142951,9.535476558378171,6.986090724859802,5.32507318048804,5.762440543277577,6.06507866874847,24975.674887112822,15501.860739934107,139.27896390938406,22.15034262395062,0.5438875015142951,33.77708333333333,0.5438875015142951,93061998.03532675,7076571.42857143,55248371.66912688 
 04/15  11:00:00,7.166666666666667,2.6107469850310316,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000219007402965,21.999991012190275,23.83587045066601,22.87590411678944,22.0007538875019,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18794.690512542227,0.4459057269945326,9.225191393316564,6.6216689262661745,6.319940230613708,5.186318638467308,5.255974200776717,22562.446094431274,10661.35529190493,114.18625096352889,22.098799246615688,0.4459057269945326,32.154166666666676,0.4459057269945326,93287722.34005831,7076571.42857143,55248371.66912688 
 04/15  12:00:00,8.583333333333334,3.368585646553455,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000025062611737,22.005214937453974,25.62982810706494,24.387475933862145,21.66044195197423,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21102.116261177765,0.9719592203726758,8.88391541858624,6.230292363415397,13.393100087935073,8.162140269736355,5.107722151706241,20408.337168441376,1252.9806790903103,249.10760211809512,25.531690569347088,0.9719592203726758,30.702083333333334,0.9719592203726758,130702831.60184558,7076571.42857143,82872557.5036903 
 04/15  13:00:00,9.583333333333334,3.922120625894946,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999941695298656,22.17801535701567,26.92433173325541,25.483490538801252,21.599371197702087,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16489.638026747023,0.9293886243203424,8.593616563497223,5.787031052982044,22.598258095801004,13.284836405800888,5.0150883321438,19089.686802966728,0.0,238.19021910339146,25.43146098529887,0.9293886243203424,29.677083333333332,0.9293886243203424,130648687.25943391,7076571.42857143,82872557.5036903 
 04/15  14:00:00,10.0,4.163282284179023,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.99994599541222,22.420048187540363,27.522764654107075,25.979619706810755,21.546014173411166,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15472.198973884413,0.9136921795909035,8.408813559208708,5.429704216300283,28.070082613306557,16.43719205925973,5.004594501294894,18840.01068725257,0.0,234.15207168948913,25.19816630777216,0.9136921795909035,29.25,0.9136921795909035,130349052.50138633,7076571.42857143,82872557.5036903 
 04/15  15:00:00,10.583333333333334,4.310236311855239,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000093130475957,22.61832903872953,27.802466646893127,26.14523617030618,21.482226501175433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13546.870781271477,0.8946619766888402,8.294514618193828,5.230286366753991,30.04392161387439,17.108097437370972,5.046736132715395,18249.033573373003,0.0,229.26479371458606,25.029212943864266,0.8946619766888402,28.652083333333334,0.8946619766888402,130494935.05123065,7076571.42857143,82872557.5036903 
 04/15  16:00:00,10.416666666666666,4.446902324723932,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000061062502894,22.738408995724814,27.63720921106361,25.850202964409643,21.389848827955404,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14039.234023507597,0.877460710562036,8.283929734522117,5.14665424158525,27.220869911276342,14.368029706062048,5.26847748659975,18741.010502322657,0.0,224.854683339733,24.993246906053667,0.877460710562036,28.822916666666668,0.877460710562036,130738212.8971605,7076571.42857143,82872557.5036903 
 04/15  17:00:00,10.583333333333334,4.559016464880474,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999929587815075,22.37371336241219,26.700421448433627,25.00794363209761,21.322685188949595,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13702.677000526863,0.89257837783095,8.435119160314704,5.515541706279315,18.999227870193575,9.524433804674532,5.967041459589093,18061.34129974966,0.0,228.72784930094375,24.977940812653685,0.89257837783095,28.652083333333334,0.89257837783095,94147914.09806949,7076571.42857143,55248371.66912688 
 04/15  18:00:00,9.833333333333334,4.192677973245614,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999985675489643,22.02787793137412,25.289815895489024,23.828533040492673,21.999492237993568,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9193.164568818012,0.3127600051881145,8.77013172657548,6.251687911100038,10.449625436775412,5.868655516227979,5.903426146406169,18585.79875409472,3941.706869853419,80.09928603526787,22.74272510236129,0.3127600051881145,29.420833333333334,0.3127600051881145,56049087.303146474,7076571.428571431,27624185.83456344 
 04/15  19:00:00,9.0,3.864341541672107,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.983887894104175,22.013684779929008,24.45872564075223,23.203194330224303,17.563789802425546,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,12.73012841114617,6.768303646103743,6.629725320506272,5.039557785059716,24.50428471639911,0.0,0.0,0.0,22.07993328282878,0.0,22.07993328282878,0.0,18206774.061690636,0.0,6906046.45864086 
 04/15  20:00:00,7.25,2.959284784529162,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.031836652423767,21.73762854740851,23.724172070433028,22.575774198012542,20.225877440289853,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,17.991895704516473,7.797907728106547,5.205975008535347,5.634623874599204,14.83470398687414,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,42258978.92080848,0.0,6906046.45864086 
 04/15  21:00:00,5.416666666666667,2.3649791540656646,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.505957643180512,21.333006596596036,22.986100060924752,21.90409987457822,20.566029393037557,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.004699159060753,9.303344989115876,5.193470493578388,7.211020189657077,13.656343902741868,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,42196439.56921344,0.0,6906046.45864086 
 04/15  22:00:00,3.8916666666666675,1.6283561123550798,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.032839693875175,21.008277832510448,22.286909034045493,21.259911021760942,20.13057067028538,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.8843015624344,10.73402639243559,6.207464339081315,9.535021647640031,16.36748334998117,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,42258995.24603985,0.0,6906046.45864086 
 04/15  23:00:00,2.6916666666666664,0.8788524798566559,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.732289246191844,20.759916456430883,21.796844530534077,20.796579937956682,19.746999477045602,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.920290721638327,12.05025964469091,7.666475488019382,11.964043908393643,19.383250821196828,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,42259002.72395458,0.0,6906046.45864086 
 04/15  24:00:00,1.816666666666667,0.1345216967134246,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.486797068095516,20.550446776848382,21.397943456429932,20.377765688039563,19.342163071980853,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,31.58045930571325,13.300292285915624,9.34279108930302,14.610495477395839,22.782524982297502,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,44322360.82024619,0.0,6906046.45864086 
 04/16  01:00:00,1.05,-0.8686816825404008,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.13390271508095,20.312337119781514,20.85252942849701,19.840946261953864,18.822987859863172,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,35.092297903454515,14.77949066014912,11.924868533406645,18.23064433394254,27.336694748523595,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,44384918.575377785,0.0,6906046.45864086 
 04/16  02:00:00,0.5083333333333333,-1.313489362760455,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.81188572580683,20.088019098479275,20.35703318165206,19.3604864927652,18.361510729474436,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,38.58191024616321,16.324967430186522,14.911090228608066,22.085458019734393,32.00731388987416,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,44384926.86083757,0.0,6906046.45864086 
 04/16  03:00:00,1.2916666666666667,-0.6895233123070441,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,17.562811826362015,19.902978296158178,19.971525007812964,18.985737694604836,17.98963610928976,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,41.496197909451304,17.754859636180225,17.697433293979756,25.553150890047732,36.088047340663266,0.0,0.0,0.0,22.079933282828776,0.0,22.079933282828776,0.0,44322371.00783299,0.0,6906046.45864086 
 04/16  04:00:00,0.8333333333333334,-0.8196114755900389,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.080030962620825,19.761566961781543,21.88246150014994,21.734466706850004,22.12792303111335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,31515.424212561808,0.6553765126664318,19.36847248882039,18.88971768171692,10.652502759681369,12.678291316688666,13.195236825581306,0.0,0.0,168.03622193662522,26.63261248853495,0.6553765126664318,38.64583333333333,0.6553765126664318,44989816.91282609,0.0,6906046.45864086 
 04/16  05:00:00,0.0,-1.4814477326661624,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99985666923257,20.584061536180382,22.000117400608133,22.000143151807592,22.00001679651208,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,42568.63650097272,0.8001955195141458,13.265261876291234,15.801374936851877,10.233237191901502,11.253441275393596,12.540005247616783,0.0,20261.60601796491,205.16121741049494,24.94565547007545,0.8001955195141458,39.5,0.8001955195141458,35465040.41197222,0.0,6906046.45864086 
 04/16  06:00:00,-1.1666666666666667,-2.5103620724625864,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000015523419062,21.999690784730006,21.999997828032402,21.9999129317508,22.000252957438217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,74363.40058457416,1.0133216508910632,12.80646567060517,9.805287876455607,10.376144842241436,11.290206583198204,12.250398247713564,35229.13039426544,45719.657958065225,259.5517995852063,23.107289149566146,1.0133216508910632,40.69583333333333,1.0133216508910632,23608229.798456393,7076571.42857143,6906046.45864086 
 04/16  07:00:00,-0.25,-1.7287925148596754,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000194745559423,21.999925741549248,22.000065869691852,21.99976936819672,21.999678557995605,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,59817.92512481244,0.8310785429043355,12.267764917358257,9.415437089796548,9.879706440796177,10.75495632025512,11.658737384753307,33844.99483899605,37473.58381649067,212.8439433104602,22.56005172655098,0.8310785429043355,39.75625,0.8310785429043355,55029007.48894356,7076571.42857143,27624185.83456344 
 04/16  08:00:00,1.7000000000000004,-0.4899689816971193,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999895125111603,21.99998433411334,21.99991534642969,22.00008774060275,22.000009193888186,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,44099.50696196251,0.6775576833274092,11.480022243553243,8.632979003505454,8.259648070589295,8.963363280739676,9.81772879027442,30885.03237843516,26181.528349558313,173.51170291668691,22.207033811526642,0.6775576833274092,37.7575,0.6775576833274092,92265773.37690876,7076571.42857143,55248371.66912688 
 04/16  09:00:00,3.8333333333333335,1.1321379366288566,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999732347879732,21.99997221167972,22.667912476469258,22.014971518704304,22.002434986546035,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19990.04651059266,0.35183917437445666,10.492535861190328,7.432424078613889,5.68505902061662,6.724631389084145,7.36682865680437,27647.325781451156,10441.492060909008,90.09742794176225,22.072731933589793,0.35183917437445666,35.57083333333333,0.35183917437445666,175277714.33152515,7076571.42857143,124308836.25553547 
 04/16  10:00:00,5.583333333333333,1.9963839114365267,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99992545247203,22.00000283478414,24.187727632432054,22.753061079572493,21.999593899155357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12107.822155626885,0.2465148551546379,9.691810714001198,6.608319411889728,6.369393148658567,5.181770830484385,5.757594150129286,24979.947728327545,4782.222795238413,63.12621214244165,22.059280616636315,0.2465148551546379,33.77708333333333,0.2465148551546379,176524735.48115903,7076571.42857143,124308836.25553547 
 04/16  11:00:00,6.583333333333333,2.2867697998260166,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005196288682,22.15907632320779,25.705632105028215,24.13652171563295,22.000258031808517,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5806.415907196532,0.12969476258710477,9.16731400972977,5.927130969099466,12.712500982502412,7.007189275469209,5.175190270093185,23609.494763353894,0.0,33.21152640561252,22.057059178597893,0.12969476258710477,32.75208333333334,0.12969476258710477,178727741.94897157,7076571.42857143,124308836.25553547 
 04/16  12:00:00,7.583333333333333,2.8421747698622575,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007006753517,22.560662710859532,26.9619659231579,25.323201043652798,21.84140767656686,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19938.099565510332,0.8891057130677998,8.757621922301295,5.27804227671179,22.274869942670325,12.189075784159881,5.0384651772546505,22680.854406659666,0.0,227.92579392947547,26.361866891475092,0.8891057130677998,31.727083333333336,0.8891057130677998,180202198.76998276,7076571.42857143,124308836.25553547 
 04/16  13:00:00,8.583333333333334,3.368585646553455,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000025795397118,22.94763257088839,27.931707501472474,26.24397940286237,21.76285604542365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16489.710714547266,0.8754465649994088,8.394940830439355,5.024455979532765,32.391096358935734,18.675663912077056,5.001666663525434,21750.22274230969,0.0,224.4138325868412,26.196233455178287,0.8754465649994088,30.70208333333333,0.8754465649994088,180028626.83203986,7076571.42857143,124308836.25553547 
 04/16  14:00:00,10.166666666666666,4.373779250193601,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999968517001715,23.346033192814293,28.60410513741519,26.859732913824786,21.60786300540164,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13032.56404260265,0.8650748729068002,8.086916509135122,5.091963817763144,40.26713818291134,23.95053958957426,5.002231602117924,19946.87866257218,0.0,221.7101381361672,25.474457753367485,0.8650748729068002,29.079166666666666,0.8650748729068002,178429297.4963318,7076571.42857143,124308836.25553547 
 04/16  15:00:00,11.0,4.750366495658571,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00000399735558,23.77314381678691,28.80682544725391,27.00844728298175,21.426989973629034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11939.942308900754,0.8530710283755107,7.874893339735472,5.471137205171613,42.65357031150807,25.18502050018562,5.028956167924183,19336.001708741456,0.0,218.59798957696364,24.87578805785573,0.8530710283755107,28.224999999999998,0.8530710283755107,177675218.47135013,7076571.42857143,124308836.25553547 
 04/16  16:00:00,11.583333333333334,5.122222263169333,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998738390363,23.90506381497906,28.570477830054696,26.67316148301687,21.309102064456123,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10656.509152991139,0.8475842180497334,7.7839422234532805,5.6954294187925045,39.38146310762207,21.828680357856303,5.238891537572101,18733.597673875465,0.0,217.17855159417627,24.61856762748468,0.8475842180497334,27.62708333333333,0.8475842180497334,177773427.84804633,7076571.42857143,124308836.25553547 
 04/16  17:00:00,12.0,4.965113366255998,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999162796244,23.76084323424007,27.755650895149373,25.78551483896841,21.113861660776845,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10885.15271773266,0.8687327464573183,7.832499546609078,5.520814862079495,30.14374992306541,14.875700804625508,6.11617129074489,17953.992959546904,0.0,222.57517295311598,24.202324618264438,0.8687327464573183,27.199999999999992,0.8687327464573183,177971965.92814833,7076571.42857143,124308836.25553547 
 04/16  18:00:00,11.416666666666666,4.489299574097584,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999983894443446,23.35860798193463,26.652126025615896,24.68468033306884,21.999418017635634,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3240.1416831446654,0.15375255375362235,8.181077378125044,5.097481556477168,19.409582538779393,8.617190277041765,5.735418385007482,18263.937890239384,0.0,39.37887780255924,22.795556213375253,0.15375255375362235,27.797916666666662,0.15375255375362235,121330047.1509696,7076571.42857143,69060464.58640862 
 04/16  19:00:00,11.0,4.530848179357528,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000043728900156,22.729361943623,25.592932810898144,23.775212887329545,22.000457883769837,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4603.9350994538645,0.17998977797018878,8.534048610328178,5.128180685256261,12.056083455755699,5.78003300591696,6.153371679610665,17993.956477466414,0.0,46.09134024835709,22.106204036728386,0.17998977797018878,28.224999999999994,0.17998977797018878,111562814.15091258,7076571.42857143,69060464.58640862 
 04/16  20:00:00,10.416666666666666,4.177634789508313,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00008695779557,22.319111788930247,24.874558966154453,23.09630861103135,22.078873094493076,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4289.755910356856,0.15218235103660468,8.910175023664308,5.595060527436911,8.304950659260667,5.053679962105638,6.476700307699285,18191.669930971806,0.0,38.97039854104954,22.09591636044678,0.15218235103660468,28.822916666666668,0.15218235103660468,140162616.98670766,7076571.42857143,69060464.58640862 
 04/16  21:00:00,9.416666666666666,3.8706993576654916,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.73427070204627,22.239452918133527,24.126667306900185,22.69329792149935,21.75748614526566,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.814596274836466,6.051978356890895,5.9191049898385915,5.286982497989622,7.63943214052873,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,65040471.77948664,0.0,27624185.83456344 
 04/16  22:00:00,9.0,4.083461001191263,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.889212389754785,21.98101419051686,23.47748621644008,22.21041164061921,21.26777702041083,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.625540585503764,6.793743298762571,5.081120549638793,6.175548038379738,9.595926095058177,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,44384886.03327892,0.0,6906046.45864086 
