Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/16  23:00:00,8.416666666666666,3.9222180550671566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.449141001809853,21.69319594450877,22.884346546861337,21.685558226547613,20.743574455143857,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.834059490615562,7.662605829854527,5.185653064736084,7.614192634741198,12.071538090785646,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,44384895.9348021,0.0,6906046.45864086 
 04/16  24:00:00,7.416666666666667,3.605857905052106,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.133188291522853,21.472223918315933,22.408112882558626,21.246677401550546,20.306300712645854,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.44501428826817,8.461973166737385,5.824181865950979,9.302182610801788,14.631991470485834,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,44322353.81373587,0.0,6906046.45864086 
 04/17  01:00:00,7.0,3.5339586322371868,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.908522800071452,21.295215224748258,22.031386409735703,20.89244382913378,19.941930399473055,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.471857052131543,9.201922452646775,6.713125735627751,11.007822473267092,17.01932554413889,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,44384906.47450496,0.0,6906046.45864086 
 04/17  02:00:00,7.0,3.5339586322371868,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.698380236519956,21.1366184469198,21.679649549906618,20.563896028923434,19.62544618283061,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.406409428255824,9.929402371128047,7.804666292120641,12.814677655270836,19.356564830610658,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,44322357.97210452,0.0,6906046.45864086 
 04/17  03:00:00,7.0,3.339526835255109,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.561388241931848,21.006039980411334,21.41901513588814,20.316551412597224,19.384354428100437,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.883413011860437,10.61190562852805,8.888186797550004,14.468946219566881,21.42987364122413,0.0,0.0,0.0,22.12764381713674,0.0,22.12764381713674,0.0,44384912.722820915,0.0,6906046.45864086 
 04/17  04:00:00,6.416666666666667,2.848611149708907,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.208530115882713,20.88063323079549,21.983178174000543,21.88937104551857,22.091961408208505,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19513.889503366172,0.6360305502054404,15.82652166752168,11.305646051729644,7.929356657710038,9.477119333739678,10.405746002408643,0.0,0.0,163.01121873658298,25.51006624928289,0.6360305502054404,32.922916666666666,0.6360305502054404,44971707.21573873,0.0,6906046.45864086 
 04/17  05:00:00,6.0,2.407493268893553,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000019896525345,21.298253319461466,22.000000432049074,21.99991009346836,21.999923204784555,0.0,0.0,0.0,0.0,0.0,22.0,23.890000000000004,20.165000000000003,27.800000000000008,22.0,23.890000000000004,22.0,23.890000000000004,22.0,40.00000000000001,25748.7109493497,0.7459386338699426,11.489326488749263,10.361363435254994,8.144128338828963,9.179076457759253,10.291215755372178,0.0,10202.238914845628,191.16124551988537,24.120591437691473,0.7459386338699426,33.35,0.7459386338699426,35414640.665806666,0.0,6906046.45864086 
 04/17  06:00:00,6.0,2.460821325440357,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9998783784719,22.000020405581378,21.999604024546198,21.99991286423651,21.999889861192926,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,48138.50481230995,1.1189601437810672,11.185249308211835,8.268748508087429,8.33480214194504,9.270676157461113,10.208007251584517,24353.31193717162,28095.208928490374,286.60616894921253,23.04180111729764,1.1189601437810672,33.349999999999994,1.1189601437810672,23705624.864758592,7076571.42857143,6906046.45864086 
 04/17  07:00:00,6.0,2.8251870865965305,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000345928915067,21.99988853488193,21.999914902482075,22.000039606758296,22.00012079972792,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39906.52863579343,0.8781021924268367,10.789599419708273,8.020128620204702,8.037493965261552,8.90644447044099,9.776831441574325,24364.977037336746,22794.00197084768,224.88236633558597,22.47405553336506,0.8781021924268367,33.349999999999994,0.8781021924268367,55006183.70121643,7076571.42857143,27624185.83456344 
 04/17  08:00:00,6.0,3.2184151280436724,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000003292404017,22.000017719803196,22.00003765865277,22.00043932796245,22.001359946074444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,32784.94907165768,0.7037381847212947,10.224771763030896,7.486366721921288,7.1298094635465885,7.886005081827233,8.60967609302658,24375.442061880352,17035.49908772398,180.21584846567825,22.203605742639265,0.7037381847212947,33.349999999999994,0.7037381847212947,92357609.98136277,7076571.42857143,55248371.66912688 
 04/17  09:00:00,7.166666666666667,3.7861736682960454,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0002749431309,22.0000360256891,22.454241177265704,21.99990201107991,21.999023480460252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14888.715682182656,0.3517641573495313,9.437795357136983,6.619302906776137,5.614857812528503,6.621377735136427,7.4027725450974176,22598.90280221782,5121.648525441817,90.07903656431317,22.11006578528253,0.3517641573495313,32.15416666666667,0.3517641573495313,175238566.7724602,7076571.42857143,124308836.25553547 
 04/17  10:00:00,8.583333333333334,4.376546402359587,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000244250272797,22.02607573333673,23.46372445651447,22.139897585862084,22.000101797900168,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7510.386482742469,0.20793639748008172,8.834368864182748,6.054357711432608,5.318099037085278,5.578911923929925,6.312131162471388,20451.055153619913,448.24040972234957,53.24765939773502,22.091340671241824,0.20793639748008172,30.702083333333334,0.20793639748008172,176454751.29444596,7076571.42857143,124308836.25553547 
 04/17  11:00:00,9.583333333333334,4.926526721681163,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00004448613039,22.541634424590693,24.789235120710885,23.230857301868543,22.000783321187864,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5272.8414871905325,0.1655186431406928,8.32095911770149,5.266528382737022,8.949585580823944,5.452719540855149,5.421464287588425,19554.703251342165,0.0,42.385264053231644,22.071873340848565,0.1655186431406928,29.677083333333332,0.1655186431406928,178807761.97153038,7076571.42857143,124308836.25553547 
 04/17  12:00:00,10.0,5.597519863933599,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996507667071,23.05428982660371,26.12912848212942,24.479239697351304,21.40583103618231,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,16307.317674256992,0.9103757847420951,7.850550420995208,5.027591321636668,17.249736030182017,8.899849560426096,5.2955805219251575,19815.10529307007,0.0,233.28820685859878,24.964539477261766,0.9103757847420951,29.25,0.9103757847420951,180168166.60690567,7076571.42857143,124308836.25553547 
 04/17  13:00:00,11.166666666666666,6.488789584312859,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99995892044487,23.491211179067125,27.29277422065702,25.604740502666754,21.385536126869297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12211.186070133355,0.8892909218551678,7.389571291937521,5.368683101872487,28.198956765314904,15.429818910025348,5.03397753174017,18667.490792673234,0.0,227.87387885748512,24.771162297683492,0.8892909218551678,28.054166666666664,0.8892909218551678,180089378.51018745,7076571.42857143,124308836.25553547 
 04/17  14:00:00,12.583333333333334,7.164258117645886,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000028995114267,23.990045418515948,28.22824562730155,26.466789152852524,21.200312019642592,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9109.584334606445,0.8499977200601229,7.054823811663553,6.1871338721095865,37.71537285137996,21.66886628435348,5.0298435124371705,17279.07894801421,0.0,217.7667871341298,24.040460651935863,0.8499977200601229,26.602083333333336,0.8499977200601229,178364640.37551147,7076571.42857143,124308836.25553547 
 04/17  15:00:00,13.0,7.169283795179496,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999990880652575,24.388841684660253,28.473315718748694,26.64109340635707,21.089950499888896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8434.51142942017,0.8324144608093721,6.873568160119151,7.1687286901130305,40.084434511904554,22.79949123612124,5.1525436847086,17281.879679112804,0.0,213.24702278697956,23.750742527644647,0.8324144608093721,26.175000000000008,0.8324144608093721,177654531.05900222,7076571.42857143,124308836.25553547 
 04/17  16:00:00,13.0,7.224865324431214,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999805974007,24.438731111875004,28.06242869523213,26.168870291209824,21.01782603520965,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8467.65005883722,0.8257411566895184,6.833028081509272,7.432699380282602,34.932513375342886,18.49398749048836,5.526796842145376,17450.211389764416,0.0,211.5359772130455,23.721488552621963,0.8257411566895184,26.175000000000008,0.8257411566895184,177751610.67686424,7076571.42857143,124308836.25553547 
 04/17  17:00:00,12.416666666666666,6.896282904930847,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999994301731856,24.196276462146812,27.429044137935218,25.435268735844733,20.990104700151303,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9926.007334392832,0.8326806984412136,6.877525325294404,6.902187939358785,27.761300820978224,13.23628267942511,6.193709202041847,18053.38175878235,0.0,213.32405297235815,23.921725302333076,0.8326806984412136,26.772916666666664,0.8326806984412136,177937093.53123772,7076571.42857143,124308836.25553547 
 04/17  18:00:00,12.583333333333334,6.83773828574799,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000022981206154,23.812732225235326,26.582537288142166,24.5743904424689,21.998933021245687,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1662.9348823348746,0.1103244409873999,7.108568741467219,5.941878780652236,19.790154506900794,8.679882582624158,5.490249612175013,17188.813226619568,0.0,28.257489382809187,23.00912007589987,0.1103244409873999,26.602083333333336,0.1103244409873999,121215397.81478716,7076571.42857143,69060464.58640862 
 04/17  19:00:00,12.416666666666666,6.947575426050119,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00002519892661,23.281111680109017,25.368922332289884,23.564003733433992,21.999612138770193,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3873.250283383912,0.19880632140357254,7.5204854940728865,5.228983032505674,11.759962597984035,5.796933889120301,5.936909631261588,16708.032420392952,0.0,50.91039120572631,22.161289805594176,0.19880632140357254,26.772916666666664,0.19880632140357254,111579378.98324665,7076571.42857143,69060464.58640862 
 04/17  20:00:00,11.416666666666666,6.816865477545689,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99985918105526,22.735037486563105,24.18498632169522,22.495168230744014,22.0001344839187,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4554.5055281404975,0.1924617936456032,7.952058461520302,5.022314429556627,6.758362392931605,5.188319132449291,6.4898957439449845,17375.050755858392,0.0,49.285787284265815,22.15669029133653,0.1924617936456032,27.797916666666666,0.1924617936456032,140210841.77345422,7076571.42857143,69060464.58640862 
 04/17  21:00:00,9.25,5.593887776533395,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.622507295702842,22.606658638474105,23.311775744982658,21.95793888418915,21.165699994485767,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.722605560768868,5.1445012355461115,5.168427869777832,5.997090170682,8.826486031535746,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,65092545.49908856,0.0,27624185.83456344 
 04/17  22:00:00,8.0,5.768453513534749,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.800907259584154,22.324939487708164,22.858335100849143,21.631036936094333,20.70057925910923,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.02322841940177,5.501894435945881,5.044768311484172,6.917104440809939,10.849834884456229,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,44384890.05248979,0.0,6906046.45864086 
 04/17  23:00:00,8.0,6.491656407337987,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.45858076789668,22.07719644055788,22.438440760537514,21.259782655365807,20.332066317298654,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.240759742899332,5.901623891012394,5.314344077936721,8.054488984224292,12.614667749938128,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,44322350.26683877,0.0,6906046.45864086 
 04/17  24:00:00,7.416666666666667,6.216436788695117,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.26538032650003,21.91769447343398,22.10793444279601,20.9956044952214,20.061931155887223,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.61183476399958,6.237134457102353,5.80429382888525,9.088900602021171,14.078774062249542,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,42258991.72217843,0.0,6906046.45864086 
 04/18  01:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.07705911168537,21.769714190551568,21.77722793169569,20.704524767604628,19.78528560492149,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.960460644162037,6.587210161595112,6.491369372506436,10.333105223161773,15.738124798746837,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,42196446.21406698,0.0,6906046.45864086 
 04/18  02:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.952303641970246,21.656177677309127,21.529050124046176,20.47978901988294,19.572449708865886,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.96037701952984,6.905906963258825,7.1975822874373065,11.478241377565269,17.20304744295831,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,42258998.444666736,0.0,6906046.45864086 
 04/18  03:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.82127382740654,21.543459601153803,21.27201091518418,20.243895611652707,19.35643844510094,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.023111836386747,7.249091438036511,8.05290647377056,12.765879360288073,18.770790383764492,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,42259000.557489015,0.0,6906046.45864086 
 04/18  04:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.737031913877452,21.441308986396418,21.081321262223508,20.067846347878184,19.208190488364902,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.86191619159983,7.602068386433106,8.861562839886263,13.921175578899733,20.069550366517998,0.0,0.0,0.0,22.23992422777688,0.0,22.23992422777688,0.0,42196450.23599139,0.0,6906046.45864086 
 04/18  05:00:00,7.0,6.013682605287408,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.34115589711834,21.379545781300113,21.968286065463044,21.862331960299304,22.10001512321429,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,18188.802834552214,0.6048392054195877,12.613112535117791,7.856800927993622,7.071636715753134,8.36611304225967,8.912205182165133,0.0,0.0,155.00235478861413,24.957359922437263,0.6048392054195877,32.324999999999996,0.6048392054195877,28423186.13214221,0.0,6906046.45864086 
 04/18  06:00:00,6.416666666666667,5.7130896517702014,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999658596047286,21.333375552546162,22.000062506852213,21.999967393424047,21.99996200488786,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,12472.220759882526,0.28435068959092946,9.392338246069356,8.020103053037511,7.029642282036062,7.823662804158924,8.601515751702522,0.0,0.0,72.82116081005081,22.400041175453946,0.28435068959092946,32.922916666666666,0.28435068959092946,13670987.809117505,0.0,6906046.45864086 
 04/18  07:00:00,6.583333333333333,6.064312583869904,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999963160047955,21.30047757047183,22.000037452455445,21.999943764001426,21.999823572267662,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,11217.776574195404,0.2538722644162394,9.133452273717998,8.124433617009666,7.023491433163677,7.7330520137681305,8.36493508976782,0.0,0.0,65.01217979911111,22.18219330414287,0.2538722644162394,32.75208333333334,0.2538722644162394,13705407.740287704,0.0,6906046.45864086 
 04/18  08:00:00,7.0,5.935468246492785,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999853306476968,20.506220541820227,22.000143425612517,22.00008302041897,21.999075293262575,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,16438.670109733906,0.3909397851386179,8.880940560198857,10.177441649542587,6.762753588214714,7.385066806221611,7.9231408846579585,20875.165014043694,0.0,100.11474710993078,22.26545669384744,0.3909397851386179,32.324999999999996,0.3909397851386179,20845817.160699315,7076571.42857143,6906046.45864086 
 04/18  09:00:00,7.583333333333333,5.862878830036828,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.99990624968819,21.73709782232037,22.000014295977138,21.99997596303243,22.00025450585939,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,33580.65792629455,1.1237585154396044,8.575026841266569,7.141844599142668,6.249596296088991,6.794669413018473,7.343050367856816,21402.867684604815,21931.730236489417,287.9553021179541,23.98128937825814,1.1237585154396044,31.727083333333336,1.1237585154396044,37050383.664936915,7076571.428571431,13812092.91728172 
 04/18  10:00:00,8.0,6.321612800807022,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.99996819581162,21.999923054179472,22.286690933341827,22.000037545511134,22.000679561896032,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18290.210762035527,0.4744493290651559,8.183756417797403,6.130050449307248,5.438927881344438,6.140099978736461,6.558999374143906,21393.925531280027,9775.175991565206,121.49499772367001,22.077390655291353,0.4744493290651559,31.3,0.4744493290651559,92996295.1310702,7076571.42857143,55248371.66912688 
 04/18  11:00:00,8.0,6.491656407337987,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.9999463962796,22.000003807426072,22.730249724363052,21.99995806966487,22.001126714753028,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15864.093201736412,0.41093542499880353,7.909734630598503,5.8958887150213455,5.038091077624763,5.659374816225399,5.9369049663742315,21399.535651735972,8362.33734473276,105.23029375601901,22.064666560173464,0.41093542499880353,31.299999999999997,0.41093542499880353,93183371.67646837,7076571.42857143,55248371.66912688 
 04/18  12:00:00,8.583333333333334,7.041857649119156,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.00000195049562,22.003652310272475,23.809632383611298,22.447191174450086,21.46217743339335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19985.843458238614,0.9295834212879998,7.552016761601202,5.592934263178383,6.165401375110894,5.098325118546595,6.015840896978875,20516.775239571118,1041.330732755637,238.25016081032012,25.57845144339684,0.9295834212879998,30.70208333333333,0.9295834212879998,130675623.86462952,7076571.428571431,82872557.5036903 
 04/18  13:00:00,9.583333333333334,7.213529171358252,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999999539057796,22.146257947728646,24.699805315444774,23.06981779897004,21.376543305326468,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15782.832750362903,0.894036897031473,7.255128258793708,5.295217993791513,8.790290904429229,5.254547965422144,5.865811225856675,19143.6858733624,0.0,229.1314220665286,25.452919813256926,0.894036897031473,29.677083333333332,0.894036897031473,130598917.87691702,7076571.42857143,82872557.5036903 
 04/18  14:00:00,10.583333333333334,7.553623990955352,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999970101763832,22.377587424981087,25.126219978558712,23.391992045910317,21.2442263892476,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13854.919777919307,0.890679987760428,7.11736474643881,5.107194122028102,10.552479633730561,5.623719820440525,5.977436492915008,17966.137950585475,0.0,228.23853342260392,24.930041185960487,0.890679987760428,28.652083333333334,0.890679987760428,130325430.44019961,7076571.42857143,82872557.5036903 
 04/18  15:00:00,11.583333333333334,7.983921217419361,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999988432772223,22.521463796764973,24.960435742813072,23.182954217331215,21.057672424677282,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12638.547363708007,0.9163314048108976,7.268793909247883,5.067139499596988,9.337867288561895,5.288819714057183,6.829370662111184,16707.574336498812,0.0,234.77689901018243,24.324899558623688,0.9163314048108976,27.62708333333333,0.9163314048108976,130456161.73431197,7076571.42857143,82872557.5036903 
 04/18  16:00:00,12.0,8.25029157021457,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.000040099761847,22.40430519661258,24.18147357746513,22.4373226035195,20.90771928992395,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13546.409495117741,0.9763853541149755,7.6193363052541825,5.188007630042608,6.561893795237211,5.1689051423934655,8.087578901268337,15933.68343562742,0.0,250.1371395816958,23.8807066822954,0.9763853541149755,27.199999999999992,0.9763853541149755,130882939.6195423,7076571.42857143,82872557.5036903 
 04/18  17:00:00,10.833333333333334,7.888105868100635,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00000755882067,22.050500544255225,23.10208223983932,22.00156718003909,20.989101894678473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,21127.90343403019,1.1452924598233667,7.828629869323204,5.587394555944286,5.1539378222676815,5.873437709420702,8.765281009235386,17236.570628217203,3022.2300516004793,293.41855202002097,24.01173748558683,1.1452924598233667,28.395833333333332,1.1452924598233667,94297470.89332917,7076571.42857143,55248371.66912688 
 04/18  18:00:00,9.416666666666666,7.763765112461873,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999847210225425,22.00005060267195,22.113673634538742,21.999955703745233,22.000541888039937,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20984.62513926761,0.666164736238672,8.012352991635199,5.856542574049111,5.57106906753926,6.392289205606676,7.040341825631948,19251.629627206108,10427.492656414539,170.5987793092858,22.334551227570273,0.666164736238672,29.847916666666666,0.666164736238672,56383250.16419341,7076571.428571431,27624185.83456344 
 04/18  19:00:00,9.0,7.937645875963604,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.6885591424254,21.802384537936305,21.701336806374016,21.07335257433937,16.25833585842673,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.439999999999998,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,5.149837089752249,0.00015141036209253354,12.261277251580495,6.328535885750604,6.605214063043282,8.935420671295569,35.07792353573264,0.0,0.0,0.03877309627115787,22.134010950327212,0.00015141036209253354,23.626955177373258,0.00015141036209253354,13408986.38732601,0.0,6906046.45864086 
 04/18  20:00:00,9.0,7.644977900301062,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.77751912265562,21.566152076178625,21.236531828213092,20.379499599182925,18.49974020086676,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.61836231030511,6.908979987053797,8.121056153677992,11.91027709107719,24.415943486408185,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,42258983.788804956,0.0,6906046.45864086 
 04/18  21:00:00,8.416666666666666,6.643847370984566,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.40422011046692,21.376199570815746,20.768224167852765,19.909995014989814,18.861639202854366,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.132331444631873,7.487152684417161,10.03730932164836,14.653753779018347,22.478069073620134,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,42196442.09076355,0.0,6906046.45864086 
 04/18  22:00:00,6.483333333333334,4.8968267825487,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.06186845408358,21.161282226917713,20.257340286101673,19.40898180219883,18.52459842975863,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.80789013789716,8.256557463200659,12.759640207768554,18.189180926298786,25.675330106373142,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,42258995.37508091,0.0,6906046.45864086 
 04/18  23:00:00,5.108333333333333,3.761663750535861,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.776753427301117,20.94289149562618,19.801105222685802,18.962664388842406,18.150224173296063,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.462152201769726,9.177101038776565,15.853893076166967,22.040902412396814,29.72152785145363,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,42259000.77533459,0.0,6906046.45864086 
 04/18  24:00:00,4.083333333333333,3.269150862341617,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.604484836840086,20.78364456390651,19.525482937620456,18.651669616680056,17.856466943529565,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.41270220410045,9.986924722738065,18.28759597878806,25.243122135574207,33.29917956379038,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,44322360.2489564,0.0,6906046.45864086 
 04/19  01:00:00,2.741666666666667,2.297692359030686,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.45591873850681,20.627218574468774,19.237903218733265,18.35118842775367,17.56783257520997,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.161016604195954,10.838508629978795,20.88129572474053,28.510997140188476,36.86229535056882,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,44384913.82762023,0.0,6906046.45864086 
 04/19  02:00:00,1.5,1.3233864386592582,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.29506081407004,20.454658334752352,18.993012280833295,18.100289848932523,17.343888433831467,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,30.00761947177291,11.849805014764597,23.144382866437635,31.27849002006867,39.7135801871014,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,44384916.914453536,0.0,6906046.45864086 
 04/19  03:00:00,0.7083333333333334,0.47279690938318836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.045046465296352,20.220951596567268,18.79367743818491,17.891053021849398,17.143070184637605,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.68069822315349,13.315423342841775,25.163667805220438,33.73167744236377,42.15124228848683,0.0,0.0,0.0,22.130014796702792,0.0,22.130014796702792,0.0,44322366.803157344,0.0,6906046.45864086 
 04/19  04:00:00,-0.375,-0.5423805070932571,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.355892545856864,19.983204568125796,21.719100139239572,21.507614822980987,22.16045980963105,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,34987.17909106151,0.6496266564030561,14.808046370274715,14.844264753173462,11.850011142133056,14.217117835110011,12.741425237999898,0.0,0.0,166.558097311372,25.91323469917528,0.6496266564030561,39.884375,0.6496266564030561,44984476.69305237,0.0,6906046.45864086 
 04/19  05:00:00,-1.0,-1.2531671823308153,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.9999627765275,20.730900341763153,22.00022503761122,21.999858444682314,22.000064168030075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,44103.79486819734,0.7549194245115324,11.062423808084255,12.71835402212075,10.404029816366242,11.334403780147127,11.829627681147784,0.0,19487.977816009694,193.54250607391438,24.589918736460458,0.7549194245115324,40.525000000000006,0.7549194245115324,30625282.415910874,0.0,6906046.45864086 
 04/19  06:00:00,-1.0,-1.1806882849550873,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99986102717177,21.999905790356248,22.000307878774844,22.00046939435842,21.999492163840454,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,73547.42033783304,1.0010725745046847,10.87086741644597,8.359322462563211,10.49669061266787,11.321554574432755,11.627732508097365,35025.901665212645,43832.804753961995,256.40414856396166,22.9448688524255,1.0010725745046847,40.525000000000006,1.0010725745046847,23596897.33763302,7076571.42857143,6906046.45864086 
 04/19  07:00:00,0.3999999999999999,0.16297016298525943,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999673333687593,21.999663898999724,21.999880644329988,21.99999583658828,21.99964957695252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,58250.523265271804,0.8382987460770458,10.571182672181509,8.202872929627333,10.049795861396946,10.79060006145862,11.115648910615327,32915.22435295364,34853.94357592305,214.68923470191137,22.485620602401127,0.8382987460770458,39.089999999999996,0.8382987460770458,54991226.41097106,7076571.42857143,27624185.83456344 
 04/19  08:00:00,2.3333333333333335,2.1544700449872374,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999781336550726,22.00023886998395,21.99972006116396,21.99989523661689,21.99859644376689,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,43730.27923332502,0.6995939718375346,10.001099166534404,7.636585510275045,8.574993224520862,9.234305094199561,9.575766818730754,30002.67986957586,24388.293674621364,179.1534435219901,22.176285643944315,0.6995939718375346,37.10833333333333,0.6995939718375346,92330338.73661624,7076571.42857143,55248371.66912688 
 04/19  09:00:00,3.5833333333333335,3.583329774506946,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999945413243353,21.999965392712642,22.02941518172189,21.99978834620076,22.00098044160249,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,22689.85624790358,0.3939613410828986,9.18218506195013,6.654916890368217,6.678708574342433,7.261435782530502,7.449296445377182,28121.58610442258,10945.591669972424,100.88383465630118,22.071201655840714,0.3939613410828986,35.827083333333334,0.3939613410828986,175276057.35871834,7076571.42857143,124308836.25553547 
 04/19  10:00:00,5.866666666666667,5.866663591619589,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99994989822496,22.000018345531583,22.78901599944599,22.008730724892683,21.99988181837624,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12708.669957576,0.2622789301339254,8.458721282862212,5.982553751098332,5.207291808817381,5.901888294312698,5.971310665131867,24662.410461406933,5138.605359790029,67.16298685524721,22.058821485510407,0.2622789301339254,33.48666666666667,0.2622789301339254,176502506.24326897,7076571.42857143,124308836.25553547 
 04/19  11:00:00,8.658333333333333,7.555815266597725,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000025495311146,22.276745409681386,24.284019860639294,22.771217687786518,21.999618925696197,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4711.667110179501,0.13093021917262823,7.766629703848525,5.307736712628973,7.104018802954371,5.17264123301932,5.234479480160239,20699.68173180556,0.0,33.52788695356666,22.056022125312122,0.13093021917262823,30.625208333333333,0.13093021917262823,178692831.86306506,7076571.42857143,124308836.25553547 
 04/19  12:00:00,10.516666666666667,8.237958935480636,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999991741064992,22.862801833798752,25.715296861161388,24.049850687465106,21.361289602669274,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14151.071166591539,0.8815044357529044,7.215948062895531,5.045016037378159,14.06049324877011,7.5017752192743,5.288830373029955,18761.525868431014,0.0,225.884773057526,24.880886103258252,0.8815044357529044,28.720416666666665,0.8815044357529044,180215631.1344276,7076571.428571431,124308836.25553547 
 04/19  13:00:00,12.091666666666667,9.024043054608516,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99998305426952,23.435928593554976,26.98860845271778,25.25579021726091,21.197983509631715,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9926.802126584253,0.8516588113718296,6.751967398942921,5.539835455115894,24.480694623748107,13.233837458985363,5.110212075502517,17212.54089175818,0.0,218.20712063451046,24.320684195821215,0.8516588113718296,27.10604166666667,0.8516588113718296,179987133.74176872,7076571.42857143,124308836.25553547 
 04/19  14:00:00,12.333333333333334,8.439156976513557,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000208702148793,23.87515132174855,27.83696053730732,26.055359146169703,21.138030752848703,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9475.297151635643,0.8155778244826988,6.4433416543444295,6.3973309577825574,33.429133253831246,18.890698800752936,5.083656592106299,17564.522861648904,0.0,208.9502144757693,24.07762225974685,0.8155778244826988,26.858333333333334,0.8155778244826988,178312321.64543605,7076571.42857143,124308836.25553547 
 04/19  15:00:00,12.583333333333334,7.876018398681487,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.06313608538767,24.176214932619985,28.134487353324214,26.298891709237477,21.159501073662653,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8362.520235548198,0.8067341048858762,6.249436411822536,7.144757563413539,36.61629525116749,20.6130430273685,5.141155430046193,17607.308618471758,0.0,206.6867194085528,24.12181745365152,0.8067341048858762,26.602083333333336,0.8067341048858762,177553732.65756547,7076571.42857143,124308836.25553547 
 04/19  16:00:00,13.583333333333334,8.778911239635258,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.193632054237586,24.365281789643486,28.072984563994428,26.137774922348544,20.965529916974074,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6949.745880304319,0.8067341048858762,6.0424856157383955,7.648079739114451,35.287948669654654,18.85864927320365,5.367595106333151,16442.8942590626,0.0,206.65658618889083,23.515955840575405,0.8067341048858762,25.577083333333334,0.8067341048858762,177744701.0622417,7076571.42857143,124308836.25553547 
 04/19  17:00:00,14.583333333333334,9.42879734839161,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.320260592405447,24.33734499021824,27.734074048889852,25.687880329444706,20.739206495798225,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5648.152096571128,0.8067341048858762,5.838397461811861,7.635773129710806,30.955083561362965,15.207911241398547,6.035106048975578,14929.97025282827,0.0,206.62482036189502,22.877079331734805,0.8067341048858762,24.55208333333333,0.8067341048858762,177895786.8545234,7076571.42857143,124308836.25553547 
 04/19  18:00:00,15.0,9.435653146707383,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.312971527323512,24.17083568459657,27.117651084119515,24.967239136044753,22.00887202071085,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,602.1822935284094,0.07787662721481335,5.92332079100188,6.953630489100516,23.958078312275262,10.522276256318465,5.251692315402313,14065.006151924768,0.0,19.94326749727806,22.278837664405767,0.07787662721481335,24.067596614216644,0.07787662721481335,121256124.86089855,7076571.42857143,69060464.58640862 
 04/19  19:00:00,14.416666666666666,9.4234047609685,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.08296695223972,23.66548566211382,26.135248475719013,24.07826602800625,21.999605091630723,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1262.7783724604567,0.11273245963347735,6.420569998355248,5.871999592622856,16.465865674342837,7.066918132851309,5.440641570242389,14298.383181495296,0.0,28.868219555667007,22.105589722286123,0.11273245963347735,24.722916666666663,0.11273245963347735,111427361.74696091,7076571.42857143,69060464.58640862 
 04/19  20:00:00,11.666666666666666,8.3327489686671,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.00005909666693,23.037993216702205,25.140629405028943,23.157729705483238,22.267699260303015,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2280.2478864595564,0.09834586609241469,6.877472153948439,5.15333762033318,10.68518275949288,5.292592415546942,5.445673885822195,17562.982190373703,0.0,25.183912238354324,22.0639093928343,0.09834586609241469,27.541666666666668,0.09834586609241469,140110762.3142547,7076571.42857143,69060464.58640862 
 04/19  21:00:00,10.175000000000002,7.911139387612778,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.311101049016653,22.716916970824514,24.15175996092275,22.596535922804595,21.960538822921702,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.954660194719347,5.015046084547467,6.81297006821826,5.079148040448044,6.139889026414619,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,65102998.154440835,0.0,27624185.83456344 
 04/19  22:00:00,8.841666666666667,7.396014345524784,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.632107669755772,22.356226948010274,23.36667668229319,22.017882993827982,21.40820025135838,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.826193685842028,5.2721014790494225,5.293348890571711,5.810506653867471,7.751795602049448,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,44322333.93856367,0.0,6906046.45864086 
 04/19  23:00:00,7.1000000000000005,6.377486639911836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.132518667269665,21.969246285117425,22.68999482097146,21.419680815040646,20.80785601219915,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.5836347121582,5.800809499575578,5.075279798609827,7.275619659675068,10.168182420272972,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,44384882.94608554,0.0,6906046.45864086 
 04/19  24:00:00,5.083333333333333,4.59392778236067,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.745213045385672,21.675884911148273,22.1261087289939,20.9023396935708,20.26674707935825,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.151468800350038,6.436605730759024,5.68371078840561,9.229528984931521,13.06335350506307,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,44384891.35483663,0.0,6906046.45864086 
 04/20  01:00:00,3.3000000000000003,2.845321132011947,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.402722746309692,21.404008689490798,21.59231379605026,20.40225587855956,19.751429461892226,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.734325062855206,7.217122328264092,6.918619087421185,11.710201909492271,16.445514198010034,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,44322350.79090858,0.0,6906046.45864086 
 04/20  02:00:00,2.3916666666666666,2.2088233802000374,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.103535903917052,21.167260814535307,21.131333004981908,19.96580854914185,19.29994582179116,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.183890274932896,8.074777712609794,8.551160625569784,14.41469954687156,19.889524677091472,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,44384901.84924072,0.0,6906046.45864086 
 04/20  03:00:00,1.75,1.5033238541472091,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.832678717179004,20.953140474409004,20.71539526037075,19.56905821767258,18.892988029238186,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.643501757686597,8.990612053226089,10.48173570062671,17.286095207479452,23.448595790965253,0.0,0.0,0.0,22.059906536106578,0.0,22.059906536106578,0.0,44335028.80702408,0.0,6906046.45864086 
 04/20  04:00:00,1.1500000000000001,0.7015244993353361,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.582757649872434,20.772686701554104,21.945401953428913,21.819702258999467,22.108708074699905,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,24419.418815443638,0.4772205443600077,12.039487723831797,9.86865851136686,7.739183075185674,9.439483742399554,9.976320732875907,0.0,0.0,122.32743168509303,25.479931673714134,0.4772205443600077,38.32125,0.4772205443600077,44812577.51746053,0.0,6906046.45864086 
 04/20  05:00:00,0.9,0.7054525853187088,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000107084870503,21.259060919441083,22.000016175125456,21.99996152032409,22.000216044833675,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,27761.244837060152,0.4930942782732483,9.866886184005848,8.993895561248237,7.757192920051172,8.778968343685221,9.737498075722243,0.0,11273.591750988928,126.36732180805797,23.723168940564832,0.4930942782732483,38.57749999999999,0.4930942782732483,30383452.20891225,0.0,6906046.45864086 
 04/20  06:00:00,0.375,0.10344332333304906,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000185115404722,22.00002369981435,21.99971713823831,22.000092848066434,22.000024492948256,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,57563.65100952334,0.8279745973939902,9.741223878585304,7.226646859305039,8.052171842147965,8.990999314156452,9.74940265986421,32952.50297393667,35088.12350111446,212.04447882610444,22.4715200121469,0.8279745973939902,39.115625,0.8279745973939902,23437203.336347025,7076571.42857143,6906046.45864086 
 04/20  07:00:00,1.3416666666666668,0.8950556235558161,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000065843836254,22.00008051164492,21.99988682991837,21.999878107986476,21.999763778253918,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,45480.47778527279,0.6833142638876165,9.547479457768079,7.209357188581964,7.949153193597195,8.80776478427836,9.525613515425384,31488.583453567237,27837.766023366403,174.9863914574673,22.222172472997887,0.6833142638876165,38.124791666666674,0.6833142638876165,54892117.471748866,7076571.42857143,27624185.83456344 
 04/20  08:00:00,5.041666666666667,4.29900387104734,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999989140185733,22.000071338540067,22.001369924394865,21.99991185246046,22.000343844949995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,27671.160861300305,0.5357903176124506,8.971956651925915,6.727029776564872,6.737707567752021,7.406450114599927,7.964179996472748,25890.22332597834,15915.962722769596,137.20326476969572,22.086148036649565,0.5357903176124506,34.33229166666666,0.5357903176124506,92133677.67941839,7076571.42857143,55248371.66912688 
 04/20  09:00:00,9.333333333333334,7.182397130175739,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000471410075,22.114601600379668,23.60385811219736,22.43686746505846,22.000170660409967,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5185.581397896128,0.15140042696836656,8.047497316790354,5.717996279320036,5.959926184544192,5.469662282370575,5.784382607718854,19474.214357555367,759.1140369809305,38.76982938776015,22.059989276944908,0.15140042696836656,29.933333333333334,0.15140042696836656,175051746.57304913,7076571.42857143,124308836.25553547 
 04/20  10:00:00,12.75,9.058017881519289,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000007276596637,22.900684676576578,26.02620804581822,24.326964270559234,22.000217816922703,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1619.6201986200804,0.08564800290720509,7.311709125499289,5.070853116591607,14.99051711484203,8.04287300624589,5.048925803040066,15375.726904047444,0.0,21.932266622674828,22.055879309484073,0.08564800290720509,26.431250000000002,0.08564800290720509,176338483.09020743,7076571.42857143,124308836.25553547 
