Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/20  11:00:00,14.583333333333334,9.817516417445882,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000448376829628,23.923526483559083,27.891850815194122,26.221596022597584,22.003395805601908,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,272.29421036277324,0.02411251240086064,6.7676548485671715,6.117290272794136,32.19757155423091,19.02016101363903,5.304976414461166,14087.742787341811,0.0,6.174598073476751,22.055446845370522,0.02411251240086064,24.20715097247218,0.02411251240086064,178591928.61115825,7076571.42857143,124308836.25553547 
 04/20  12:00:00,15.0,9.78692484446365,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.10709477173747,24.495694539490383,29.118609569763745,27.44187661478159,20.94069336705746,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4751.7230083795685,0.8067341048858762,6.273938300442516,7.75301238327485,48.50388435533511,31.53379349804966,5.016183326079229,14431.267894395949,0.0,206.61680598848565,22.715864827298734,0.8067341048858762,24.125,0.8067341048858762,180087892.10887137,7076571.42857143,124308836.25553547 
 04/20  13:00:00,15.583333333333334,10.059821308440652,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.422305405346634,24.898630645598818,30.196404516896397,28.472379235464146,20.87492822093777,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3841.380609146792,0.8067341048858762,5.645464264876881,9.49828969612416,62.79806948259542,43.87188495582703,5.0376509898076405,14137.43717757208,0.0,206.60050636473133,22.3879442494267,0.8067341048858762,23.527083333333334,0.8067341048858762,179917611.82388124,7076571.42857143,124308836.25553547 
 04/20  14:00:00,16.583333333333332,10.504458948426791,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.801703894868677,25.28688680099056,30.909258879830258,29.131438170707984,20.742127753813524,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2352.6853110367488,0.8067341048858762,5.1952198306037145,11.386875590757581,71.57976238307462,52.07690175820357,5.032522152241256,13211.513039398209,0.0,206.57150944255565,21.804446397156894,0.8067341048858762,22.50208333333333,0.8067341048858762,178367828.7027837,7076571.42857143,124308836.25553547 
 04/20  15:00:00,17.0,10.455530072889927,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.07440684364798,25.642633053884797,31.09807348104037,29.24993605112783,20.63396363747145,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2111.586461735453,0.8067341048858762,5.028242095220723,13.392811296746126,74.22362192351372,53.93744893938898,5.003930193907803,13127.69394694204,0.0,206.5538431179609,21.448878711953977,0.8067341048858762,22.074999999999992,0.8067341048858762,177560087.40154612,7076571.42857143,124308836.25553547 
 04/20  16:00:00,17.0,9.833784187087321,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.1851864080643,25.73777600458581,30.797202025947342,28.829719046746913,20.571478648414868,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2219.4100507379026,0.8067341048858762,5.002541890877789,14.149261092947135,70.85847255325297,48.895666047089456,5.140192564657833,13333.78577505482,0.0,206.55225489379723,21.416909179501413,0.8067341048858762,22.074999999999992,0.8067341048858762,177728247.90262502,7076571.42857143,124308836.25553547 
 04/20  17:00:00,17.0,9.735161683065932,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.24550456339695,25.616539254593963,30.193419108580596,28.08274245956957,20.46164705311436,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2381.6424814546294,0.8067341048858762,5.000661245235456,13.391068793039715,61.948931803362974,38.39523055971866,5.702463083914684,13199.257345048047,0.0,206.54986530753317,21.3688079158802,0.8067341048858762,22.074999999999992,0.8067341048858762,177832038.45262122,7076571.42857143,124308836.25553547 
 04/20  18:00:00,16.416666666666668,9.67433982667994,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,23.141634246532675,25.313641756625717,29.273867317148486,27.050869146962,22.131226316139855,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,530.0939603828291,0.1267962620363706,5.031832115369975,11.42835227510718,49.292670233379944,26.388675811658917,5.01881860633623,13659.46260063974,0.0,32.46654061009273,21.627274248563804,0.1267962620363706,22.266021896459367,0.1267962620363706,121299324.30382569,7076571.428571431,69060464.58640862 
 04/20  19:00:00,15.416666666666666,9.190530508905017,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.753541465629926,24.645401213486718,28.061781961507137,25.920444397538123,21.999814766457547,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,734.0862705116477,0.10517480761939889,5.284384339480755,8.719953080689871,35.47976967860503,16.948185878987193,5.1163010331145955,14273.90641066634,0.0,26.93231615342019,22.01569221657328,0.10517480761939889,23.697916666666668,0.10517480761939889,111420869.20568243,7076571.42857143,69060464.58640862 
 04/20  20:00:00,13.25,7.944607279130396,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.240896280377104,24.053672599202645,27.10568771601963,25.065519318930043,23.16897342318761,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,175.57057970996877,0.008149186644192554,6.045757427469269,6.804735654441022,25.186504773213624,11.164730811242201,5.06724380422951,16623.31123481088,0.0,2.0867936508693337,22.041372826904723,0.008149186644192554,22.900368704625766,0.008149186644192554,135227124.70774385,7076571.428571431,69060464.58640862 
 04/20  21:00:00,11.416666666666666,6.944704953273536,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.633616543842678,23.69057454557914,26.086475045481,24.442453696504725,23.071500458224474,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,7.607113279107719,5.711501549392968,16.309136764856003,7.795427518411223,5.0213940943760065,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,65102995.43669057,0.0,27624185.83456344 
 04/20  22:00:00,10.416666666666666,6.268456765509939,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.06928999130814,23.296999729868276,25.22557943523743,23.789003824775573,22.55236109876236,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.692603210833944,5.176537453662196,10.818562608625145,5.8840892415703605,5.314242944429893,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,44322328.62587013,0.0,6906046.45864086 
 04/20  23:00:00,7.666666666666667,4.706277057162487,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.68238049888684,22.939869768836072,24.62450275244767,23.25460135912321,22.06196463872992,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.663340932084473,5.010364948749275,7.900916308339032,5.121454958755838,6.212866453048565,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,44384874.02674267,0.0,6906046.45864086 
 04/20  24:00:00,6.0,3.9915502261371736,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.319651951773395,22.62988088063264,24.004403781735018,22.723702559936594,21.55864086982893,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.77722780589607,5.099315283293149,6.070818253963353,5.1034695182703755,7.679241820547138,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,42196430.771936215,0.0,6906046.45864086 
 04/21  01:00:00,5.241666666666666,3.49102415756859,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.98119639678817,22.37944951088249,23.459213658110485,22.23994091435448,21.086035030537786,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.956534307948695,5.337363542795576,5.216158451591866,5.665469657298938,9.539308598093044,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,42258978.780241944,0.0,6906046.45864086 
 04/21  02:00:00,4.058333333333334,2.6232509695363704,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.6837296453908,22.14898664576862,22.95806528131429,21.77668987018002,20.63750669734707,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.129124661500068,5.693648396018321,5.032950630441927,6.719083700139684,11.793061965197019,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,42258985.20225555,0.0,6906046.45864086 
 04/21  03:00:00,3.016666666666667,2.012464190724712,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.404977947218814,21.929387064952333,22.48012882980255,21.32888865234189,20.205172891612772,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.310614665689737,6.158509868800164,5.409032201696867,8.226497498260047,14.412851961395015,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,42196443.44895252,0.0,6906046.45864086 
 04/21  04:00:00,2.308333333333333,1.7148723091783695,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.13407838999597,21.710579137102098,22.021312400032514,20.895631844858958,19.79220407477199,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.63284225593561,6.742107033604872,6.266558628857058,10.128885213908545,17.2890255861918,0.0,0.0,0.0,22.051353223423757,0.0,22.051353223423757,0.0,42258994.01830736,0.0,6906046.45864086 
 04/21  05:00:00,1.75,1.3248560505851268,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.59960038237495,21.52534751909579,21.99875422884303,21.943026351826052,22.075806968230804,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19043.060958564907,0.3647044613446342,11.864504662742606,7.3312185401796155,6.686369050823335,7.889523349565216,9.40451762695885,0.0,0.0,93.46370947434087,24.898279137862627,0.3647044613446342,37.70625,0.3647044613446342,28139095.361084014,0.0,6906046.45864086 
 04/21  06:00:00,1.4416666666666667,1.0223199909413836,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999994439202307,21.374459038287625,21.99996687725306,21.99983305417496,22.000194085340684,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,12093.331115562105,0.18377833349512526,9.76638783850415,7.836755147151398,6.94532999738334,7.8459558893157775,9.317539557234445,0.0,0.0,47.06346981020499,22.276555741347796,0.18377833349512526,38.02229166666667,0.18377833349512526,13640792.194629993,0.0,6906046.45864086 
 04/21  07:00:00,2.9166666666666665,2.239685553433519,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000028538586594,21.385062323068443,22.00003455810769,21.999910953259484,22.00022119855275,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,10001.073577134375,0.16543394295002997,9.482137338030249,7.816253196621294,6.890765235106741,7.650819222719036,8.958914381680389,0.0,0.0,42.363706805525084,22.08475880834985,0.16543394295002997,36.510416666666664,0.16543394295002997,13561341.332832731,0.0,6906046.45864086 
 04/21  08:00:00,5.75,4.548210261290115,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000029484493293,20.604274963045686,21.999945676181266,22.000019042030477,21.999780276455297,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,13071.520810768101,0.2711943005848226,9.04370514945338,9.533561450053712,6.189188997591477,6.703263192645129,7.524192476262965,22839.974997856134,0.0,69.44697610967214,22.118815270636617,0.2711943005848226,33.606249999999996,0.2711943005848226,20797944.97812079,7076571.42857143,6906046.45864086 
 04/21  09:00:00,8.75,6.44357627103032,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.0000156926361,21.87490442475659,22.5819398943735,22.117922367849417,22.001463834130103,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20577.27501417064,0.6885273454804156,8.5076342539914,6.431966642301579,5.205534426959484,5.517830923289125,5.860682758797495,19882.44088719026,13316.957548131766,176.38838225677583,23.063414569967023,0.6885273454804156,30.53125,0.6885273454804156,36582577.405536205,7076571.428571431,13812092.91728172 
 04/21  10:00:00,11.75,7.8865837473046945,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000016237823875,22.079237286053388,24.658820122627148,23.616200576555524,22.00030360091991,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4455.121476140697,0.19170453880180757,7.827849545483294,5.576867893305892,9.321748412695475,6.400667991134736,5.077676655303361,15737.751602492777,608.825381671311,49.09094989099876,22.080109113278656,0.19170453880180757,27.456249999999997,0.19170453880180757,92733903.06635334,7076571.42857143,55248371.66912688 
 04/21  11:00:00,14.166666666666666,9.034860119086787,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00002122925038,22.604522937536697,26.767045239047146,25.52843679668615,22.000025088322257,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1651.5894599649916,0.13271413738672994,7.286358453698267,5.068218289268681,22.4683182855199,14.419824820389325,5.1720286686319,12790.607547143625,0.0,33.98475897738819,22.062711061188285,0.13271413738672994,24.979166666666668,0.13271413738672994,92924926.97605035,7076571.42857143,55248371.66912688 
 04/21  12:00:00,16.166666666666668,10.167446472820641,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.019991402596705,23.522026413329154,28.847786530772698,27.38808887939202,20.79084508778861,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2879.025017872278,0.8321048148679914,6.774392507152759,5.501360599731224,43.77343465468584,29.855318235450266,5.001712761162184,11071.058396307295,0.0,213.084073293746,22.109645241050387,0.8321048148679914,22.929166666666664,0.8321048148679914,130524576.56904632,7076571.428571431,82872557.5036903 
 04/21  13:00:00,17.583333333333332,10.91562299115624,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.31263287846437,24.38509345027639,30.434384523795796,28.87690052541677,20.575083313998075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,942.5975083847756,0.8067341048858762,5.979462241692507,7.1162198206329395,63.45111551903318,46.66682288970444,5.01011284857299,10232.720461044584,0.0,206.5413604091157,21.19759191940885,0.8067341048858762,21.477083333333336,0.8067341048858762,130508804.82674061,7076571.42857143,82872557.5036903 
 04/21  14:00:00,18.0,10.840653563223112,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.69384483440874,24.839850386014003,31.338471323945786,29.72341083161494,20.529602837867856,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,642.6906546267346,0.8067341048858762,5.365700960147438,8.68593716425894,74.48545548940541,57.48105182662468,5.026482408718036,10363.233116017966,0.0,206.5245642767345,20.85944204410681,0.8067341048858762,21.050000000000004,0.8067341048858762,130236613.11234134,7076571.42857143,82872557.5036903 
 04/21  15:00:00,18.583333333333332,11.200474100891315,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.99993450901348,25.130831326298843,31.720834531035035,30.023476191940716,20.64177286046179,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29.507563465252506,0.8067341048858762,5.092270250610791,9.96039548726312,78.73825137410017,61.403553773426815,5.070571580016984,9932.406656619922,0.0,206.5198661337038,20.764844020757625,0.8067341048858762,20.773592994522854,0.8067341048858762,130352407.93130025,7076571.42857143,82872557.5036903 
 04/21  16:00:00,19.0,11.580364675647827,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,23.244745443826115,25.36642995955235,31.63963200074313,29.826113625469194,20.72844219652032,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.6722784207382301,5.006189125386288,11.06493421490214,77.65449037193514,58.63319973082343,5.038072774371623,9687.822368845156,0.0,172.10238598832973,20.81824403328491,0.6722784207382301,20.81824403328491,0.6722784207382301,130525614.01093222,7076571.42857143,82872557.5036903 
 04/21  17:00:00,19.0,11.580364675647827,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,23.22222763821127,25.146689947009254,30.7282806603354,28.92300817324589,20.5775451346998,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.8067341048858762,5.004788756909806,10.228125317899641,67.15999960794609,46.78386176832631,5.1806365816918385,9506.568510471816,0.0,206.52004585841132,20.76846259194153,0.8067341048858762,20.76846259194153,0.8067341048858762,94027212.02392632,7076571.42857143,55248371.66912688 
 04/21  18:00:00,19.0,11.580364675647827,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.96807871802317,24.670200943090794,29.285537461818592,27.61983324006529,22.561368772780142,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.026891136829529205,5.093509233153424,8.301490825193463,49.6438141198362,31.33740553411646,5.267561861900998,8772.330598559774,0.0,6.883842661598389,20.666491726563027,0.026891136829529205,20.666491726563027,0.026891136829529205,55748094.094580814,7076571.428571431,27624185.83456344 
 04/21  19:00:00,18.416666666666668,11.289284043298707,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.59295158717221,24.352652355367507,28.27431095624365,26.83087230924285,22.178235214589616,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,5.453310624924924,6.964301208167946,36.6542232222686,22.342675366241604,5.056668890612774,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,13408823.955438022,0.0,6906046.45864086 
 04/21  20:00:00,15.666666666666666,10.146985215679376,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.015674567857207,23.942513608507756,27.30162182871499,25.975869635692252,23.535357040804744,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,6.483749255091716,5.968674118302704,26.267381236990744,15.461624072503637,5.459637898174688,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,37461012.54551916,0.0,6906046.45864086 
 04/21  21:00:00,12.833333333333334,8.59781649071815,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.396663441942312,23.389007959661626,26.332191212014212,25.08207951410338,23.408289488275226,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.127963364376944,5.236462721902538,17.98356109338754,10.371055533805261,5.206205161663251,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42196419.20479516,0.0,6906046.45864086 
 04/21  22:00:00,10.833333333333334,7.45399642701899,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.00903893906119,23.02885464373305,25.707265040445098,24.519082897129366,23.003852702473342,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.712145853770116,5.019473609159777,13.312441106624002,7.779318904019644,5.014311673551454,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42258960.326498404,0.0,6906046.45864086 
 04/21  23:00:00,7.666666666666667,5.653425410379394,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.653578523611127,22.72183800316094,25.10539297855846,23.958896299798415,22.491258697361555,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.479854102173993,5.051528286484476,9.923939817561354,6.1417988906300165,5.359921772148044,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42196428.026199244,0.0,6906046.45864086 
 04/21  24:00:00,5.416666666666667,4.306711926841666,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.208879295854754,22.403856045676317,24.379437265741757,23.268450596105282,21.864724627435034,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.86657629658293,5.281828845577638,7.1530524165216205,5.144613694030521,6.458478897144279,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42258974.97707734,0.0,6906046.45864086 
 04/22  01:00:00,4.650000000000001,3.751421031945784,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.947277293635874,22.175653486248233,23.921379829489297,22.838103095207913,21.455646818934742,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.742170011989229,5.610354268455107,5.876128741721314,5.037916364451779,7.785720626089668,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42196436.10281197,0.0,6906046.45864086 
 04/22  02:00:00,3.5833333333333335,2.955221987041341,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.714328659602824,21.965958364223894,23.497046169186238,22.434890601177884,21.066630328010007,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.568533156924868,6.032314152958122,5.221003490413175,5.389259165287828,9.417558654790767,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42258983.96784426,0.0,6906046.45864086 
 04/22  03:00:00,2.8249999999999997,2.3794497929639555,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.402638469190915,21.73881501366738,22.964444173817302,21.93100594976435,20.586652422358487,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,19.872984549542075,6.584048749429812,5.035103536799014,6.288607610360631,11.712975259198872,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42196441.81728489,0.0,6906046.45864086 
 04/22  04:00:00,2.4083333333333337,1.7503933220321093,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.05578973549412,21.52052935944825,22.40075155147079,21.399944496020225,20.081964367627325,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,22.532163615723352,7.225707324985379,5.462085661778971,7.7789700449763615,14.596100723750231,0.0,0.0,0.0,20.666284730552146,0.0,20.666284730552146,0.0,42258995.66298896,0.0,6906046.45864086 
 04/22  05:00:00,2.025,1.439145704881647,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.495277927190134,21.335707251651687,22.024883816174395,21.963822317433273,22.066732775930664,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19687.58677661722,0.3858195835166567,11.996430777842322,7.878208542071886,6.205350317837929,7.086176227321023,8.652783728046657,0.0,0.0,98.87696388591746,25.226501945642962,0.3858195835166567,37.424375,0.3858195835166567,23423189.408942603,0.0,6906046.45864086 
 04/22  06:00:00,2.133333333333333,1.4820657419727619,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000205611078982,21.210752223516646,22.000011340343523,21.99988224703681,22.000056763929965,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,11102.095146814952,0.17795392787234854,9.490774868338251,8.357516424881096,6.512982856209345,7.177120523464818,8.669820538844155,0.0,0.0,45.57313886345762,22.385349737122215,0.17795392787234854,37.31333333333334,0.17795392787234854,13572895.429669768,0.0,6906046.45864086 
 04/22  07:00:00,4.2250000000000005,2.8878149584159307,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999822138507017,21.26590413148644,22.00420254403087,21.999997630369993,21.99983741419831,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,8623.250270642407,0.15735639676890084,9.200071858975944,8.20385209912331,6.463891476959202,7.0226068775250665,8.382077170865273,0.0,0.0,40.295436463546544,22.10492974455286,0.15735639676890084,35.169375,0.15735639676890084,13553895.906592777,0.0,6906046.45864086 
 04/22  08:00:00,7.583333333333333,5.453908677972962,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00006231904267,20.70259479260852,22.00395129254413,22.000006549755216,22.000475322643855,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,11389.261890188653,0.28559936498305,8.79616891749326,9.33595946429739,5.865309878431738,6.225911532544394,7.230793959614428,20189.173103654164,0.0,73.13712023714793,22.193455481405067,0.28559936498305,31.727083333333336,0.28559936498305,20811228.956994727,7076571.42857143,6906046.45864086 
 04/22  09:00:00,10.166666666666666,7.370375229668807,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999954198392814,21.86207841338356,22.839084885222153,22.300219148290292,22.000835973847582,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19056.285185181343,0.802556547277398,8.299801822622571,6.487126387941669,5.227265990229512,5.262473640730744,5.6837554925669975,17715.071651964117,12040.225544955412,205.59296040829153,23.09480096008836,0.802556547277398,29.079166666666666,0.802556547277398,36753338.99625101,7076571.428571431,13812092.91728172 
 04/22  10:00:00,12.166666666666666,8.49049220606249,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000030514282788,22.05160530561712,24.841698944334585,23.870833400141517,22.000123254455357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4768.702074164984,0.22666427553604193,7.644482440564166,5.608870276710391,10.333774432943358,7.13523301617941,5.043150488816252,15078.987644612629,644.7776774206812,58.04372187284421,22.109276010502764,0.22666427553604193,27.02916666666667,0.22666427553604193,92695957.67129433,7076571.42857143,55248371.66912688 
 04/22  11:00:00,13.583333333333334,9.185204296573728,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000032190103003,22.461109379060986,26.734071493277195,25.595354978118547,21.99981507297694,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2307.187205248542,0.1562934285100455,7.135685534284967,5.110014819464681,23.19762321935673,15.526338883229501,5.239749343444973,13461.164863827014,0.0,40.02297173876922,22.07753964040873,0.1562934285100455,25.577083333333334,0.1562934285100455,92945990.80039585,7076571.42857143,55248371.66912688 
 04/22  12:00:00,14.583333333333334,9.630432630945986,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,21.999997155508396,23.24321785852848,28.689088216649154,27.29724638126774,20.984072940578596,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6031.01609165492,0.8520205472846579,6.6999417565791575,5.266771285999385,43.347285463496796,30.2052117441178,5.029743242565208,13081.166767913533,0.0,218.2232513953999,22.864518075922735,0.8520205472846579,24.55208333333333,0.8520205472846579,130542155.18597603,7076571.428571431,82872557.5036903 
 04/22  13:00:00,15.583333333333334,9.847834527246135,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.10481103618076,23.957762960851785,30.168684572270127,28.631269779225352,20.894280347648735,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3793.489318268054,0.8067341048858762,6.237551883838823,6.276252609489951,61.602963341780026,45.280329638985,5.081533854619643,12657.761170364107,0.0,206.60121217616026,22.402144584987823,0.8067341048858762,23.527083333333334,0.8067341048858762,130503797.64924252,7076571.42857143,82872557.5036903 
 04/22  14:00:00,16.0,9.88135545862793,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.37766740603507,24.36768450365101,30.971583356932598,29.378440442999437,20.8441772098929,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3454.1817427733786,0.8067341048858762,5.707572927959991,7.340119758441108,71.7616444294577,54.82150546860874,5.139839105651691,12704.854021991725,0.0,206.58498879675096,22.075714917266186,0.8067341048858762,23.100000000000005,0.8067341048858762,130240561.43045788,7076571.42857143,82872557.5036903 
 04/22  15:00:00,16.0,9.88135545862793,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.57448937045937,24.576410148557823,31.184634567726714,29.527469053698393,20.841728488734258,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3466.315587643521,0.8067341048858762,5.417351712675301,8.08411027742338,74.338951234695,56.787008143893495,5.126022048184358,13060.305028130808,0.0,206.58481000606687,22.072117153162072,0.8067341048858762,23.100000000000005,0.8067341048858762,130335810.63800159,7076571.42857143,82872557.5036903 
 04/22  16:00:00,16.0,9.88135545862793,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.70922193211115,24.68697625992877,30.930763541777335,29.17649510411437,20.77445307700418,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3548.75052399362,0.8067341048858762,5.271296536189489,8.51961665201056,71.15413427226913,51.98429039962892,5.020059134762643,13252.762691153594,0.0,206.58359536426414,22.047674808664084,0.8067341048858762,23.100000000000005,0.8067341048858762,130665391.30874348,7076571.42857143,82872557.5036903 
 04/22  17:00:00,16.0,9.663804935187406,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.545138226724557,24.36762048578863,29.806607645545473,28.08007997833162,20.636712147594594,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3749.372634515379,0.8067341048858762,5.44930071802964,7.521787200911116,57.41481800361319,38.177487864363805,5.318896240554186,12911.869459219675,0.0,206.5806393698292,21.988189883627967,0.8067341048858762,23.099999999999998,0.8067341048858762,94027010.96142346,7076571.42857143,55248371.66912688 
 04/22  18:00:00,14.833333333333334,8.932372675321036,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.125918553624015,23.725001710134162,28.169485376316555,26.643118289271815,22.02894126696637,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1214.0564099221654,0.1129442044456329,6.138204420359496,5.970361561451639,37.78959493489602,22.982746791433858,5.018382507682143,13710.45857039359,0.0,28.921362984997344,21.916554755747246,0.1129442044456329,24.187238516037585,0.1129442044456329,55827359.27468905,7076571.42857143,27624185.83456344 
 04/22  19:00:00,13.416666666666666,7.245846344296075,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.736299058115964,23.484680702927943,27.23801897246388,25.913287596364835,20.02359452044115,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,7.228134162336403,5.323336972203805,25.904395237223525,15.351504144095928,8.807975838567712,0.0,0.0,0.0,22.01950845313796,0.0,22.01950845313796,0.0,13408834.690014007,0.0,6906046.45864086 
 04/22  20:00:00,11.833333333333334,5.527305469883182,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.18999341282026,23.252782871900006,26.411294766610336,25.188880063660974,22.244396991475508,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.274672888891871,5.071816551275774,17.78883525676014,10.371280045825182,5.927754997133145,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,37398490.26001201,0.0,6906046.45864086 
 04/22  21:00:00,9.833333333333334,4.318539293528018,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.662127824183095,22.8143661389413,25.596145721639914,24.434572774357644,22.485644019883836,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.82942698430422,5.061475939412094,11.967814992911306,7.1154646227767016,5.71904986874893,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,42258966.42401655,0.0,6906046.45864086 
 04/22  22:00:00,8.416666666666666,3.769402022383528,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.326408538107742,22.492216565360607,25.016992688733055,23.909050150904108,22.16597456272872,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.050868044355331,5.341451504588825,8.773372134240711,5.690337179306771,6.493219680591165,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,42258973.42075352,0.0,6906046.45864086 
 04/22  23:00:00,6.833333333333333,3.0613281792455638,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.982281525635784,22.2099807843076,24.433445342237533,23.361959271621046,21.724526700360673,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.468536432749904,5.793405147310608,6.658744579968129,5.069872621678411,7.857072949549097,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,42196436.209474884,0.0,6906046.45864086 
 04/22  24:00:00,5.183333333333334,2.2451087761188884,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.6824774393711,21.955933225876596,23.924126708461397,22.838794457794695,21.25641178824095,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.843216186986357,6.3708593064872145,5.512096389115253,5.162554946448793,9.76908386941495,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,44384892.09686423,0.0,6906046.45864086 
 04/23  01:00:00,4.075,1.682599269754082,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.37936990087442,21.715537692582384,23.403187610848306,22.3261475925172,20.788792699795174,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.319238979793408,7.057204090491631,5.042907184450651,5.864465635268466,12.124596297286052,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,44322350.27683922,0.0,6906046.45864086 
 04/23  02:00:00,3.2916666666666665,0.9754501246110633,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.999209125715762,21.468560575246016,22.777319683393372,21.731049620661437,20.225077008699415,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,24.422300918642247,7.880786211196309,5.271856463155156,7.319957919359055,15.329073952365613,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,44384902.455981,0.0,6906046.45864086 
 04/23  03:00:00,2.4166666666666665,0.4495960508263068,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.61432834523536,21.225782104437055,22.161551038878205,21.144486937981775,19.687909316036503,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,27.931726904112224,8.834782460504124,6.241838719410673,9.487550346193062,19.030549336550596,0.0,0.0,0.0,22.019508453137956,0.0,22.019508453137956,0.0,44384911.75601487,0.0,6906046.45864086 
 04/23  04:00:00,2.0,0.3128771588282351,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.409440543151216,21.05681681267935,21.99998756389414,21.959598336422484,22.07665721318615,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,20317.542540053375,0.4129224491053048,14.088469381894091,9.65756091163808,6.961097890340774,7.996356537667634,10.216660258349242,0.0,0.0,105.83662378691206,25.475266102503138,0.4129224491053048,37.449999999999996,0.4129224491053048,44703337.89666017,0.0,6906046.45864086 
 04/23  05:00:00,1.7666666666666666,0.3173172141166685,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000097138479987,21.422438136602235,21.99994230791761,21.99988450626459,21.999794982675287,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,21187.047187919085,0.38695541673031214,10.898391821227094,9.048953077534707,7.360566413091024,8.165097106180449,10.222694865905238,0.0,7366.615986710618,99.15298257144939,23.676268313177214,0.38695541673031214,37.689166666666665,0.38695541673031214,25550081.552904986,0.0,6906046.45864086 
 04/23  06:00:00,1.7166666666666668,0.24483270174859698,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000123343056497,21.99974324970346,22.000002488393317,22.000129951362464,22.00005682795704,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,50327.329886191495,0.786503228894114,10.68152646106757,7.615117734527426,7.610303656061842,8.361505269952595,10.124475845928876,30882.22971709129,31150.10772146055,201.42169062596554,22.431696021330453,0.786503228894114,37.74041666666667,0.786503228894114,23336428.85306922,7076571.42857143,6906046.45864086 
 04/23  07:00:00,2.966666666666667,0.673968206663095,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000150139956915,22.000102481397956,22.000059311034065,22.000006743705253,21.99966099059712,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,39536.926869575975,0.6636390902433297,10.370996619173289,7.473306589715551,7.378691391571974,8.061922254340843,9.638634821146391,28968.494811565542,24202.965653306852,169.94785135423695,22.22199817110581,0.6636390902433297,36.45916666666667,0.6636390902433297,54873525.9837798,7076571.42857143,27624185.83456344 
 04/23  08:00:00,5.666666666666667,2.293555553855303,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000072614098485,21.99986184612847,22.127893333093056,22.000107890414302,22.000607549398172,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,25438.50397737433,0.5223870069489291,9.819093172702757,7.001260388601153,6.203006465083317,6.846428420678902,8.183201980881584,24861.051199606653,14206.394596330685,133.77174049745906,22.109617778505804,0.5223870069489291,33.69166666666667,0.5223870069489291,92120230.39502515,7076571.42857143,55248371.66912688 
 04/23  09:00:00,7.583333333333333,3.131397645576621,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999965224864486,22.04000149507526,23.800006130980577,22.642572727485614,22.00033458892764,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7796.699379674244,0.19246202716019564,9.059370169186991,6.133830552695646,5.9266401248250675,5.2622988414414396,6.233675976188647,21962.1196338868,719.2015760874184,49.28488076442977,22.077745719383227,0.19246202716019564,31.727083333333336,0.19246202716019564,175087447.08622903,7076571.42857143,124308836.25553547 
 04/23  10:00:00,8.583333333333334,3.368585646553455,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999977134325366,22.435536942437412,25.50178228489519,24.0801676756211,21.99980546267257,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5200.8668028942075,0.1436540047736325,8.543506952003355,5.35065818933609,12.280378408343422,7.121563569106345,5.230257102429252,20940.31609511124,0.0,36.786191071639195,22.063405065808947,0.1436540047736325,30.70208333333333,0.1436540047736325,176315262.8253531,7076571.42857143,124308836.25553547 
 04/23  11:00:00,9.583333333333334,3.922120625894946,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99996743151306,23.16030170111753,27.314887075492937,25.76070877869363,22.000460804074326,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3243.9514376696475,0.10139075883483668,8.118878056639355,5.062828241992652,26.357674111202186,15.377083890888278,5.026271038602147,20497.324425099796,0.0,25.963589634143847,22.05668082826635,0.10139075883483668,29.677083333333332,0.10139075883483668,178655723.5797932,7076571.42857143,124308836.25553547 
 04/23  12:00:00,10.0,4.163282284179023,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000054072658283,23.70644848480806,28.694251977302496,27.04836853436164,21.611021392806048,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14653.42630018617,0.8661977011802185,7.791874155216533,5.489505298284077,42.30637956782903,26.715455220642184,5.0379596690694894,20763.759481327597,0.0,221.98195561458306,25.20230919840766,0.8661977011802185,29.25,0.8661977011802185,180109667.34610146,7076571.42857143,124308836.25553547 
 04/23  13:00:00,10.583333333333334,4.431759467140663,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000005341862856,24.06388111769027,29.706548587858407,28.008833657294584,21.62605120888341,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11880.326135042631,0.8401411399073816,7.541360880535646,6.182370334867966,55.6410214259871,37.520868388472586,5.163223813642294,20407.464382896847,0.0,215.3076410931893,25.271074115738738,0.8401411399073816,28.652083333333334,0.8401411399073816,179965109.5001107,7076571.42857143,124308836.25553547 
 04/23  14:00:00,11.583333333333334,5.122222263169333,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000012529828243,24.44001701346443,30.530936941525784,28.767649047921143,21.53340069006389,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9557.436360186426,0.8148514587697399,7.314585881686692,7.150242915230369,66.064634601832,46.67481802571705,5.2731836514487656,19473.22477155269,0.0,208.8016299010104,24.821062284280302,0.8148514587697399,27.62708333333333,0.8148514587697399,178304403.1130374,7076571.42857143,124308836.25553547 
 04/23  15:00:00,11.416666666666666,4.853545331519098,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.008790441558563,24.74777234715449,30.734598728484684,28.922229525017872,21.499796799109134,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10235.831358787103,0.8067341048858762,7.146177316362201,8.19858089476223,69.10358744661856,48.91005406030214,5.217726616967309,20217.40645592765,0.0,206.71856199922846,24.761854072032786,0.8067341048858762,27.79791666666667,0.8067341048858762,177547973.43243316,7076571.42857143,124308836.25553547 
 04/23  16:00:00,11.0,4.40729690718898,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.042206423768558,24.757099724048945,30.45374949894709,28.530699855427283,21.52345713472597,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10623.101173306377,0.8067341048858762,7.063967720880053,8.405137339726034,65.34560405900133,43.7822486871685,5.062333046029212,20931.49715186527,0.0,206.73470931083958,25.074010240717126,0.8067341048858762,28.224999999999998,0.8067341048858762,177725125.19735497,7076571.42857143,124308836.25553547 
 04/23  17:00:00,10.416666666666666,4.269567208020247,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.01503985243401,24.516005348865338,29.575315864267854,27.569454254842114,21.443035612533247,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,12191.990241506346,0.8155365865886363,7.202020082439397,7.715204952570062,53.544409496082544,31.812615053760016,5.10544767291447,21539.50328856974,0.0,209.00067847598106,25.24730391354433,0.8155365865886363,28.822916666666668,0.8155365865886363,177837006.52361107,7076571.42857143,124308836.25553547 
 04/23  18:00:00,9.416666666666666,3.8249549806620085,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999960269813883,24.008060604956274,28.2059246856041,26.18823733410093,21.998561393051705,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2099.0346451093255,0.08313171861440871,7.544302007731015,6.292862090664028,36.48711110510067,18.32248019743067,5.180490079358305,22334.756466897656,0.0,21.297069824027627,23.9237035330393,0.08313171861440871,29.847916666666666,0.08313171861440871,121182832.26435319,7076571.42857143,69060464.58640862 
 04/23  19:00:00,8.416666666666666,3.0685727469886275,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.999958426226815,23.27846403668767,26.959731466331576,25.03154182446845,21.99941158801955,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4437.9696542977545,0.12479637471369227,7.956734902447539,5.222997816747238,23.551460419124876,10.59567905857889,5.597129208965465,22785.520341554016,0.0,31.95971280546569,22.401031477623338,0.12479637471369227,30.87291666666667,0.12479637471369227,111506320.94112907,7076571.42857143,69060464.58640862 
 04/23  20:00:00,6.833333333333333,2.084005100556264,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,21.99996293559674,22.73936485438283,26.084355600813975,24.170929691608304,22.517679667628283,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4136.008489660261,0.09515101451031645,8.516175903144257,5.052395255899616,15.481518321124225,6.772757802106781,5.514371122355397,24295.28966542975,0.0,24.366021931065358,22.10336338448617,0.09515101451031645,32.49583333333333,0.09515101451031645,135273669.6492205,7076571.42857143,69060464.58640862 
 04/23  21:00:00,5.416666666666667,1.2879440659758608,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,20.90504690929008,22.793740712551834,25.502881942596833,23.901803870700856,22.388134878760685,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.80866516941819,5.154401560777899,10.700599300530959,5.564072444058927,6.044585959895829,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,65069794.23834072,0.0,27624185.83456344 
 04/23  22:00:00,3.8333333333333335,0.33335381150967125,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.012993702000315,22.50817593998644,24.6737180490249,23.25850937316783,21.796122603276043,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,17.91283184023385,5.573240727362093,7.188328045667833,5.049412562326066,7.737841785117621,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,44384885.90739457,0.0,6906046.45864086 
 04/23  23:00:00,1.8333333333333333,-0.9789976979419458,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.53066476901684,22.1381357278002,23.959380602430812,22.62062808388967,21.199994021428882,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.734042177025216,6.299549952614534,5.478873160588381,5.511283541325871,10.269596165088641,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,44322348.99827952,0.0,6906046.45864086 
