Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/23  24:00:00,-0.16666666666666663,-2.276328026417812,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.162737154121448,21.828078739872762,23.344199522090467,22.05080642682781,20.640867134923415,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,25.119973310834883,7.171821273754233,5.040763228175057,6.787183696296971,13.43002676268136,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,44384901.57229938,0.0,6906046.45864086 
 04/24  01:00:00,-1.5833333333333333,-3.2585630460155435,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.782098762169202,21.52806726669783,22.70905923363527,21.455722669857426,20.063565022123388,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,28.77174390065767,8.220298942620111,5.513113849390884,8.863300390575738,17.330501958605694,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,44322356.220485084,0.0,6906046.45864086 
 04/24  02:00:00,-2.0,-3.52486519526288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.42461765778007,21.261451466502635,22.12489303760337,20.904015460895607,19.523376759267233,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,32.395050590190685,9.34648262227916,6.740320950410724,11.492168778366858,21.5232412136691,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,44384914.1293318,0.0,6906046.45864086 
 04/24  03:00:00,-2.0,-3.3058713735851537,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.07586860922284,21.020877665470113,21.57010889294114,20.378465104048438,19.01141609185599,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,36.04224112790559,10.515349327228108,8.5791239680388,14.59000917331155,26.027252849005134,0.0,0.0,0.0,22.07579633283446,0.0,22.07579633283446,0.0,44384921.01122653,0.0,6906046.45864086 
 04/24  04:00:00,-2.0,-3.150051322713732,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.47165136137193,20.843903155135973,21.992693386290725,21.93616947605592,22.09345028020337,0.0,0.0,0.0,0.0,0.0,21.999999999999996,23.889999999999997,18.329999999999995,29.439999999999998,21.999999999999996,23.889999999999997,21.999999999999996,23.889999999999997,21.999999999999996,39.99999999999999,24926.071570554002,0.4059153367937514,16.356213364994456,11.517601025006707,8.140796411308743,9.76642200315598,11.911506124881567,0.0,0.0,104.07422538756975,26.349815178657906,0.4059153367937514,41.550000000000004,0.4059153367937514,44696991.786187276,0.0,6906046.45864086 
 04/24  05:00:00,-2.5833333333333335,-3.5198068711684924,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999705873062684,21.324241872376255,21.999976290718056,22.000148175433726,21.999747117976373,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.800000000000008,22.0,23.89,22.0,23.89,22.0,40.0,25894.519643074545,0.3584618928893642,12.76531211715804,10.444240681278579,8.491436895335148,9.679533473257967,11.705662379127057,0.0,8744.70082509751,91.85986356012113,23.84039690790969,0.3584618928893642,42.147916666666674,0.3584618928893642,25523826.316184416,0.0,6906046.45864086 
 04/24  06:00:00,-2.4166666666666665,-3.200605461292303,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000391202622737,22.000137065477375,21.99991280121456,22.000328191460884,21.999863642910075,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,62014.11074316356,0.7591041642095785,12.372941228332188,8.384660765340195,8.729977253714603,9.799353311839345,11.523629866667596,37132.28477737491,37998.07925760211,194.4049155053801,22.434122119417527,0.7591041642095785,41.97708333333333,0.7591041642095785,23311168.27354848,7076571.42857143,6906046.45864086 
 04/24  07:00:00,-0.8333333333333334,-1.8937550994126369,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000035913301144,22.00012804269177,22.00014814525818,21.999725963280483,21.999630439737217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,49764.49662077406,0.6560963136269804,11.810242754065397,8.08375204746392,8.322160472291715,9.271711451244956,10.82081702874896,34739.47460282999,30154.012745916476,168.01659931987433,22.22959005505736,0.6560963136269804,40.354166666666664,0.6560963136269804,54866431.26724697,7076571.42857143,27624185.83456344 
 04/24  08:00:00,1.2833333333333334,-0.23629063150723315,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999822255597692,21.99991552947097,22.000727567254994,22.00003332168507,21.996489885341436,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,36019.23193974859,0.5344016289613677,11.000908705537684,7.414425376329876,6.9689999571240575,7.689796342405233,8.815454730396432,31535.147554885833,20321.542761791374,136.84810894416242,22.100280383709052,0.5344016289613677,38.184583333333336,0.5344016289613677,92130941.90775514,7076571.42857143,55248371.66912688 
 04/24  09:00:00,4.416666666666667,2.0100765640912397,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000030434459045,22.003090734000907,23.41641024667588,22.340433390875926,22.00036827337223,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11868.199744684096,0.21470401135808723,9.907849780320108,6.390142194964454,5.589535551299593,5.647507168433613,6.441027041947713,26780.07359031968,3888.1568574946336,54.98034230488347,22.06405602836884,0.21470401135808723,34.97291666666666,0.21470401135808723,175107229.05164352,7076571.42857143,124308836.25553547 
 04/24  10:00:00,7.166666666666667,3.4165708848703304,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00002822920256,22.302325005250893,25.567840058672108,23.99716941099386,22.000483918723972,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4959.069578586374,0.11700023151726009,9.029355939094238,5.4924713903300075,12.193846260140006,6.793678555694176,5.212222553846334,22962.712860545882,0.0,29.96077874429177,22.056832387503366,0.11700023151726009,32.154166666666676,0.11700023151726009,176289460.89144933,7076571.42857143,124308836.25553547 
 04/24  11:00:00,9.166666666666666,3.531864221500402,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000030727921892,23.119745721434953,27.51644379566794,25.790680947180416,22.000558798690435,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2976.1131642863634,0.08794001896102188,8.401829548829815,5.065968675487177,27.481956227163,15.285050160618608,5.010501508376862,21046.355587000555,0.0,22.5191915034508,22.055563563133333,0.08794001896102188,30.104166666666668,0.08794001896102188,178640785.6675168,7076571.42857143,124308836.25553547 
 04/24  12:00:00,10.583333333333334,3.658220579380746,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000042192746264,23.776205461210882,28.867489912656115,27.11483835991628,21.594243958332523,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13134.542451809824,0.8665912698533756,8.057795889279403,5.54847771123363,43.46113714198003,26.707996538432486,5.004767529498435,19928.766677317042,0.0,222.07164985336826,25.02479894612721,0.8665912698533756,28.652083333333334,0.8665912698533756,180106969.2563724,7076571.42857143,124308836.25553547 
 04/24  13:00:00,11.0,4.185078369157817,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99997474592134,24.168862752843722,29.72155262263088,27.96324308068814,21.523974403798963,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11805.26529977272,0.8521102577910392,7.828471994839414,6.28051751737712,55.166170129576585,36.29476414823222,5.057401978905827,19938.89204131749,0.0,218.35358256151667,24.909993250506204,0.8521102577910392,28.224999999999998,0.8521102577910392,179963679.7507854,7076571.42857143,124308836.25553547 
 04/24  14:00:00,11.583333333333334,4.520110161996922,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.99999286600774,24.452867267393014,30.33360084958834,28.529031498141148,21.514736613461896,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9895.684948329506,0.8262562686293858,7.605341318146647,7.068059535621114,63.25518630519434,43.24605956702865,5.133863819415478,19486.396474862388,0.0,211.72105686870202,24.762840615708456,0.8262562686293858,27.62708333333333,0.8262562686293858,178246305.12240204,7076571.42857143,124308836.25553547 
 04/24  15:00:00,12.0,4.460216621619793,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.072502512082867,24.82520050021338,30.78943423339713,28.91680345714398,21.44081751788897,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9081.699986268615,0.8067341048858762,7.312943375138019,8.200398714765797,68.40928336127273,47.288197727341206,5.087608015459675,19393.569466334673,0.0,206.70584808508264,24.5063334047987,0.8067341048858762,27.2,0.8067341048858762,177559878.3679131,7076571.42857143,124308836.25553547 
 04/24  16:00:00,12.583333333333334,4.709183382359921,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.301314373828557,25.00828091114114,30.825126977003084,28.825644021045168,21.332637004900057,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7992.377210684856,0.8067341048858762,6.795746604606781,8.906749834444499,67.95709894920853,45.28093871014746,5.020149317007267,18848.340393054354,0.0,206.6921793207981,24.23157437159584,0.8067341048858762,26.602083333333336,0.8067341048858762,177709642.35555202,7076571.42857143,124308836.25553547 
 04/24  17:00:00,12.416666666666666,4.611408150917428,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.40351308716204,24.910151132907874,30.19378611810701,28.036100325353217,21.172694656948483,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9053.722246526477,0.8067341048858762,6.617007494331591,8.59010631351827,58.847104169356584,34.87705357728709,5.332730005474514,19048.345018960816,0.0,206.685019939147,24.087653994269058,0.8067341048858762,26.772916666666664,0.8067341048858762,177826704.74227944,7076571.42857143,124308836.25553547 
 04/24  18:00:00,12.0,4.2329064643084715,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.247921881830035,24.524049264236137,29.014894080475205,26.79374625486057,21.99908884200235,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,575.9052324551043,0.03914101474256578,7.120227662540174,7.160128921940566,43.4020871536053,21.763671418453963,5.260306125412647,19125.5177860551,0.0,10.026930841968216,23.70665098095286,0.03914101474256578,27.199999999999992,0.03914101474256578,121140736.16651689,7076571.428571431,69060464.58640862 
 04/24  19:00:00,11.416666666666666,3.85882205366569,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.007151373087297,23.875915315712536,27.74990525357934,25.669240389775023,22.000814688456217,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1997.525486410915,0.09119082403428656,8.022567394562037,5.723909237145375,29.331927351662603,13.163413467261217,5.651883132965859,19110.991175854957,0.0,23.35488513400168,22.7029761796187,0.09119082403428656,27.797916666666666,0.09119082403428656,111474452.8304512,7076571.42857143,69060464.58640862 
 04/24  20:00:00,9.833333333333334,3.1159518076878645,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000030498283312,23.31360190750036,26.83931731599971,24.80903146663798,22.925874095442463,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2686.2339315939416,0.0883098649269105,8.618423189281183,5.079554781448349,19.98078604275673,8.39447406467926,5.1883643979466285,20585.89841371217,0.0,22.614572543924258,22.182530816592447,0.0883098649269105,29.420833333333334,0.0883098649269105,130477104.00620627,7076571.428571431,69060464.58640862 
 04/24  21:00:00,7.25,1.9119111177908872,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.212785018167708,23.163565638445288,26.096875026708886,24.383339096045116,22.86220218028959,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,11.777669005161044,5.01701618477216,13.450322558952779,6.330956482420118,5.439925270259224,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,65062327.152873605,0.0,27624185.83456344 
 04/24  22:00:00,4.425,0.25467108228696383,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.350390463686647,22.80316103606506,25.191689575101904,23.681042084312583,22.24763755827067,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.38976461319344,5.298977483366397,8.740590212123031,5.190899517931119,6.72842472620587,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,44384879.46839187,0.0,6906046.45864086 
 04/24  23:00:00,2.25,-1.1147415661247297,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.77303061977813,22.37945061168982,24.336766459690285,22.91852849228786,21.536164783981704,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,20.52000139122214,5.927292266791352,6.077261874630001,5.229588649273353,9.139534569563038,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,44322345.687001884,0.0,6906046.45864086 
 04/24  24:00:00,1.2083333333333333,-1.4661157538836722,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.412420629760508,22.073713606503734,23.751483326002298,22.383104726922152,21.01959672977004,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.739804329420803,6.666002366221953,5.142546274110177,6.090351287982574,11.774110544921951,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,44384896.76578377,0.0,6906046.45864086 
 04/25  01:00:00,-0.16666666666666663,-2.103985239671235,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.143009111680765,21.81222832472044,23.284738105663507,21.942950531607977,20.58311258029325,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.469708642265573,7.493364790539059,5.0672481015291595,7.405019674353727,14.568849729016236,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,44322352.99081331,0.0,6906046.45864086 
 04/25  02:00:00,-2.1666666666666665,-3.2827093380937384,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.79335097308527,21.51894822794712,22.676729659742964,21.371568645878195,20.03802813818324,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,29.85245984147134,8.549701351283362,5.70495391402432,9.60965683083277,18.3887651989078,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,44384906.72292303,0.0,6906046.45864086 
 04/25  03:00:00,-3.5833333333333335,-4.3478614357685,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,18.457250028225765,21.23727881694083,22.094217605322616,20.81785077702465,19.510146691454988,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,33.31960403478376,9.751415774744551,7.066019382593559,12.438042251576602,22.66318996014407,0.0,0.0,0.0,22.108951704521413,0.0,22.108951704521413,0.0,44384914.625706084,0.0,6906046.45864086 
 04/25  04:00:00,-4.0,-4.7470567872810525,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.578382663129133,21.002336585814895,22.00301983407034,21.956428609327443,22.080204831449645,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,23808.783706372575,0.3267265649588006,15.869755375371605,10.917300232330957,7.846193636601328,9.501034124571959,11.84079312116612,0.0,0.0,83.75498127572588,25.739586493990956,0.3267265649588006,43.599999999999994,0.3267265649588006,44623837.75216347,0.0,6906046.45864086 
 04/25  05:00:00,-4.583333333333333,-5.30632450846534,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99992662070753,21.399919485749823,21.999913614628856,22.000070957034396,22.000037999379433,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,24564.403724650558,0.32380925296145224,12.961177414594317,10.175785463216753,8.340346450338403,9.619253838315535,11.827132069695727,0.0,7900.024051145653,83.00646744976508,24.856322610084586,0.32380925296145224,44.197916666666664,0.32380925296145224,20694024.21590539,0.0,6906046.45864086 
 04/25  06:00:00,-4.416666666666667,-5.1465092797533165,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.99998661780522,22.00020356424207,21.999865898976065,21.999968052002217,22.00015265397742,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,63100.19230424627,0.6994838121917214,12.643125261666093,8.428188889242795,8.687610773810176,9.855063505726177,11.765797384907792,40142.72710044587,39443.961215627794,179.13685717827767,22.44427086818027,0.6994838121917214,44.02708333333334,0.6994838121917214,23256203.53511456,7076571.42857143,6906046.45864086 
 04/25  07:00:00,-1.0833333333333333,-2.1334463474561054,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.000002197527703,22.0000373638743,21.999798242331906,22.000355770360912,22.000214138031946,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,46747.72299581358,0.6050042534584551,12.042011447773993,8.129324908564364,8.28042017928704,9.300435630953627,10.992532306566618,35108.474390352574,29188.39588730953,154.93065439916367,22.17587081688117,0.6050042534584551,40.610416666666666,0.6050042534584551,54819146.984447055,7076571.42857143,27624185.83456344 
 04/25  08:00:00,2.5750000000000006,0.8863384690457856,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00017290115107,22.000010564274778,22.08996445497438,21.99986888710966,21.999097824177923,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,29686.980599160113,0.4784471314445164,11.05026746226671,7.329477601307005,6.659282683948573,7.5026754099660025,8.487663361645517,29562.876281924186,16979.889477546723,122.51889812152166,22.082040139698382,0.4784471314445164,36.860625,0.4784471314445164,92024182.1989169,7076571.42857143,55248371.66912688 
 04/25  09:00:00,5.625,2.228500793078393,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000000442663147,22.036395902443797,23.83190328793516,22.58612253079438,22.000089917430817,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8481.537507890249,0.17065789885438484,9.88441043184661,6.236376226385559,5.929887438543058,5.423532011013312,6.308866579776556,24953.93275106352,1558.8298415530014,43.701179452262785,22.060076437759943,0.17065789885438484,33.734375,0.17065789885438484,175052222.68022895,7076571.42857143,124308836.25553547 
 04/25  10:00:00,7.583333333333333,2.4769406250096586,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000002226642305,22.482076717359877,25.816993449278637,24.21657184110533,22.000067701498832,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4726.419470062242,0.11663175680327971,9.103503336535015,5.326681225667002,13.361474760850378,7.246854511885556,5.27470603494744,22561.594864875602,0.0,29.866418068685093,22.056330007124917,0.11663175680327971,31.727083333333336,0.11663175680327971,176360919.09952688,7076571.42857143,124308836.25553547 
 04/25  11:00:00,9.166666666666666,3.2676472180383858,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00001235555004,23.280059003156364,27.837288614136284,26.080810840382867,21.999955948971316,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2491.7665445393236,0.07308621738342597,8.518180380215737,5.1034398514640555,29.931984442356413,16.80585335422339,5.025954722720279,21308.84922204772,0.0,18.715511821352962,22.05539300459913,0.07308621738342597,30.104166666666668,0.07308621738342597,178624557.87164584,7076571.42857143,124308836.25553547 
 04/25  12:00:00,10.0,3.5661060565850753,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999971193727315,23.929523647710727,29.385605668277734,27.576603780426936,21.681301909250664,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13549.568981602059,0.8379562549938995,8.071652354312741,5.762669575112622,48.59558257783425,30.570329942486975,5.042077473431573,21076.067661633017,0.0,214.7549252914041,25.38119947959828,0.8379562549938995,29.25,0.8379562549938995,180016754.69598797,7076571.42857143,124308836.25553547 
 04/25  13:00:00,10.583333333333334,3.408983242706657,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.001817754731352,24.306771810751204,30.347972794579054,28.526558570056377,21.647446092088174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11158.859129548544,0.8166427750100649,7.787781344418977,6.60657370738798,61.94403829105941,41.97986401666427,5.111324913306227,20748.988212726676,0.0,209.29221522423668,25.38416214781971,0.8166427750100649,28.652083333333334,0.8166427750100649,179918527.90825772,7076571.42857143,124308836.25553547 
 04/25  14:00:00,12.166666666666666,4.389067162210686,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.2042427513166,24.73629175330319,31.26896886157293,29.40418637536744,21.508786342390227,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,8128.546500444553,0.8067341048858762,7.156324315596803,7.790696312782198,72.742034120017,52.35945082547301,5.184286094939682,18974.28881524321,0.0,206.7115215741071,24.61818038228888,0.8067341048858762,27.02916666666667,0.8067341048858762,178292909.01105854,7076571.42857143,124308836.25553547 
 04/25  15:00:00,13.0,5.140589380608274,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.57695972801362,25.232601692175475,31.807399028445342,29.8844979202519,21.339872559322504,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,7552.533905765227,0.8067341048858762,6.279285699202203,9.5841993826985,78.51119078516126,58.12386392406825,5.130218630427993,18482.969214844245,0.0,206.67742720215975,23.93501241476461,0.8067341048858762,26.175000000000008,0.8067341048858762,177532549.18778518,7076571.42857143,124308836.25553547 
 04/25  16:00:00,14.166666666666666,5.643389433126548,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.784248090189852,25.45549547353865,31.657736473411777,29.636298668139716,21.16327953474912,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5356.556594789835,0.8067341048858762,5.856646491706061,10.693965895615227,77.17441661283654,55.215957252517335,5.034078326582626,17107.945449133855,0.0,206.65035119276862,23.3905534233101,0.8067341048858762,24.97916666666666,0.8067341048858762,177658476.7926696,7076571.42857143,124308836.25553547 
 04/25  17:00:00,15.0,6.101353647924242,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.908304846030518,25.4721476118978,31.03109393327847,28.86163336699346,20.848565940563347,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4988.619250310813,0.8067341048858762,5.676561622698562,10.742605673541172,68.96147397864333,44.41370559069276,5.457802369805535,15947.41670074656,0.0,206.61331392538978,22.645620304066977,0.8067341048858762,24.125,0.8067341048858762,177824413.34549376,7076571.42857143,124308836.25553547 
 04/25  18:00:00,15.0,6.210494457464065,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.84903355803183,25.20319430649536,29.99948382698321,27.694937428912354,22.04249265130944,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,199.33616363905753,0.028076569176643917,5.831808298167073,9.309190796413736,55.313183960479364,30.21468427502083,5.101580946629322,15586.547771664234,0.0,7.190333452212314,22.432332787449443,0.028076569176643917,23.712614818088678,0.028076569176643917,121128816.02135585,7076571.42857143,69060464.58640862 
 04/25  19:00:00,14.416666666666666,6.394501395700716,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.519157893356976,24.63447074402872,28.80769731576646,26.635735956956044,22.00003801111156,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,615.8081995145548,0.058414035630062526,6.468072915722421,7.381367531470772,41.06271176875265,20.139539181990404,5.281255889730761,15713.685649796853,0.0,14.958990143079497,22.24203694892221,0.058414035630062526,24.722916666666666,0.058414035630062526,111425429.50239791,7076571.42857143,69060464.58640862 
 04/25  20:00:00,12.25,5.607544923863297,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.06667538039976,24.03560971094804,27.852688820020916,25.756377906621044,23.485524136908996,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,808.490569573632,0.034842403123607375,7.696680053154154,5.97186354674908,29.962886648802993,13.429170617059306,5.109724155534361,18063.852152806492,0.0,8.922428023940453,22.149258818384556,0.034842403123607375,24.93634347190822,0.034842403123607375,130398707.4698381,7076571.428571431,69060464.58640862 
 04/25  21:00:00,9.25,4.021670066703098,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.50953839483463,23.72251381141456,26.959578235040354,25.219640473064,23.53567087650202,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.78552375291718,5.289150700019718,20.59983404312647,9.604930408389926,5.054834672436027,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,65102996.80637005,0.0,27624185.83456344 
 04/25  22:00:00,7.416666666666667,3.0630878475539105,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.8785149284344,23.313876470561706,26.085494842016697,24.54243428836052,23.013858227946894,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.758432790536496,5.024067945919974,13.870303570915906,6.924056511782261,5.167800693867906,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,44322332.587135434,0.0,6906046.45864086 
 04/25  23:00:00,5.658333333333335,1.8838907843291446,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.42137091493321,22.9291064005828,25.394400364168707,23.92934495519006,22.45696252674971,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.54170016104275,5.106604371365208,9.907596697103573,5.533690658832147,5.978862398866968,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,44384877.889400534,0.0,6906046.45864086 
 04/25  24:00:00,3.8833333333333333,0.81736447375385,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.98037095140052,22.604205680814644,24.67150875666034,23.263848655369785,21.825254740364358,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.521134923976614,5.423087941976969,7.143975059710137,5.034858851993479,7.627025014717861,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,44322343.802724764,0.0,6906046.45864086 
 04/26  01:00:00,2.308333333333333,0.1533637720620813,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.643926497894554,22.331431381546295,24.084993530257037,22.719270036483238,21.30949329458562,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.20431717825063,5.877839329445457,5.6829873006010745,5.346536853861752,9.696459740048327,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,44384891.94718667,0.0,6906046.45864086 
 04/26  02:00:00,1.075,-0.6906108743072878,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.359689025888272,22.080235166744888,23.5666619899156,22.232027079882453,20.836671150471147,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,23.708112492616365,6.453466435387277,5.091501847297792,6.236722958867015,12.14437442065252,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,44322349.32472626,0.0,6906046.45864086 
 04/26  03:00:00,0.2916666666666667,-1.164359871266318,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.06414984061073,21.840374466944652,23.04197782840136,21.74095922944535,20.37467313862373,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,26.352601961736312,7.135903601417316,5.111736403705893,7.6435835200690105,14.972825770568804,0.0,0.0,0.0,22.11755588982464,0.0,22.11755588982464,0.0,44384902.81499735,0.0,6906046.45864086 
 04/26  04:00:00,-0.5833333333333334,-1.5888224437427938,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.697164691292212,21.626611120583267,22.60206913766518,21.996439191384393,22.049560770652874,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,16112.531140225045,0.25150107041493597,13.566312188892027,7.868228130032672,5.6421725098819495,7.629090419177882,9.745554874682396,0.0,0.0,64.44395462353442,24.591769732258943,0.25150107041493597,40.09791666666667,0.25150107041493597,44616849.39863598,0.0,6906046.45864086 
 04/26  05:00:00,-1.5833333333333333,-2.379930383340698,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000027400005724,21.798108587029635,22.13801014281996,22.00003194701989,22.00030926616876,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,15380.382106101,0.19725134208596387,11.642536407549228,7.7966301518467676,6.647015074828713,8.025358622383377,9.972301405025553,0.0,4022.6527751223457,50.5162845752165,22.481407802205137,0.19725134208596387,41.12291666666667,0.19725134208596387,20514527.65989339,0.0,6906046.45864086 
 04/26  06:00:00,-1.4166666666666667,-2.2201037761494127,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000029392948623,22.00020331508843,21.999863710735422,22.00026711309188,21.999590021760444,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,48887.4610005256,0.6240093887703528,11.395953161014662,7.433700759768636,7.273617402284731,8.311460269387032,10.073388296901086,35629.964034753975,30907.43292035525,159.79913390804145,22.216219742737255,0.6240093887703528,40.952083333333334,0.6240093887703528,23186587.54893375,7076571.42857143,6906046.45864086 
 04/26  07:00:00,1.0416666666666667,-0.2245174499895307,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.999730771830574,22.000121208087943,22.00004799825665,21.99996202134909,22.0000491000326,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,35237.80467378284,0.5148922223356339,10.893845544031734,7.230965020289912,7.071858825864591,7.962426608449547,9.566296636426278,31908.360657203466,22171.91021458173,131.85234734382905,22.105504584930184,0.5148922223356339,38.432291666666664,0.5148922223356339,54735939.98087075,7076571.42857143,27624185.83456344 
 04/26  08:00:00,5.125,2.9412295341101355,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000033895317262,22.000024495327878,22.407650231501666,22.00003406303797,21.99929111122277,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,19992.93100660925,0.389095155987693,10.03989727197736,6.631565001312436,5.679757206662281,6.633220688031034,7.684914772981368,25707.020631688196,10512.92536873332,99.63768553810296,22.070426483078077,0.389095155987693,34.246874999999996,0.389095155987693,91996227.81205893,7076571.42857143,55248371.66912688 
 04/26  09:00:00,8.166666666666666,4.736367803066009,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00005556690253,22.333780859925536,24.40862312722395,23.00281809093823,21.999580636682357,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5419.859109130557,0.1422304117583739,8.986329078496176,5.50735133586952,7.394179609889387,5.345097846871369,5.792686286951873,21490.98827977665,0.0,36.421639302640685,22.06272532717131,0.1422304117583739,31.129166666666666,0.1422304117583739,174968564.76691,7076571.42857143,124308836.25553547 
 04/26  10:00:00,10.75,5.923012883329592,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999977247281915,23.11390283639688,26.58080528481264,24.882950312409296,22.00001281709396,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2466.2154789415204,0.08933956671292183,8.150152117084552,5.084561197339364,19.354570696653525,10.24651953004919,5.059935559100251,18712.50791947427,0.0,22.87758414401908,22.056235594372556,0.08933956671292183,28.48125,0.08933956671292183,176334426.99291393,7076571.42857143,124308836.25553547 
 04/26  11:00:00,13.166666666666666,6.559864778640303,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00694007913421,24.14834076888681,28.76034575135745,26.93264916339328,22.011434607836346,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,376.5473084495324,0.020288446168635,7.5012848632485785,6.369118659376876,41.11872756887116,24.589246450434597,5.170807310241696,16536.16557693815,0.0,5.195352512175297,22.055482198174165,0.020288446168635,25.48840789767846,0.020288446168635,178573342.54102555,7076571.42857143,124308836.25553547 
 04/26  12:00:00,14.583333333333334,6.788719589215209,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.215053091709734,24.90892268208221,30.324585680444887,28.51424632758919,21.224538215626144,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4849.057985017263,0.7573636583629124,6.745354973619018,8.540869714822096,61.42602129953152,41.794279206676414,5.059067288019942,15583.239174846007,0.0,193.98519716397894,22.976927028814583,0.7573636583629124,24.55208333333333,0.7573636583629124,179919709.56663892,7076571.42857143,124308836.25553547 
 04/26  13:00:00,15.583333333333334,7.249128631010649,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.60832863488748,25.450282145501742,31.569881237868305,29.750717121160758,20.96609514976137,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3654.184736798948,0.8067341048858762,5.898548761824411,10.85128981037836,76.3604258349052,57.31462990242574,5.029824208513655,14892.154207220701,0.0,206.6032651965476,22.443450255155486,0.8067341048858762,23.527083333333334,0.8067341048858762,179924267.3567796,7076571.42857143,124308836.25553547 
 04/26  14:00:00,16.583333333333332,7.763327767113851,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.042961904941908,25.893127406736397,32.516270825740435,30.657719326382217,20.862592939840525,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2157.4005828151057,0.8067341048858762,5.300656585715839,13.231957727808956,85.52280892657235,68.47886493422727,5.067415381698415,14059.347751140283,0.0,206.57438659064033,21.862350050067324,0.8067341048858762,22.502083333333328,0.8067341048858762,178214054.1972539,7076571.42857143,124308836.25553547 
 04/26  15:00:00,17.0,7.6667835392028145,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.41204968029125,26.308287076859312,32.94840474774279,31.04367059342445,20.775746258863776,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1877.269860254166,0.8067341048858762,5.038759909806707,15.858898213164919,89.18307251601733,73.26028709732189,5.03012120894595,14068.101124521045,0.0,206.55729467416214,21.518353865082208,0.8067341048858762,22.074999999999992,0.8067341048858762,177541794.8049572,7076571.42857143,124308836.25553547 
 04/26  16:00:00,17.583333333333332,7.3874045951322,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.631800757712085,26.486752863160053,32.79882101594924,30.78160885198704,20.648520559023442,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,823.7263402651037,0.8067341048858762,5.003214282398562,17.136233322357842,87.92391766585034,70.08150118724512,5.074009829327402,13495.141367398775,0.0,206.54311119257454,21.232837556928683,0.8067341048858762,21.477083333333336,0.8067341048858762,177666158.8321644,7076571.42857143,124308836.25553547 
 04/26  17:00:00,18.0,7.522863530126446,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.818864600171135,26.487187910236415,32.31856570628241,30.12487634832506,20.421205271655964,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,743.8278311310901,0.8067341048858762,5.020391979424488,16.92186836230956,82.43285566952439,60.26270992408687,5.716184401276671,12925.059966161536,0.0,206.52307500348806,20.829455561108478,0.8067341048858762,21.050000000000004,0.8067341048858762,177799382.91668352,7076571.42857143,124308836.25553547 
 04/26  18:00:00,18.0,7.737286611905258,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,23.78035754813258,26.25776669888512,31.326050323352604,28.99053177674823,22.731500760213894,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,24.6151759687897,0.022409280691274337,5.00611154036103,14.848083096614959,71.21715274421426,44.927635505304174,5.1181207720010535,12616.114355761494,0.0,5.736693870449362,20.785468828905987,0.022409280691274337,20.79276718537205,0.022409280691274337,121121628.6851098,7076571.428571431,69060464.58640862 
 04/26  19:00:00,17.416666666666668,7.922721576246236,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,23.477759431309092,25.700302414763755,30.119244123746395,27.869950539086418,22.31447404096527,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.061188690974778,11.75921122753585,57.36535877043564,31.995309187241247,5.037054233811591,12772.647763706767,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,111387915.50519638,7076571.42857143,69060464.58640862 
 04/26  20:00:00,15.25,7.292332338825155,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.997342026192936,25.113170096186987,29.179773099701844,27.023268009661276,24.220039792614873,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.472140549225943,9.192892121702366,45.176232975450525,22.980502654613883,6.17588201290707,15132.357317602045,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,130347608.1277286,7076571.42857143,69060464.58640862 
 04/26  21:00:00,11.666666666666666,5.866219204263832,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,22.355843442456262,24.641064837412813,28.193764062824645,26.406704267252383,24.444497362393417,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,6.6589729379546485,7.25841843429568,32.90417507418627,16.786171447652993,6.241692454772817,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,65040452.537503,0.0,27624185.83456344 
 04/26  22:00:00,9.65,5.41316707241949,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.73837979589773,24.122757454350637,27.22727865315102,25.651056675167705,23.90129986467903,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.499691925387268,5.966261301641808,23.238079605108577,11.847870936159138,5.324699384404863,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,44384854.60333363,0.0,6906046.45864086 
 04/26  23:00:00,8.583333333333334,4.686050269069155,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.23182251525769,23.71976972824045,26.465633831570457,24.97682185966733,23.30887114803316,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,10.516666643673359,5.3405888128791235,16.950509005353393,8.651737844495095,5.032599871962712,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,44322326.662845045,0.0,6906046.45864086 
 04/26  24:00:00,7.183333333333334,3.40373440182147,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.770513505929046,23.415661134828046,25.73758012966898,24.309836334530072,22.688398686810544,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.707660268184574,5.078468024226249,12.296793511355709,6.526731504329608,5.456405917727402,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,44384872.254935086,0.0,6906046.45864086 
 04/27  01:00:00,5.958333333333333,2.3524364117745984,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.38962204293289,23.153235463692695,25.09232522562885,23.714814418039055,22.132297454183853,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,14.892749606308405,5.005462546220936,9.06116279038415,5.381270560636328,6.500192038316617,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,44322337.44150264,0.0,6906046.45864086 
 04/27  02:00:00,5.208333333333333,1.9957796034181516,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.13867955879293,22.940407359793138,24.628122100557665,23.283671292052443,21.731767059959356,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.696096227547716,5.06414082434911,7.166820185889702,5.023973767847004,7.771645724815062,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,44384883.811226316,0.0,6906046.45864086 
 04/27  03:00:00,3.9499999999999997,1.3254047120555412,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.972102775718675,22.75420843406331,24.274315368136758,22.947401138044896,21.424297674425677,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.14703441209809,5.214017241204533,6.080690493425483,5.10721590135056,9.098387527324578,0.0,0.0,0.0,20.78541767638268,0.0,20.78541767638268,0.0,44384887.40202208,0.0,6906046.45864086 
 04/27  04:00:00,2.441666666666667,0.2588635279894383,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.705621742900664,22.562285637864292,23.889166161167864,22.57817192311379,22.015372330226892,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,12662.93090499685,0.23796535529399732,11.453463860532858,5.454635843484422,5.370965214922417,5.543634076229734,8.13125452286605,0.0,0.0,60.96637547935611,24.360821902356196,0.23796535529399732,36.99729166666666,0.23796535529399732,44541800.71068689,0.0,6906046.45864086 
 04/27  05:00:00,1.375,-0.2792022076328636,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.00011854926386,22.349246267207253,23.417291810634485,22.136419600150493,21.99996987220661,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,6524.704065850367,0.10087217733937814,10.116769564963306,5.797163157467303,5.02650300113243,6.41444779232724,8.4736178638165,0.0,0.0,25.834226806610392,22.602403834359745,0.10087217733937814,38.090625,0.10087217733937814,20488204.28128218,0.0,6906046.45864086 
 04/27  06:00:00,1.2916666666666667,0.036465657540138495,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000044513570028,22.00145367964198,22.17769966039474,22.00013419713886,22.000258697094768,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,28025.419272351763,0.4177836164582949,9.982079335937804,6.437661135521466,5.833781510525644,6.963391046497752,8.669206196487174,31570.106319362774,16990.334365130373,106.98539864450369,22.12497957497028,0.4177836164582949,38.17604166666667,0.4177836164582949,22996457.841631167,7076571.42857143,6906046.45864086 
 04/27  07:00:00,4.125,2.342276453258862,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99992708554613,21.999963606606823,22.21283303682108,22.000125005961227,22.00011673492837,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,18463.99376720423,0.33196842131787324,9.594982431646494,6.345921504649247,5.771607528980726,6.756857781042359,8.309252736634695,27238.141748108184,11039.6811584359,85.00881120029707,22.06438394793193,0.33196842131787324,35.271875,0.33196842131787324,54530234.35140194,7076571.42857143,27624185.83456344 
 04/27  08:00:00,8.333333333333334,5.478727589506576,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,21.999951355990444,22.04654438018514,23.43040804665087,22.314445525681975,21.999694368174914,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6431.051092753981,0.1681666703649813,8.858975824714706,5.848101312593665,5.388687187469588,5.5734495120670475,6.637663075511381,20867.92462491547,1002.2524323182453,43.063228925859846,22.059207656378472,0.1681666703649813,30.958333333333332,0.1681666703649813,91762185.62987368,7076571.42857143,55248371.66912688 
 04/27  09:00:00,10.583333333333334,6.953512661291367,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.000010142133934,23.023361324482945,25.705118797884165,24.04373353801564,21.999389090809107,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2367.108484050323,0.08531837040608652,7.910805207492331,5.144559817608759,12.975255728945216,6.904646615129607,5.29013150137173,18774.747158538008,0.0,21.847855307531947,22.05571368442602,0.08531837040608652,28.652083333333334,0.08531837040608652,174985730.1774519,7076571.42857143,124308836.25553547 
 04/27  10:00:00,13.333333333333334,7.720136822703387,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.092236311655572,24.011531698009843,27.837836877892055,25.94879362862051,21.9999749867291,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,420.69429214751267,0.021770280373904216,6.991410176823938,6.368668487657668,31.08758355587362,16.790428880031673,5.045439912305338,16130.929347871366,0.0,5.574812014811131,22.05523279914664,0.021770280373904216,25.833333333333332,0.021770280373904216,176197918.18008012,7076571.42857143,124308836.25553547 
 04/27  11:00:00,16.166666666666668,8.872319539224174,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.64318399815049,25.19090316391627,30.102825925633564,28.195426629596195,22.88136358290488,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.7322506971014535,10.049666880657599,57.86720109917323,37.70017245862178,6.975758558771204,13577.77665499026,0.0,0.0,22.05521782397903,0.0,22.05521782397903,0.0,178551390.7450484,7076571.42857143,124308836.25553547 
