Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),BACK_SPACE:Zone Lights Total Heating Rate [W](Hourly),CORE_RETAIL:Zone Lights Total Heating Rate [W](Hourly),POINT_OF_SALE:Zone Lights Total Heating Rate [W](Hourly),FRONT_RETAIL:Zone Lights Total Heating Rate [W](Hourly),FRONT_ENTRY:Zone Lights Total Heating Rate [W](Hourly),BACK_SPACE:Zone Mean Air Temperature [C](Hourly),CORE_RETAIL:Zone Mean Air Temperature [C](Hourly),POINT_OF_SALE:Zone Mean Air Temperature [C](Hourly),FRONT_RETAIL:Zone Mean Air Temperature [C](Hourly),FRONT_ENTRY:Zone Mean Air Temperature [C](Hourly),BACK_SPACE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),CORE_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),POINT_OF_SALE:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_RETAIL:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),FRONT_ENTRY:Zone Infiltration Sensible Heat Gain Energy [J](Hourly),BACK_SPACE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),BACK_SPACE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Heating Setpoint Temperature [C](Hourly),POINT_OF_SALE:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_RETAIL:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Heating Setpoint Temperature [C](Hourly),FRONT_ENTRY:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),DISTRICT HEATING UTILITY:District Heating Water Rate [W](Hourly),DISTRICT HEATING UTILITY:District Heating Water Mass Flow Rate [kg/s](Hourly),BACK_SPACE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),POINT_OF_SALE:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_RETAIL:Zone Thermal Comfort Fanger Model PPD [%](Hourly),FRONT_ENTRY:Zone Thermal Comfort Fanger Model PPD [%](Hourly),CORE_RETAIL_ERV_HX:Heat Exchanger Sensible Heating Rate [W](Hourly),CORE_RETAIL BASEBOARD HEATER:Baseboard Total Heating Rate [W](Hourly),HW CIRCULATING PUMP:Pump Electricity Rate [W](Hourly),HW SUPPLY INLET NODE:System Node Temperature [C](Hourly),HW SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),HW SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),HW SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly) 
 04/27  12:00:00,17.0,9.188786177307554,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.091995979184798,25.906524992328286,31.577440391923393,29.724051969918794,21.197260627942942,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,700.9967534962242,0.7069318347759577,5.1398801200611,13.923633325505492,77.01039176442795,57.67033968747484,5.536983168647349,13508.751592162853,0.0,181.02883249990745,22.096287027708765,0.7069318347759577,22.304147006377466,0.7069318347759577,179868999.90674174,7076571.428571431,124308836.25553547 
 04/27  13:00:00,18.166666666666668,9.3091116600477,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.5158782797012,26.409662084713204,32.717695594035284,30.854424893375068,20.829719819118974,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,216.67277832613524,0.8067341048858762,5.021067904579823,17.38944844755302,87.70649893636136,71.73191666812947,5.142393324251543,12426.7407714065,0.0,206.53892305805107,21.14852464414435,0.8067341048858762,21.212771545835256,0.8067341048858762,179910068.3490594,7076571.42857143,124308836.25553547 
 04/27  14:00:00,19.583333333333332,10.118799350012088,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.965757573550594,26.890212230611137,33.514745256310825,31.620811904813195,21.4317873821268,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.252711201333729,21.04509746842299,92.93385110765678,80.06118617603465,5.8779316871832235,11030.974283758389,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,177477182.72970676,7076571.42857143,124308836.25553547 
 04/27  15:00:00,20.0,10.540162365126617,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,24.29471165943534,27.270299884325723,33.73495786336293,31.778100984775502,21.79189814911631,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.6868390033284655,24.499092693708903,94.27718035745802,81.98226967014536,6.490838057280629,11002.095615701473,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,176796005.09194154,7076571.42857143,124308836.25553547 
 04/27  16:00:00,20.583333333333332,10.763579141564486,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,24.50958301079942,27.427185714314305,33.43816885702561,31.35441799827933,22.090368399303497,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,6.082542830468097,26.327563955433646,92.73880156347514,77.76622334495285,6.33809549600024,10407.99142580216,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,176898074.02093893,7076571.42857143,124308836.25553547 
 04/27  17:00:00,20.416666666666668,10.700436081905321,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,24.61094900226576,27.366756305366376,32.8071184633516,30.602369798856646,21.783410479933053,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,6.299612569711139,25.983843013321593,88.3160254784719,68.7578057488035,5.484819421127722,10646.302793119796,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,177075835.85192427,7076571.42857143,124308836.25553547 
 04/27  18:00:00,19.416666666666668,10.304446656784632,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,24.492427380332796,27.032682167551588,31.85696415850865,29.563054661992357,23.610630167348972,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,6.061671514262383,22.870655775539678,79.79948973751675,55.33579749889589,7.301349429569444,11701.52916841128,0.0,0.0,21.00427775304958,0.0,21.00427775304958,0.0,121099141.02116072,7076571.428571431,69060464.58640862 
 04/27  19:00:00,19.0,10.475976372362696,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,24.174014707835628,26.450771095857387,30.744307856154805,28.552783522398993,23.338625541705927,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.570079948832749,18.560760804331796,68.05834858801343,42.727114377436635,6.488593389407074,11514.331917452224,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,111315647.95102094,7076571.42857143,69060464.58640862 
 04/27  20:00:00,17.833333333333332,10.252254928185282,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,23.816485119511345,26.006225543407904,29.952162187061585,27.855236885130395,25.320023010734975,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.187451891067586,15.492642334640918,57.8601023266487,33.852021891111214,10.926375041560908,12565.512921588248,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,130346391.06546524,7076571.42857143,69060464.58640862 
 04/27  21:00:00,15.25,8.900668583479796,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,23.21482168190413,25.617839881279625,28.997849795004424,27.272139493758036,25.369406192483755,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,5.0440923543405205,12.713083423077366,45.44164225862723,26.524385023895633,10.737095222507156,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,65040442.23170931,0.0,27624185.83456344 
 04/27  22:00:00,12.833333333333334,7.607222435981949,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.60792275313499,25.10645189429521,28.036154486211306,26.50228995657709,24.792580709019973,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,5.48853849617534,10.122124735477025,33.98815321334458,19.425364380496855,8.26460083996261,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,44384838.511014715,0.0,6906046.45864086 
 04/27  23:00:00,10.833333333333334,6.454081941349329,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.108527078708367,24.674251956193647,27.2543919358549,25.794328250747743,24.17357176125216,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,6.367421728301292,8.32870980654058,25.570666412802296,14.150934980360809,6.346273650489832,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,44322317.254317485,0.0,6906046.45864086 
 04/27  24:00:00,10.0,5.469624627794066,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.71004730845071,24.371471810751498,26.624230485164418,25.249809248763075,23.667661599654195,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,7.448331142027702,7.236576855622514,19.632714448713198,10.770394511135565,5.375497172478411,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,42258948.377820626,0.0,6906046.45864086 
 04/28  01:00:00,8.833333333333334,4.513279791747269,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.41300142017998,24.137433975327525,26.119924005839447,24.800371264514762,23.243673990699122,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,8.53852264931102,6.5078114549136545,15.438782950940897,8.513447910034415,5.0309012105730275,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,42196418.18903569,0.0,6906046.45864086 
 04/28  02:00:00,8.0,4.298305133185486,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.1964098230608,23.946882362376986,25.709623450013336,24.42320681018262,22.896344843628782,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.508446572390254,6.012955664100929,12.558219399189438,7.042249600284983,5.086101089044459,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,42258957.74873031,0.0,6906046.45864086 
 04/28  03:00:00,6.6000000000000005,3.457603667021289,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.995184291896724,23.77411772000261,25.295500259856027,24.037045702281265,22.53878534202721,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,10.505884118198237,5.650730555298416,10.181996854676376,5.9955426251649655,5.46297258010254,0.0,0.0,0.0,21.004277753049575,0.0,21.004277753049575,0.0,42196423.15663477,0.0,6906046.45864086 
 04/28  04:00:00,5.483333333333334,3.01364591401515,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.892670666715244,23.54794754455389,24.707752659488232,23.491361895735213,22.08864109669335,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.560000000000002,29.44,22.0,23.89,22.0,23.89,22.0,40.0,7607.437981731625,0.1650434705865203,8.3436390738828,5.321999522966965,7.845086407270496,5.219728280799309,6.285934848293482,0.0,0.0,42.27111738409795,23.213739630136207,0.1650434705865203,33.879583333333336,0.1650434705865203,42411124.604901925,0.0,6906046.45864086 
 04/28  05:00:00,5.516666666666667,3.3283887327096404,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000069540510797,23.3550526560384,24.164735230741957,22.99076380476527,22.000012904592648,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,4383.489282512163,0.09149521453247483,8.065892640106556,5.132529091734241,6.3083269732889535,5.015375628046638,6.743146860348323,0.0,0.0,23.431438462903156,22.38367665290525,0.09149521453247483,33.845416666666665,0.09149521453247483,18291115.52219808,0.0,6906046.45864086 
 04/28  06:00:00,5.658333333333332,3.50150513896843,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000071811758318,22.2174268399944,23.03371874982791,22.095983709070723,22.00007215345622,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,6668.040301838887,0.13783913828548847,8.077397279124497,5.311591960714075,5.120124511033215,5.652254258623813,6.948643894585335,25492.156655315728,0.0,35.297684705334426,22.127442292377086,0.13783913828548847,33.70020833333333,0.13783913828548847,20675007.010090195,7076571.42857143,6906046.45864086 
 04/28  07:00:00,8.208333333333334,5.400795308447681,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,21.999873102090646,22.118625843243947,23.06886553375466,22.058423503223924,22.000031753086688,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,5260.298695685275,0.13417094429091492,7.938515461974359,5.381719228114659,5.069498591804745,5.708792632217867,6.8326969059804386,21127.445569075884,984.4998155195298,34.35775615709602,22.05480839769031,0.13417094429091492,31.086458333333336,0.13417094429091492,36925203.644313306,7076571.42857143,13812092.91728172 
 04/28  08:00:00,11.166666666666666,7.226343052925351,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,21.999889571746802,22.6879649179929,24.26461257530144,22.950061047997703,22.001399090171034,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3328.8398267789867,0.13211349967070588,7.476976041110871,5.042655106361728,7.10913564193153,5.172085031544813,5.875817325412119,17407.601656014576,0.0,33.830899031793116,22.056535811242654,0.13211349967070588,28.054166666666664,0.13211349967070588,73799934.53668776,7076571.42857143,41436278.75184515 
 04/28  09:00:00,13.166666666666666,8.142877476785255,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.012406203021673,23.731265757329325,26.30109062772361,24.675290814364185,21.999902338683043,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,855.4313380511516,0.04908752369213518,6.837969282781063,5.974580438264304,17.896386397639095,9.434406485115298,5.104932095399865,15934.183181582179,0.0,12.570060710037145,22.055629111167335,0.04908752369213518,26.004166666666666,0.04908752369213518,128436017.52014466,7076571.42857143,82872557.5036903 
 04/28  10:00:00,15.75,9.34145091046046,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.522067444157514,24.935879996526936,28.666641238858357,26.79542023774144,22.290143170612254,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,47.00934393641696,0.004743370693196985,5.664763939813876,9.680671994665493,41.51589354183209,24.343387437316952,5.580009398121777,13818.686550601655,0.0,1.214655967699141,22.05539865730293,0.004743370693196985,23.090197411404063,0.004743370693196985,176351962.66403997,7076571.42857143,124308836.25553547 
 04/28  11:00:00,18.166666666666668,10.635317366704593,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.29966896645499,26.189071250773036,30.93447430896424,29.042939669599235,24.090175296424633,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.03997781854213,16.296019646313248,69.70890802763456,49.375292880784265,11.965133513293898,12069.414750597432,0.0,0.0,22.055394822808125,0.0,22.055394822808125,0.0,178054552.56138703,7076571.42857143,124308836.25553547 
 04/28  12:00:00,19.583333333333332,11.422497750581755,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,23.85812404532756,26.948290026158062,32.45740705595434,30.620254111499978,22.026443273934877,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.06444090662847751,5.3213914624716665,22.551317824534006,86.50523735372406,70.21546218735926,7.859155701790331,11133.536510950604,0.0,16.501676353677308,22.057109167690356,0.06444090662847751,22.057109167690356,0.06444090662847751,178916987.44019115,7076571.42857143,124308836.25553547 
 04/28  13:00:00,20.583333333333332,11.591506896293447,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,24.30458016572547,27.45307430397312,33.43331529171247,31.59124344808301,22.333253817998273,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.000332364209471415,6.045385631952652,27.72245392362164,93.55485253812236,81.72657863169034,8.708426686151213,10380.154351430961,0.0,0.08510999726502867,22.056396374523754,0.000332364209471415,22.056396374523754,0.000332364209471415,178905579.3620663,7076571.42857143,124308836.25553547 
 04/28  14:00:00,21.583333333333332,11.887415084481432,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,24.712251482207652,27.84564109373549,34.0208948857074,32.136522640770345,23.18854556050294,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,7.017950527191232,32.04841458086188,96.11994216135061,86.69858210589724,11.883573865119972,9464.934590282186,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,177349603.4828775,7076571.42857143,124308836.25553547 
 04/28  15:00:00,22.0,12.114669854172424,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,25.051115479845123,28.14505588749675,34.18442159295995,32.23617478039965,23.541273591492843,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,8.073105845204,35.64917144050583,96.64310120241184,87.40003783246077,13.330998984331965,9324.235855387238,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,177232914.94917816,7076571.42857143,124308836.25553547 
 04/28  16:00:00,22.0,12.114669854172424,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,25.2596640822364,28.30369886380159,33.92220465076432,31.89024390564845,23.43824743433846,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,8.877317529262955,37.773109219272385,95.71920391735357,84.48380294406384,11.842833381440547,9592.289789039798,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,177018996.04221988,7076571.42857143,124308836.25553547 
 04/28  17:00:00,21.416666666666668,11.606292156269086,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,25.327973215005148,28.221233478505052,33.29668794052028,31.15971592417877,22.78050297746054,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,9.175792501018636,37.218310741141394,92.57768143640631,76.90499311559618,8.192878675571933,10437.190043369685,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,176895803.92904022,7076571.42857143,124308836.25553547 
 04/28  18:00:00,21.0,11.244518902840886,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,25.09366402316935,27.62770733814503,32.11111984954287,29.996953228662903,24.64639748507365,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,8.277012104796936,30.65074438629632,83.62738981790972,62.25289688349893,11.617278099390168,10257.639229900706,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,112777506.17442968,7076571.428571431,69060464.58640862 
 04/28  19:00:00,20.416666666666668,11.198477649651345,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,24.696580128261598,26.925659724420807,30.887938518395277,28.985819155893825,24.34801125775438,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,7.048172445362515,23.520721720617562,70.5525767826444,48.17639526889359,9.99526791305508,10093.23565563026,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,75423918.87678164,7076571.42857143,41436278.75184515 
 04/28  20:00:00,18.833333333333332,10.723347228861753,1028.7892263600004,8785.993322528098,827.8849170900002,827.8849170900002,39.525048,24.224640387192608,26.38721443918308,29.996783786207498,28.181429185343237,25.79379140245904,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.9596194455609846,18.91532154091388,58.8297686609935,37.489382414635266,14.016680040609844,11643.147017773459,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,88767706.30219996,7076571.428571431,41436278.75184515 
 04/28  21:00:00,17.416666666666668,10.108677438381653,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,23.59585656649806,25.634898243908154,28.90746629801853,27.30007144509875,25.697832265495137,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,0.0,0.0,5.190452358510487,13.979453457644716,45.382283554015,27.71998218670706,13.059939767576111,12741.898427040614,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,65882036.840718254,7076571.42857143,13812092.91728172 
 04/28  22:00:00,14.666666666666666,8.641630730650512,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,23.186147346641576,25.492574467971966,28.43385483079116,26.982901448517598,25.4118180794656,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,5.011741725393797,12.229484505598835,37.42657351861978,22.80591683762024,10.950974181020499,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42258921.86744104,0.0,6906046.45864086 
 04/28  23:00:00,11.833333333333334,7.397314725551719,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.82257270019942,25.306021735850877,27.871911901543253,26.495602128360158,24.932732254747975,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,5.174262108231372,11.021816320224596,30.711810197027102,18.343782808487905,8.687696874392712,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42196401.35377679,0.0,6906046.45864086 
 04/28  24:00:00,10.416666666666666,6.872012388316446,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.439088597218458,25.043713221406534,27.277403449673514,25.94438199081365,24.42282596883638,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,5.610142315315126,9.732200591497174,24.705111966319276,14.436075842950508,6.94971238890366,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42258934.67034863,0.0,6906046.45864086 
 04/29  01:00:00,8.25,5.520966941587332,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.051051420844896,24.779439083588496,26.643513942399,25.35343904073031,23.867852419922674,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,6.3242967891346895,8.614171832381984,19.27522155450122,11.058477722773318,5.71859683804945,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42196411.05442279,0.0,6906046.45864086 
 04/29  02:00:00,6.416666666666667,4.372958519776921,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.73135562468251,24.52084812734431,26.078692428049212,24.82523731368593,23.385949049830373,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,7.189174857139631,7.639324041452288,14.93465694363757,8.531820849354967,5.107838723022442,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42196414.95975075,0.0,6906046.45864086 
 04/29  03:00:00,6.583333333333333,4.460668095059723,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.508628854799085,24.31895723430385,25.672311622166443,24.44304507339199,23.016904436809806,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,7.995157669271272,6.941540509353568,12.246653171213921,7.089935234799199,5.023707337236466,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42258951.626329966,0.0,6906046.45864086 
 04/29  04:00:00,5.25,3.550971436013933,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.217262359011077,24.112703418428538,25.16756319469727,23.973010338128063,22.575535480678543,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.077689623145845,6.375008627731738,9.704625041440352,5.929419150641134,5.317827617854344,0.0,0.0,0.0,22.056395792379814,0.0,22.056395792379814,0.0,42196420.515388,0.0,6906046.45864086 
 04/29  05:00:00,4.0,2.7139590222547407,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.944383836082086,23.914844271605592,24.71909474367689,23.548815128090055,22.18753236189039,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.439999999999998,22.0,23.89,22.0,23.89,22.0,40.0,6332.394292872742,0.1235472836673262,7.594697308414131,5.9180098317643255,7.8212394311713425,5.256285130532066,5.9366354825865715,0.0,0.0,31.645537413901156,23.198379250533634,0.1235472836673262,35.400000000000006,0.1235472836673262,13585293.097759344,0.0,6906046.45864086 
 04/29  06:00:00,5.166666666666667,3.8166815694294627,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000071089146108,23.791392872169812,24.41799882896538,23.27434897140657,22.005733190970165,0.0,0.0,0.0,0.0,0.0,22.0,23.89,15.56,29.44,22.0,23.89,22.0,23.89,22.0,40.0,2872.6472378796766,0.05872046024269872,7.427337731490773,5.677333570405042,6.886568182780162,5.052013621024682,6.363235168276712,0.0,0.0,15.038401328497246,22.496731676802412,0.05872046024269872,34.204166666666666,0.05872046024269872,13462969.913430832,0.0,6906046.45864086 
 04/29  07:00:00,7.166666666666667,5.236972589593288,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000042706100114,23.839369396375975,24.402376912642225,23.29413755309695,22.048942056854816,0.0,0.0,0.0,0.0,0.0,22.0,23.89,17.8,27.8,22.0,23.89,22.0,23.89,22.0,40.0,2006.2875054667609,0.047994882969874,7.280224432840453,5.765050558327893,6.878145993930938,5.076892556501254,6.232624118056502,0.0,0.0,12.290776829979384,22.2242702502259,0.047994882969874,32.15416666666667,0.047994882969874,13515610.754289156,0.0,6906046.45864086 
 04/29  08:00:00,9.166666666666666,6.471082402727444,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,22.000101308468277,23.173397649673408,24.114338831103794,23.10814587014411,22.000128574111063,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,4358.8875030173795,0.1307729899805015,7.029193083920241,5.288345165475765,6.958352675909363,5.155628872791508,5.743069542362626,21593.684847369856,0.0,33.48805774808292,22.110913629272662,0.1307729899805015,30.104166666666668,0.1307729899805015,20605961.122942116,7076571.42857143,6906046.45864086 
 04/29  09:00:00,11.166666666666666,7.617525976157655,342.92974212000007,2928.6644408427,275.96163903,275.96163903,13.175016,22.000029278656623,23.194435801217633,24.83102971506663,23.800447369931735,21.999785392552045,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2912.9585151466204,0.11559607011000804,6.714099704314537,5.3706990887151465,10.258401862509634,6.669921758219289,5.174309909809556,18265.210362746395,0.0,29.601243167887088,22.061509521355664,0.11559607011000804,28.054166666666664,0.11559607011000804,36118799.30989816,7076571.42857143,13812092.91728172 
 04/29  10:00:00,12.0,8.25029157021457,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.00000865160058,23.794328789582465,26.34304327622728,25.07259904186726,22.000018696820288,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1497.3836971751423,0.06964163588568838,6.3083234312331085,6.4871264205816574,20.33367483455025,12.298943795509949,5.037311878279617,17899.5507472218,0.0,17.833446665463324,22.056344005384314,0.06964163588568838,27.199999999999992,0.06964163588568838,92546989.16968195,7076571.42857143,55248371.66912688 
 04/29  11:00:00,11.416666666666666,8.133122652391977,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000001462346017,24.11138597483263,27.432207216313852,26.094000046586327,21.999811870656007,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1132.6094196629176,0.04750395574852282,6.029528075695528,7.546263905596386,31.83964931756098,20.228243313012314,5.304684048983887,19358.866672828397,0.0,12.164549058123006,22.055548861758854,0.04750395574852282,27.797916666666666,0.04750395574852282,92770773.97903106,7076571.42857143,55248371.66912688 
 04/29  12:00:00,9.833333333333334,7.145970656555953,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.095180732543387,24.448072359072786,28.374636836387662,26.840613516032903,21.4990926316428,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13997.299063408404,0.8067341048858762,5.738250446162063,8.945406144765125,42.535822285785336,27.30498427715159,5.108306262217998,22272.583076768027,0.0,206.7476909521191,25.269175005210073,0.8067341048858762,29.420833333333334,0.8067341048858762,130494182.05477493,7076571.42857143,82872557.5036903 
 04/29  13:00:00,10.108333333333334,7.318082257695786,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.160033080631568,24.601501099892186,28.53459182220827,26.888661742012207,21.583860973089074,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11563.255819406302,0.8067341048858762,5.602624939349478,9.692022098031844,44.41258396992425,27.779375235159478,5.088455545877257,22109.6776057524,0.0,206.77159771674488,25.709210824744492,0.8067341048858762,29.138958333333335,0.8067341048858762,130439665.55652086,7076571.42857143,82872557.5036903 
 04/29  14:00:00,9.208333333333334,6.071250687546672,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.210395086436108,24.611284098477856,28.2913028731875,26.57541290328457,21.509371829633025,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14420.317226693107,0.8067341048858762,5.563036970601021,9.768089730571361,40.74124472423565,24.11495068061562,5.013963491335424,23547.862709118766,0.0,206.7759611887501,25.784304525423654,0.8067341048858762,30.061458333333338,0.8067341048858762,130202813.99857964,7076571.42857143,82872557.5036903 
 04/29  15:00:00,8.583333333333334,5.127392016103658,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.243981241805944,24.468532952185075,27.921329771723748,26.133324746557278,21.66840640279607,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14210.870298094043,0.8067341048858762,5.617618964444925,9.081693407233749,35.3450341946615,19.439940638871963,5.101335373064688,24233.718765840607,0.0,206.81679282694992,26.487187165117675,0.8067341048858762,30.70208333333333,0.8067341048858762,130278809.99779086,7076571.42857143,82872557.5036903 
 04/29  16:00:00,9.0,4.915564192041258,2057.5784527200008,17571.986645056197,1655.7698341800003,1655.7698341800003,79.050096,22.24431426446589,24.444463768666356,27.52876250807717,25.68516365900774,21.526368430723252,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13916.983021897298,0.8067341048858762,5.733009791557461,8.70855405283172,30.088110638156667,15.397001508365271,5.464980545759872,23547.30930781254,0.0,206.79703878375452,26.14720170030169,0.8067341048858762,30.275000000000002,0.8067341048858762,130659315.43001617,7076571.42857143,82872557.5036903 
 04/29  17:00:00,9.0,4.610279722565294,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.04903959373837,24.08862288192553,26.770366114484855,25.045520790714942,21.470251408432222,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,14223.861828929754,0.8130543547548097,6.194650643469013,7.356964071606694,22.735811486932267,11.225457621536078,5.923356505893625,23105.35892345167,0.0,208.41375256301512,26.089226158097713,0.8130543547548097,30.275000000000006,0.8130543547548097,93956984.34319656,7076571.42857143,55248371.66912688 
 04/29  18:00:00,9.0,5.4051290066682895,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99999034841267,23.632932836997483,25.87069289372026,24.344153081686006,21.99913380736865,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2206.00945651345,0.08573710115171768,6.541555094999488,6.077621851532932,15.528885642459452,7.873651279805974,5.527265280057958,22415.56607325983,0.0,21.966063223410902,24.152369738927757,0.08573710115171768,30.275000000000006,0.08573710115171768,55730788.3566525,7076571.42857143,27624185.83456344 
 04/29  19:00:00,8.416666666666666,4.634319860465657,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.844477797448366,23.96925536896968,25.673892220061024,24.315468205445956,17.65647786200815,0.0,0.0,0.0,0.0,0.0,15.560000000000002,23.89,15.560000000000002,29.44,15.560000000000002,23.89,15.560000000000002,23.89,15.560000000000002,40.0,0.0,0.0,7.09424397076882,6.1759213017942445,12.647442564101496,6.885235994659669,21.265990097567656,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,13471366.87600511,0.0,6906046.45864086 
 04/29  20:00:00,8.0,4.152565131206231,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.571771162119486,24.09594535362382,25.30294662175669,24.024777761538328,20.86846480186253,0.0,0.0,0.0,0.0,0.0,15.56,23.889999999999997,15.56,29.439999999999998,15.56,23.889999999999997,15.56,23.889999999999997,15.56,39.99999999999999,0.0,0.0,8.096189411474347,6.108533857457552,10.044299514752886,5.884266847560608,10.766780247238685,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,27802627.310800448,0.0,6906046.45864086 
 04/29  21:00:00,6.833333333333333,3.6145266304118624,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.27779694898119,23.853995377949506,24.8111871440255,23.563885031028292,21.672578608105805,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.322386221660834,5.609117761316905,7.858391178893285,5.19425710916429,8.037808299154788,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,42258955.39658069,0.0,6906046.45864086 
 04/29  22:00:00,5.008333333333334,2.7225863559465915,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.979373002813364,23.58740463631543,24.305409054028075,23.093291827612386,21.50675778809001,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,10.729329769813317,5.250118888170104,6.305464289127355,5.02628482247074,8.697689399360518,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,42196424.26693262,0.0,6906046.45864086 
 04/29  23:00:00,3.5416666666666665,2.0015140917287435,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.71337045352093,23.350149770637184,23.839266445130505,22.658073645783276,21.218309401809673,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,12.185506443468979,5.063684289242045,5.417006754757615,5.333364792914037,9.975594366903342,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,42258965.72784785,0.0,6906046.45864086 
 04/29  24:00:00,2.591666666666667,1.4772418451053504,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.4422629845315,23.11904824083741,23.393769130666772,22.19807781030266,20.835852943282347,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.82702973434135,5.00530806704577,5.039272113992908,6.119000507851268,11.903137781287542,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,44322338.20743864,0.0,6906046.45864086 
 04/30  01:00:00,1.7166666666666668,0.8007534508162629,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.10388876066749,22.8601079123037,22.860825927314753,21.67412441806979,20.364563816695117,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,15.96328658910663,5.086148841879992,5.1885105680117745,7.532968625883612,14.595852413008275,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,44384884.388728105,0.0,6906046.45864086 
 04/30  02:00:00,1.0666666666666669,0.17731268424489643,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.65716434143638,22.575542174440866,22.212332532596367,21.053303756907077,19.784819240510256,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,18.865182473054073,5.331282711813533,6.077897931253562,9.798571486306342,18.234281950669576,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,44322346.478557564,0.0,6906046.45864086 
 04/30  03:00:00,0.9583333333333334,-0.45730185258274797,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.273204779820546,22.327415091612753,21.66331663563966,20.528533516438305,19.29967178692681,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,21.790978468478244,5.697414822168883,7.520707447460656,12.437687104163755,21.976147771152643,0.0,0.0,0.0,22.960825620471265,0.0,22.960825620471265,0.0,44384898.10283778,0.0,6906046.45864086 
 04/30  04:00:00,0.4166666666666667,-1.0543213849768187,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.725054328686586,22.14287419002977,21.99745928003338,21.939763078190694,22.087028646968577,0.0,0.0,0.0,0.0,0.0,22.0,23.89,18.33,29.44,22.0,23.89,22.0,23.89,22.0,40.0,19040.49445755717,0.3468089972664687,11.399664027049077,6.093676549759219,7.336836572075519,8.69369002635176,10.611400248185005,0.0,0.0,88.89323438993232,25.251150745285173,0.3468089972664687,39.072916666666664,0.3468089972664687,44642340.66638661,0.0,6906046.45864086 
 04/30  05:00:00,0.0,-1.2735352082569318,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999987714253894,22.00228628459495,21.999889674194154,22.00005261235154,21.999837723352943,0.0,0.0,0.0,0.0,0.0,22.0,23.89,20.165,27.8,22.0,23.89,22.0,23.89,22.0,40.0,13522.592793355456,0.18748920557474694,10.025549942135994,6.470593313935157,7.664692436419375,8.674291101376406,10.514831196628625,0.0,561.2074267839471,48.01339040911231,22.246246360399113,0.18748920557474694,39.5,0.18748920557474694,15770119.850020345,0.0,6906046.45864086 
 04/30  06:00:00,0.05833333333333333,-1.4296181931859049,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,21.999608883452993,22.000124847959086,21.999859392321998,22.00013728816901,21.999644115241995,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,25.599999999999998,22.0,23.89,22.0,23.89,22.0,40.0,41264.362084764645,0.5692842719606866,9.945484108743871,6.648912256877895,7.883632751746487,8.80795926010755,10.39641331582878,33381.32154391077,22568.439961238768,145.78072178686352,22.100276048292816,0.5692842719606866,39.44020833333334,0.5692842719606866,23136121.745346438,7076571.42857143,6906046.45864086 
 04/30  07:00:00,1.2083333333333333,-0.4958951791874111,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.99975245003252,22.00012186952244,22.00016856078241,22.000066766109967,22.000026700603616,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,31261.394278326377,0.4612376144766808,9.685248866292236,6.575835136825186,7.6456693730248135,8.499108871818061,9.917553766752198,31641.48511128112,16665.059915998838,118.11166243523594,22.07275386128248,0.4612376144766808,38.26145833333333,0.4612376144766808,54685805.69548208,7076571.42857143,27624185.83456344 
 04/30  08:00:00,3.1666666666666665,1.02830891468057,1371.7189684800003,11714.6577633708,1103.84655612,1103.84655612,52.700064,22.000137892833326,21.999992040857887,21.99999209582617,22.00004914480535,22.00011812429476,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,20906.97303107534,0.35104110316704507,9.202155461485317,6.212168991688476,6.717138645643492,7.409964065328353,8.652253716866257,28672.558665950593,8738.7076223229,89.89274988194724,22.05979147061736,0.35104110316704507,36.25416666666667,0.35104110316704507,91891671.63535146,7076571.42857143,55248371.66912688 
 04/30  09:00:00,4.583333333333333,1.8258732559810626,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999895836526075,22.30096907011222,23.18807725470411,22.140995270192672,22.00058127840245,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,6577.253161992685,0.12311371751085333,8.520548223864694,5.404937443279461,5.315926921361348,5.876665436800434,6.938385619787098,26863.178668817913,0.0,31.526286319863022,22.056726730286343,0.12311371751085333,34.802083333333336,0.12311371751085333,175018305.3532648,7076571.42857143,124308836.25553547 
 04/30  10:00:00,5.583333333333333,2.364890958358832,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,21.999973570367015,22.848636899370835,24.843584062835408,23.282151055610996,22.000985025793312,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,4476.24560008143,0.09120639392438323,7.934742316618625,5.0252612013545175,8.775270739492447,5.432894023272342,5.588854991114779,26157.341198271984,0.0,23.355626870008425,22.055610992352715,0.09120639392438323,33.77708333333333,0.09120639392438323,176258095.1820544,7076571.42857143,124308836.25553547 
 04/30  11:00:00,6.583333333333333,2.7561025436067053,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.0000076095139,23.47412992110578,26.434751880576925,24.742337906932146,21.999477499561134,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2823.7253099315226,0.06292384925665079,7.4985697608276185,5.466596647327684,18.32817852185904,9.50227856947138,5.076284448736442,25554.247075424097,0.0,16.113189166267087,22.055393865247826,0.06292384925665079,32.75208333333334,0.06292384925665079,178524216.00214705,7076571.42857143,124308836.25553547 
 04/30  12:00:00,8.4,4.2343934441755,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.00196845682315,24.055350959161274,27.83079294365329,26.04499557522602,21.840164764074174,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,15081.907759227897,0.7686170323187489,7.161905016129306,6.592975741191407,31.339390897155084,17.276933477760803,5.002635848409656,23702.74933379391,0.0,197.0270881345726,26.010299689565983,0.7686170323187489,30.890000000000004,0.7686170323187489,179936296.8987202,7076571.42857143,124308836.25553547 
 04/30  13:00:00,9.166666666666666,5.079376090369845,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.12698895627781,24.509470215948724,28.75401508170648,26.90560564552867,21.661792482118,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,13516.813993896087,0.8067341048858762,6.639751091891111,8.074203970563296,42.53944542566398,24.91064379101356,5.015988822441405,23301.236854854094,0.0,206.79400900825613,26.095049230395972,0.8067341048858762,30.104166666666668,0.8067341048858762,179816222.9252125,7076571.42857143,124308836.25553547 
 04/30  14:00:00,10.166666666666666,5.619878047935558,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.42032879576647,24.798182540575255,29.1884942841221,27.260918225319756,21.606915663193842,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,11338.359655310407,0.8067341048858762,6.003085170494399,9.332970758200354,47.96801483511984,28.37748166740084,5.012291676263412,22213.038950091548,0.0,206.77199966307788,25.716126630893413,0.8067341048858762,29.079166666666662,0.8067341048858762,178283177.15409294,7076571.42857143,124308836.25553547 
 04/30  15:00:00,11.0,6.063230582710646,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.66017694863251,25.151633533144388,29.25758264114602,27.25213957879168,21.390489170056682,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,10788.349072339874,0.8067341048858762,5.591642670775421,10.890692330827262,48.7628907116171,28.044137285881607,5.053313780888696,21502.856154868605,0.0,206.73186719377807,25.02498761591798,0.8067341048858762,28.224999999999998,0.8067341048858762,177462642.2869532,7076571.42857143,124308836.25553547 
 04/30  16:00:00,11.583333333333334,6.35681416894293,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.61632022632087,25.178234044724263,28.66290871348026,26.63485580509855,21.26736709246636,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9786.316776378351,0.8067341048858762,5.596926729028176,11.216877887565088,42.14075891937264,22.60015790425163,5.342996418203015,20727.829770368484,0.0,206.71669653692743,24.724362177220602,0.8067341048858762,27.62708333333333,0.8067341048858762,177638846.66661906,7076571.42857143,124308836.25553547 
 04/30  17:00:00,12.0,6.747418644881146,3086.3676790800005,26357.9799675843,2483.6547512700004,2483.6547512700004,118.57514400000001,22.559462074996976,25.01991627439782,28.014831300852666,25.919736358039213,21.102994477606714,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,9622.26118030319,0.8067341048858762,5.651778461233785,10.61153527662493,34.61006386504714,16.828741800037985,5.8938392558229635,19912.68925571245,0.0,206.69787359349127,24.346044737776534,0.8067341048858762,27.199999999999992,0.8067341048858762,177816469.60318455,7076571.42857143,124308836.25553547 
 04/30  18:00:00,10.424999999999999,5.422312751562385,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.318953494128078,24.585376952048033,27.18245252727883,25.07728626811293,21.998285682204564,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,1359.5565710960552,0.059893945402276806,6.062838036438852,8.778104479401998,25.767375911576057,11.33167694032943,5.419136273989743,21710.987458666783,0.0,15.342390728250486,23.455813605142264,0.059893945402276806,28.814374999999995,0.059893945402276806,121095886.04299685,7076571.428571431,69060464.58640862 
 04/30  19:00:00,7.666666666666667,4.732061115084735,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.01240783238008,23.791526400880908,25.948867305319894,24.030850703711916,21.99991603413667,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,3605.422015519671,0.09271876652557089,6.821896745502035,6.535407079763298,16.2084768770295,7.095310431739944,5.660902079432392,24800.57647220268,0.0,23.745168837118296,22.47794932663088,0.09271876652557089,31.641666666666666,0.09271876652557089,111394389.4589212,7076571.42857143,69060464.58640862 
 04/30  20:00:00,5.683333333333334,4.467478919263147,1714.6487106000002,14643.3222042135,1379.80819515,1379.80819515,65.87508000000001,22.000067164435833,23.204406894617325,24.968465987549337,23.12426048826386,22.07238639558473,0.0,0.0,0.0,0.0,0.0,22.0,23.89,22.0,23.89,22.0,23.89,22.0,23.89,22.0,40.0,2928.5390392819577,0.06059328575420028,7.109736573596145,5.476239729273765,10.495997542251514,5.300026991047598,5.710651625987978,26867.086618396785,0.0,15.516766958079076,22.159235186620403,0.06059328575420028,33.67458333333334,0.06059328575420028,125662448.03602716,7076571.42857143,69060464.58640862 
 04/30  21:00:00,4.3999999999999995,3.8696610543076697,685.8594842400001,5857.3288816854,551.92327806,551.92327806,26.350032,21.1625183962516,23.377570324891234,24.110982472908706,22.59638591289728,21.589559851421598,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,9.717409803900686,5.331495295084655,6.835446366851755,5.157563271276686,7.132991695722055,0.0,0.0,0.0,22.112635380082413,0.0,22.112635380082413,0.0,65040468.37489131,0.0,27624185.83456344 
 04/30  22:00:00,3.4333333333333336,2.9058142587828244,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,20.250321637234183,23.205556999410124,22.98464397384608,21.684246274596536,20.65520047208086,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,13.854276103324992,5.104931680143913,5.085692099367587,6.5592737484805,10.741948812682876,0.0,0.0,0.0,22.112635380082413,0.0,22.112635380082413,0.0,44384880.62278233,0.0,6906046.45864086 
 04/30  23:00:00,2.8083333333333336,1.8802304061564816,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.835810879946617,22.903800324320372,22.423533886927967,21.182357626245906,20.123916405543362,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,16.617744181214857,5.005703040005959,5.278596452430975,8.21613226019848,13.898749024509444,0.0,0.0,0.0,22.112635380082413,0.0,22.112635380082413,0.0,44322344.53972073,0.0,6906046.45864086 
 04/30  24:00:00,2.191666666666667,0.8706791087052177,171.46487106000004,1464.33222042135,137.980819515,137.980819515,6.587508,19.66831991654168,22.730091771203977,22.32870540276694,21.09981450916413,19.985706674558944,0.0,0.0,0.0,0.0,0.0,15.56,23.89,15.56,29.44,15.56,23.89,15.56,23.89,15.56,40.0,0.0,0.0,81.98214312711023,30.387822265530172,37.338058659552594,57.68243196335263,76.60893073803497,0.0,0.0,0.0,22.112635380082413,0.0,22.112635380082413,0.0,44384892.17444858,0.0,6906046.45864086 
