DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-01 00:20:00,22.139308367933513,0.0,39.29676399227819,39.29676399227819,0.0,2.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.339308367933512,17.157455624344674,-6.222697279233387,0,0
2024-01-01 00:30:00,21.737621391270395,0.0,39.29676399227818,39.29676399227818,0.0,4.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,17.637621391270393,17.559142601007785,-2.410121859978709,0,0
2024-01-01 00:40:00,21.43663873856165,0.0,39.29676399227818,39.29676399227818,0.0,5.4,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,16.03663873856165,17.86012525371653,-1.8058959162524602,0,0
2024-01-01 00:50:00,21.17158230025641,0.0,39.29676399227818,39.29676399227818,0.0,6.7,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.471582300256411,18.12518169202177,-1.590338629831443,0,0
2024-01-01 01:00:00,20.967276958918205,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.967276958918205,18.329487033359975,-1.2258320480292326,1,0
2024-01-01 01:10:00,20.824206393653306,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.824206393653306,18.472557598624874,-0.8584233915893975,1,0
2024-01-01 01:20:00,20.72496358891653,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.72496358891653,18.57180040336165,-0.5954568284206516,1,0
2024-01-01 01:30:00,20.651528408643824,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.651528408643824,18.645235583634356,-0.4406110816362414,1,0
2024-01-01 01:40:00,20.592564364022,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.592564364022,18.70419962825618,-0.3537842677309442,1,0
2024-01-01 01:50:00,20.54272609905632,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.54272609905632,18.75403789322186,-0.299029589794074,1,0
2024-01-01 02:00:00,20.49965023710193,0.0,39.29676399227818,39.29676399227818,0.0,8.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,12.499650237101928,18.79711375517625,-0.2584551717263537,2,0
2024-01-01 02:10:00,21.650472295631722,72297.83319441705,32.44845554296246,27.116578550152703,3.1901508337471394,7.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,13.817138962298388,10.797983247330741,6.904932351178765,2,0
2024-01-01 02:20:00,22.309226001048295,61780.7001732981,31.620012738320657,27.006696630066624,3.19440564158957,7.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.642559334381627,9.310786737272363,3.952522232499433,2,0
2024-01-01 02:30:00,22.80159688846037,60086.39924677318,31.790590407065338,27.292394370118487,3.1956818180721966,7.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,15.30159688846037,8.988993518604968,2.9542253244724535,2,0
2024-01-01 02:40:00,23.164465223349055,58723.70969410694,31.96139630106783,27.560863473061563,3.1925091015389984,7.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,15.831131890015723,8.796931077718774,2.177210009332107,2,0
2024-01-01 02:50:00,23.445831255195284,57583.6977782335,32.13221497762022,27.813731779309535,3.190009922593849,7.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,16.279164588528616,8.686383722424939,1.688196191077374,2,0
2024-01-01 03:00:00,23.64991646319711,57541.22994520554,32.30303658003766,27.985435220231007,3.1883083539503443,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,16.64991646319711,8.653120116840554,1.2245112480109483,3,0
2024-01-01 03:10:00,22.938464056871577,0.0,32.32492831993686,32.32492831993686,0.0,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,15.938464056871577,9.386464263065282,-4.268714437953186,3,0
2024-01-01 03:20:00,22.022027029479222,0.0,32.32492831993687,32.32492831993687,0.0,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,15.022027029479222,10.302901290457651,-5.498622164354131,3,0
2024-01-01 03:30:00,21.631952676334667,0.0,32.32492831993685,32.32492831993685,0.0,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.631952676334667,10.692975643602185,-2.340446118867334,3,0
2024-01-01 03:40:00,21.351825941630548,0.0,32.32492831993687,32.32492831993687,0.0,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.351825941630548,10.973102378306326,-1.6807604082247138,3,0
2024-01-01 03:50:00,21.097525728786838,0.0,32.324928319936866,32.324928319936866,0.0,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.097525728786838,11.227402591150028,-1.525801277062257,3,0
2024-01-01 04:00:00,20.877659048435437,0.0,32.324928319936866,32.324928319936866,0.0,7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,13.877659048435437,11.44726927150143,-1.3192000821084093,4,0
2024-01-01 04:10:00,20.708261391016617,0.0,32.324928319936866,32.324928319936866,0.0,6.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,13.874928057683283,11.61666692892025,-1.016385944512919,4,0
2024-01-01 04:20:00,20.583972843014685,0.0,32.324928319936866,32.324928319936866,0.0,6.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,13.917306176348017,11.740955476922181,-0.7457312880115907,4,0
2024-01-01 04:30:00,20.489402721987638,0.0,32.324928319936866,32.324928319936866,0.0,6.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,13.989402721987638,11.835525597949228,-0.5674207261622826,4,0
2024-01-01 04:40:00,20.41121210322174,0.0,32.324928319936866,32.324928319936866,0.0,6.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.077878769888406,11.913716216715127,-0.4691437125953897,4,0
2024-01-01 04:50:00,20.34175398977683,0.0,32.324928319936866,32.324928319936866,0.0,6.166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.175087323110164,11.983174330160036,-0.4167486806694569,4,0
2024-01-01 05:00:00,20.277681173005522,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.277681173005522,12.047247146931344,-0.38443690062784697,5,0
2024-01-01 05:10:00,20.22050539175675,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.220505391756749,12.104422928180117,-0.34305468749263923,5,0
2024-01-01 05:20:00,20.170135235309807,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.170135235309807,12.154793084627059,-0.3022209386816499,5,0
2024-01-01 05:30:00,20.125047030152317,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.125047030152317,12.19988128978455,-0.27052923094494474,5,0
2024-01-01 05:40:00,20.083645994371132,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.083645994371132,12.241282325565734,-0.24840621468710822,5,0
2024-01-01 05:50:00,20.044893196728168,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.044893196728168,12.280035123208698,-0.2325167858577828,5,0
2024-01-01 06:00:00,20.008243541046888,0.0,32.324928319936866,32.324928319936866,0.0,6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.008243541046888,12.316684778889979,-0.2198979340876832,6,0
2024-01-01 06:10:00,19.9710202953008,4.557341328881551,32.325039795383546,18.061480025389407,7.64376539074e-05,5.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.137686961967468,12.354019500082746,-0.2233394744765249,6,0
2024-01-01 06:20:00,19.932747782163556,33.43482333228871,32.3260813183592,17.999784116629172,0.00055832721115,5.666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.26608111549689,12.393333536195644,-0.22963507882346335,6,0
2024-01-01 06:30:00,19.8972939901018,298.70320653818277,32.336330025708925,18.005169391757644,0.0049863440291531,5.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.3972939901018,12.439036035607124,-0.2127227523705315,6,0
2024-01-01 06:40:00,19.862156179050544,310.7900797452253,32.356209464491364,17.999950624597183,0.0051790438266784,5.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.528822845717212,12.49405328544082,-0.2108268663075421,6,0
2024-01-01 06:50:00,19.827251060210436,432.0682559216324,32.38279996536886,17.99999827468025,0.007186750793583,5.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.660584393543768,12.555548905158425,-0.2094307130406463,6,0
2024-01-01 07:00:00,19.792619785216743,531.4433567123397,32.41984359562571,18.000026898226913,0.0088170024411631,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,14.792619785216743,12.627223810408964,-0.2077876499621567,7,0
2024-01-01 07:10:00,21.09152654845391,87408.05327037904,34.13562003252416,27.68962436652714,3.197374524379019,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,16.09152654845391,13.044093484070249,7.793440579422999,7,0
2024-01-01 07:20:00,21.985245366008424,82001.39926750747,34.37489749546306,28.24623795339165,3.19301805287433,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,16.985245366008424,12.389652129454635,5.362312905327087,7,0
2024-01-01 07:30:00,22.627906631414884,78007.52776566299,34.3749999577879,28.5313056958159,3.1935459949311324,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,17.627906631414884,11.747093326373015,3.855967592438759,7,0
2024-01-01 07:40:00,23.107215912117333,75213.78483298414,34.37499999998252,28.735807308311028,3.190834119905548,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.107215912117333,11.267784087865188,2.8758556842146916,7,0
2024-01-01 07:50:00,23.52054513361636,72052.70894078695,34.374999999999986,28.96929735674115,3.1887603331212753,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.52054513361636,10.854454866383627,2.4799753289941577,7,0
2024-01-01 08:00:00,23.75214460210633,70097.02244809656,34.375000000000014,29.113345239460276,3.1871385255079345,5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.75214460210633,10.622855397893684,1.3895968109398282,8,0
2024-01-01 08:10:00,23.54297340895527,73113.59913894173,34.52434769499764,29.154256914506295,3.257168709992182,4.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.709640075621934,10.981374286042367,-1.2550271589063655,8,0
2024-01-01 08:20:00,23.36606371912109,75815.20731952634,34.69515253301874,29.12372062482457,3.255467141348677,4.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.699397052454422,11.329088813897652,-1.061458139005076,8,0
2024-01-01 08:30:00,23.260538773436863,77854.50834127517,34.865984302794175,29.142073776688864,3.2539782687856103,4.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.760538773436863,11.605445529357311,-0.6331496741053613,8,0
2024-01-01 08:40:00,23.22622933676684,79201.90765180686,35.03681059675567,29.211744305706635,3.252808440343201,4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.892896003433506,11.810581259988833,-0.2058566200201497,8,0
2024-01-01 08:50:00,23.23531343943187,80421.32075281258,35.207636892073644,29.29075844533679,3.251638611900791,4.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.068646772765202,11.972323452641774,0.054504615990190075,8,0
2024-01-01 09:00:00,23.259090910951482,81424.18617536176,35.378463885041306,29.386233259707712,3.250787827579039,4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.259090910951482,12.119372974089824,0.14266482911767042,9,0
2024-01-01 09:10:00,22.20648135452111,1246.4212481969478,35.402439010546075,23.306966912898133,0.0172469934225251,3.8333333333333335,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,18.373148021187777,13.195957656024966,-6.315657338582234,9,0
2024-01-01 09:20:00,21.441958334165328,1961.6785155292175,35.417559054250034,18.13666945027848,0.0270965944141465,3.666666666666667,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,17.77529166749866,13.975600720084707,-4.587138122134689,9,0
2024-01-01 09:30:00,20.79145755086754,2177.189016271569,35.44572284284671,18.00059893049972,0.0298572122914995,3.5,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,17.29145755086754,14.654265291979172,-3.9030046997867203,9,0
2024-01-01 09:40:00,20.261100062995528,2251.413048938753,35.48514530924019,18.0007307442469,0.0308054823167861,3.333333333333333,11224.032474417021,798.5368736956877,3807.0441345940076,3836.6924770226997,3580.295862800314,798.5368736956877,16.927766729662196,15.22404524624466,-3.1821449272320805,9,0
2024-01-01 09:50:00,19.823585041838786,2320.9073261125013,35.53546857055456,18.00067935186867,0.0316651289752234,3.1666666666666665,11224.032474417021,1662.0847175324352,3807.0441345940076,3836.6924770226997,3580.295862800314,1662.0847175324352,16.65691837517212,15.711883528715777,-2.6250901269404494,9,0
2024-01-01 10:00:00,19.384216667439834,3536.645230881759,35.61445933453437,18.03263966082093,0.0481622545810184,3.0,11224.032474417021,2582.3617623248306,3807.0441345940076,3836.6924770226997,3580.295862800314,2582.3617623248306,16.384216667439834,16.230242667094533,-2.6362102463937163,10,0
2024-01-01 10:10:00,20.817504271864212,105897.74351484574,36.330562945014165,28.648337942408283,3.2548609575194285,3.0,30121.44990287944,3553.012085441983,7614.088269188015,15346.769908090799,7160.591725600628,3553.012085441983,17.817504271864212,15.513058673149953,8.599725626546274,10,0
2024-01-01 10:20:00,21.778715350637086,98827.42785779461,36.42496543869643,29.152640769665673,3.2510138171645044,3.0,30121.44990287944,4568.457703453879,7614.088269188015,15346.769908090799,7160.591725600628,4568.457703453879,18.778715350637086,14.646250088059347,5.767266472637239,10,0
2024-01-01 10:30:00,22.467753226642092,94584.49052956,36.42499998759104,29.46084880338934,3.249192606975753,3.0,30121.44990287944,5513.22865420146,7614.088269188015,15346.769908090799,7160.591725600628,5513.22865420146,19.467753226642092,13.957246760948951,4.134227256030037,10,0
2024-01-01 10:40:00,22.94180445588947,91118.89685843344,36.42499999999554,29.71052241125144,3.2465339059702787,3.0,30121.44990287944,7615.325903697281,7614.088269188015,15346.769908090799,7160.591725600628,7615.325903697281,19.94180445588947,13.48319554410607,2.844307375484277,10,0
2024-01-01 10:50:00,23.271454876782396,87630.77859107581,36.42499999999999,29.594069120520402,3.074976559939752,3.0,30121.44990287944,8898.722857111481,7614.088269188015,15346.769908090799,7160.591725600628,8898.722857111481,20.271454876782396,13.153545123217594,1.9779025253575497,10,0
2024-01-01 11:00:00,23.54438514165133,84996.41913586792,36.42499999999998,29.740038264112417,3.0418033036333605,3.0,30121.44990287944,10208.095360695277,7614.088269188015,15346.769908090799,7160.591725600628,10208.095360695277,20.54438514165133,12.880614858348654,1.637581589213596,11,0
2024-01-01 11:10:00,23.706428307515015,83299.80240929418,36.61517872281426,29.60881451714708,2.8442972431334397,2.783333333333333,30121.44990287944,11535.585654480637,7614.088269188015,15346.769908090799,7160.591725600628,11535.585654480637,20.92309497418168,12.908750415299242,0.9722589951821163,11,0
2024-01-01 11:20:00,23.80333725559467,82719.57904851991,36.83686787443396,29.79958140835004,2.8120743803011763,2.5666666666666664,30121.44990287944,12873.2716243466,7614.088269188015,15346.769908090799,7160.591725600628,12873.2716243466,21.236670588928003,13.033530618839293,0.5814536884779287,11,0
2024-01-01 11:30:00,23.880000578344845,82358.27553732856,37.05863055283171,29.983830233445552,2.7849459832002488,2.35,30121.44990287944,14213.140186570514,7614.088269188015,15346.769908090799,7160.591725600628,14213.140186570514,21.530000578344843,13.178629974486864,0.45997993650104974,11,0
2024-01-01 11:40:00,23.954997534988678,82229.36998293162,37.28043884790244,30.15948782610183,2.762566126605199,2.1333333333333333,30121.44990287944,15047.17808405569,7614.088269188015,15346.769908090799,7160.591725600628,15047.17808405569,21.821664201655345,13.32544131291376,0.4499817398629986,11,0
2024-01-01 11:50:00,23.9984669636093,79952.50777749093,37.49402998987809,27.67116307748433,1.947231330296029,1.9166666666666663,30121.44990287944,15759.101487133714,7614.088269188015,15346.769908090799,7160.591725600628,15759.101487133714,22.08180029694263,13.495563026268794,0.26081657172372985,11,0
2024-01-01 12:00:00,23.99993576065885,77570.09617254738,37.704027592010604,25.964999039025347,1.5808326210272186,1.7,30121.44990287944,16443.340895342764,7614.088269188015,15346.769908090799,7160.591725600628,16443.340895342764,22.29993576065885,13.704091831351754,0.008812782297304977,12,0
2024-01-01 12:10:00,23.993987199327695,91768.85074470549,37.72902532325116,27.31536393298607,2.108219594362125,1.7333333333333334,47795.78703464639,17096.162173015502,15228.17653837603,23020.154862136194,9547.45563413417,17096.162173015502,22.26065386599436,13.735038123923463,-0.03569136798693506,12,0
2024-01-01 12:20:00,23.993866380393776,89641.9816161741,37.695971135235624,27.278168933270116,2.058538809977021,1.7666666666666668,47795.78703464639,17713.336599522063,15228.17653837603,23020.154862136194,9547.45563413417,17713.336599522063,22.22719971372711,13.702104754841848,-0.000724913603512789,12,0
2024-01-01 12:30:00,23.995307768515218,87851.19750842571,37.66193624994213,27.274287170201912,2.023271361538736,1.7999999999999998,47795.78703464639,18290.144484715605,15228.17653837603,23020.154862136194,9547.45563413417,18290.144484715605,22.195307768515217,13.666628481426912,0.008648328728654064,12,0
2024-01-01 12:40:00,23.993844031401682,86014.33595114145,37.62786223067812,27.31059077227117,1.994480073124515,1.8333333333333333,47795.78703464639,18015.791899672797,15228.17653837603,23020.154862136194,9547.45563413417,18015.791899672797,22.16051069806835,13.634018199276436,-0.008782422681214541,12,0
2024-01-01 12:50:00,23.99420160958806,85182.45509832523,37.593769022451454,27.273922236467012,1.9746977060158917,1.8666666666666665,47795.78703464639,17708.74229539362,15228.17653837603,23020.154862136194,9547.45563413417,17708.74229539362,22.127534942921393,13.599567412863394,0.002145469118268295,12,0
2024-01-01 13:00:00,23.993671290793788,84070.25874435066,37.559657280404586,27.293564611243426,1.9591194761339812,1.9,47795.78703464639,17370.25475433252,15228.17653837603,23020.154862136194,9547.45563413417,17370.25475433252,22.09367129079379,13.565985989610798,-0.003181912765633399,13,0
2024-01-01 13:10:00,23.993780967098285,83509.64753338846,37.53904469539929,27.278401782901426,1.947088963892429,1.9166666666666663,47795.78703464639,17000.85243935624,15228.17653837603,23020.154862136194,9547.45563413417,17000.85243935624,22.077114300431617,13.545263728301006,0.0006580578269819171,13,0
2024-01-01 13:20:00,23.994040406706052,82937.56146213258,37.52194791350954,27.285007263240537,1.9382276950459367,1.9333333333333336,47795.78703464639,16599.81854944626,15228.17653837603,23020.154862136194,9547.45563413417,16599.81854944626,22.06070707337272,13.52790750680349,0.0015566376466011889,13,0
2024-01-01 13:30:00,23.99401189188506,82500.4479260103,37.50487926456494,27.280409515468975,1.9303640921174303,1.95,47795.78703464639,16164.186312918648,15228.17653837603,23020.154862136194,9547.45563413417,16164.186312918648,22.04401189188506,13.510867372679883,-0.00017108892595985026,13,0
2024-01-01 13:40:00,23.994028298053646,82669.11597683743,37.48779038272342,27.265697530364875,1.9347604016690603,1.9666666666666668,47795.78703464639,13527.840153821377,15228.17653837603,23020.154862136194,9547.45563413417,13527.840153821377,22.02736163138698,13.493762084669772,9.843701152334461e-05,13,0
2024-01-01 13:50:00,23.994378751996994,83197.59477359148,37.47068896842913,27.240051504865857,1.9455025044106025,1.9833333333333332,47795.78703464639,10881.741216145152,15228.17653837603,23020.154862136194,9547.45563413417,10881.741216145152,22.01104541866366,13.476310216432136,0.0021027236600872357,13,0
2024-01-01 14:00:00,23.994479404068283,83875.98753244964,37.45357963990678,27.213624762959988,1.9595814597426677,2.0,47795.78703464639,8509.701260772325,15228.17653837603,23020.154862136194,9547.45563413417,8509.701260772325,21.994479404068283,13.459100235838495,0.0006039124277350538,14,0
2024-01-01 14:10:00,23.122457389014677,18196.440189289675,37.47358736970708,18.74807484579776,0.2298819237375082,1.9,47795.78703464639,6069.19072247348,15228.17653837603,23020.154862136194,9547.45563413417,6069.19072247348,21.22245738901468,14.351129980692406,-5.232132090321635,14,0
2024-01-01 14:20:00,22.46707492229056,18699.30680769165,37.53216268312857,18.171926395917158,0.2310730217879616,1.8,47795.78703464639,3462.2874497663975,15228.17653837603,23020.154862136194,9547.45563413417,3462.2874497663975,20.66707492229056,15.065087760838008,-3.9322948003446996,14,0
2024-01-01 14:30:00,21.895077818439844,18991.05005151192,37.6096330461108,18.1908851697128,0.2339656884819198,1.7,47795.78703464639,795.1347328848141,15228.17653837603,23020.154862136194,9547.45563413417,795.1347328848141,20.195077818439845,15.714555227670957,-3.4319826231042967,14,0
2024-01-01 14:40:00,21.188115459353213,19245.12426311706,37.69873201227788,18.1974608406146,0.2360926492863011,1.6,47795.78703464639,775.0684608601695,15228.17653837603,23020.154862136194,9547.45563413417,775.0684608601695,19.58811545935321,16.510616552924667,-4.2417741545197885,14,0
2024-01-01 14:50:00,20.818576284290895,19488.382651135253,37.79428018744831,18.205362628223867,0.238006914010244,1.5,47795.78703464639,742.2341767579486,15228.17653837603,23020.154862136194,9547.45563413417,742.2341767579486,19.318576284290895,16.975703903157413,-2.2172350503739082,14,0
2024-01-01 15:00:00,20.511593103665522,19714.85231879058,37.89342132758407,18.217531901377928,0.2397084826537489,1.4,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,19.111593103665523,17.38182822391855,-1.8418990837522387,15,0
2024-01-01 15:10:00,21.952114121734176,130417.75172619063,38.113541032060986,30.198869405011546,3.9773817034720604,1.3333333333333337,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,20.618780788400844,16.16142691032681,8.643126108411927,15,0
2024-01-01 15:20:00,22.886487611472813,122541.56717322682,38.19469663842075,30.54278436986968,3.8716551715891967,1.2666666666666666,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,21.619820944806147,15.308209026947939,5.606240938431817,15,0
2024-01-01 15:30:00,23.5200269879317,116947.14599179046,38.26259390506174,30.558626556124445,3.664747088585572,1.2,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.3200269879317,14.742566917130041,3.8012362587533275,15,0
2024-01-01 15:40:00,23.902611257058226,110253.75502361012,38.33046387010268,28.727969672466124,2.945139741645123,1.1333333333333333,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.769277923724893,14.427852613044458,2.2955056147591506,15,0
2024-01-01 15:50:00,23.993633344551363,98594.9607420311,38.39364543413515,27.344416002976306,2.134747163072551,1.0666666666666669,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.926966677884696,14.40001208958379,0.5461325249588214,15,0
2024-01-01 16:00:00,23.994138153047118,99754.32749177571,38.462019686459904,27.37226980129667,2.151957609132218,1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.994138153047118,14.467881533412786,0.003028850974530428,16,0
2024-01-01 16:10:00,23.99391659243623,99472.62291532248,38.55792023986162,27.39018055083826,2.130894780149411,0.9,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.09391659243623,14.564003647425395,-0.0013293636653344265,16,0
2024-01-01 16:20:00,23.993849128195922,98463.0818565456,38.66003722906713,27.408621445225485,2.0935819689046378,0.8,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.19384912819592,14.666188100871207,-0.0004047854418374186,16,0
2024-01-01 16:30:00,23.993881304430655,98406.14026093416,38.76239489374401,27.435302829190945,2.078392113725105,0.7,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.293881304430656,14.768513589313354,0.00019305740839570262,16,0
2024-01-01 16:40:00,23.99397570737106,98478.46965042564,38.86476601495814,27.462023874046274,2.0661207812086686,0.6000000000000001,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.39397570737106,14.870790307587082,0.0005664176424318157,16,0
2024-01-01 16:50:00,23.993990307899146,98615.80674076782,38.96716566402244,27.490116776594807,2.055606671605749,0.5,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.493990307899146,14.973175356123292,8.760316851663674e-05,16,0
2024-01-01 17:00:00,23.994890965563577,98890.52466481026,39.06957284009725,27.517972650584063,2.0480296986227584,0.4,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.59489096556358,15.074681874533674,0.005403945986586223,17,0
2024-01-01 17:10:00,23.994255748244058,104481.16124970891,39.00664516233605,27.514748293163173,2.1750537275522026,0.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.494255748244058,15.012389414091992,-0.0038113039171179253,17,0
2024-01-01 17:20:00,23.993772060206975,104823.3903335553,38.90421885892742,27.494795739320846,2.197952152849142,0.6000000000000001,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.393772060206974,14.910446798720447,-0.002902128222494582,17,0
2024-01-01 17:30:00,23.99464037548754,104796.78617725376,38.80160952031807,27.47129315098968,2.2127362255903185,0.7,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.29464037548754,14.806969144830529,0.005209891683378487,17,0
2024-01-01 17:40:00,23.99474941240743,104508.94852601818,38.69903070266889,27.44794512184553,2.2221980817844296,0.8,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.19474941240743,14.704281290261463,0.0006542215193476864,17,0
2024-01-01 17:50:00,23.993600119866716,104193.7413091351,38.596437514983094,27.422675559857932,2.2308272245922627,0.9,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.093600119866718,14.602837395116378,-0.0068957552442796555,17,0
2024-01-01 18:00:00,23.993432401177728,103971.9264155126,38.49384279349113,27.399655668345453,2.242044984999776,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.993432401177728,14.500410392313405,-0.0010063121339314307,18,0
2024-01-01 18:10:00,23.999934655257118,86831.67525071063,38.60337869611072,25.586404038193496,1.5957804292251438,0.8333333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.166601321923785,14.6034440408536,0.039013524476338546,18,0
2024-01-01 18:20:00,24.000006856223003,87852.28114046776,38.774279529895594,25.729895408305637,1.611213832938411,0.6666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.333340189556335,14.774272673672591,0.00043320579531069825,18,0
2024-01-01 18:30:00,23.999582804567147,88988.99485516662,38.94544639867839,25.701341657106525,1.6074497774179237,0.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.499582804567147,14.945863594111245,-0.0025443099351321052,18,0
2024-01-01 18:40:00,24.00022201533519,89781.36242120124,39.11602668343999,25.673148999439896,1.5977825092593325,0.3333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.666888682001858,15.1158046681048,0.003835264608255784,18,0
2024-01-01 18:50:00,24.000412873749738,90410.54028748267,39.286099813710734,25.551194413912537,1.574769918587662,0.1666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.83374620708307,15.285686939960996,0.0011451504872894702,18,0
2024-01-01 19:00:00,23.99940057367652,90980.67024600305,39.456254847657014,25.42090808466668,1.5507782566913118,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.99940057367652,15.456854273980493,-0.0060738004393030565,19,0
2024-01-01 19:10:00,23.127067068360063,1747.6504458354298,39.49609526895588,24.4714420722428,0.0194989131741636,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.127067068360063,16.369028200595814,-5.2340010318987495,19,0
2024-01-01 19:20:00,22.492297512969333,2438.4138538400493,39.49633236952422,18.11511324172592,0.0272605476428176,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.492297512969333,17.004034856554885,-3.808617332344376,19,0
2024-01-01 19:30:00,21.963845307516078,2612.392669554024,39.4965775677087,17.999773907448265,0.029072895494884,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.963845307516078,17.53273226019262,-3.1707132327195353,19,0
2024-01-01 19:40:00,21.51933696597301,2675.801056637892,39.49681394754616,17.999212026012994,0.0297774512613352,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.51933696597301,17.977476981573147,-2.6670500492583997,19,0
2024-01-01 19:50:00,20.95347458438859,2736.2595934682818,39.49703959420319,17.999953257777996,0.0304509888493892,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.95347458438859,18.543565009814596,-3.395174289506521,19,0
2024-01-01 20:00:00,20.645318106626465,2787.88681284779,39.4972534178161,18.001212787790216,0.0310270407339091,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.645318106626465,18.85193531118963,-1.8489388665727517,20,0
2024-01-01 20:10:00,22.20979370405609,113483.0954430533,39.35026053909382,30.922621728392603,3.188472861075058,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.04312703738942,17.140466835037728,9.386853584577743,20,0
2024-01-01 20:20:00,23.206836111667904,104130.73138174273,39.18044150477665,31.35843556342228,3.17997997305069,0.3333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.873502778334572,15.973605393108748,5.98225444567089,20,0
2024-01-01 20:30:00,23.808102032548916,87654.28413883984,39.009820786007005,29.21891565920164,2.4187149873396296,0.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.308102032548916,15.201718753458088,3.6075955252860723,20,0
2024-01-01 20:40:00,23.991533047204577,70885.45097770214,38.86092691335599,25.954090154626254,1.363790343538257,0.6666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.32486638053791,14.869393866151412,1.1005860879339622,20,0
2024-01-01 20:50:00,24.000334910449688,68442.84483294826,38.70490941350161,24.66857398080318,1.1665356960284625,0.8333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.167001577116356,14.704574503051923,0.05281117947066605,20,0
2024-01-01 21:00:00,24.00004832111177,67683.3181754034,38.53548126741718,24.704284789638365,1.1706999757894978,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.00004832111177,14.535432946305413,-0.001719536027508184,21,0
2024-01-01 21:10:00,23.99957001510639,65443.07611258786,38.47855233321817,24.618211917510028,1.1295709798515043,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.99957001510639,14.478982318111779,-0.0028698360322820804,21,0
2024-01-01 21:20:00,23.99984215302619,64776.128701025955,38.47522743644421,24.58981176969676,1.1160401589225488,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.99984215302619,14.475385283418017,0.0016328275188044472,21,0
2024-01-01 21:30:00,23.99946724337066,64265.36275316911,38.47501505968392,24.57387739173068,1.105987802161958,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.99946724337066,14.47554781631326,-0.0022494579331819864,21,0
2024-01-01 21:40:00,23.99985556562652,64035.275664598914,38.47500101771943,24.568874960873437,1.1016327535271764,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.99985556562652,14.47514545209291,0.0023299335351509853,21,0
2024-01-01 21:50:00,23.999505331358073,63761.88587886204,38.47500006955854,24.561547007364524,1.0963518269513517,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.999505331358073,14.475494738200467,-0.0021014056106736234,21,0
2024-01-01 22:00:00,23.99972624070665,63714.02292728209,38.47500000479882,24.566270668543524,1.0959009157882533,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.99972624070665,14.475273764092172,0.0013254560914646163,22,0
2024-01-01 22:10:00,24.000231749233336,63214.39810800907,38.57476376434054,24.531119343077624,1.076861624709773,0.8500000000000001,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.150231749233335,14.574532015107202,0.003033051160116429,22,0
2024-01-01 22:20:00,24.000391190350697,62766.56016017253,38.723868188116036,24.493254980554276,1.0551845703539888,0.7000000000000001,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.300391190350698,14.723476997765339,0.0009566467041679516,22,0
2024-01-01 22:30:00,23.999738636236273,62360.02970029064,38.876244610758754,24.46205424028221,1.0349986373824205,0.55,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.449738636236273,14.87650597452248,-0.003915324686545318,22,0
2024-01-01 22:40:00,24.00021992654046,62135.717195538804,39.02890272055523,24.432458133369856,1.0183989686649906,0.4,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.60021992654046,15.02868279401477,0.0028877418251198606,22,0
2024-01-01 22:50:00,23.999722386760535,61766.592152452504,39.181562069579165,24.40603748746369,1.0000793274761652,0.2499999999999999,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.749722386760535,15.18183968281863,-0.0029852386795496955,22,0
2024-01-01 23:00:00,24.000269794503055,61657.927489014706,39.33438071235474,24.384732293105586,0.9866921242930776,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.900269794503053,15.334110917851689,0.003284446455118939,23,0
2024-01-01 23:10:00,24.000480361768535,61411.52925793457,39.38114175022967,24.37313501520416,0.9789276930894281,0.1166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.883813695101868,15.380661388461139,0.001263403592879797,23,0
2024-01-01 23:20:00,23.999723114099798,61198.325050367646,39.36991350766321,24.36885954382199,0.9759812647161634,0.1333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.866389780766465,15.370190393563416,-0.004543486012423159,23,0
2024-01-01 23:30:00,23.999967849095697,61134.249683332906,39.35337661507139,24.367763754655137,0.9759639943162891,0.15,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.849967849095698,15.353408765975693,0.0014684099753949909,23,0
2024-01-01 23:40:00,23.999853820945013,60942.88574957568,39.336353090522536,24.36364971354508,0.973747851142973,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.833187154278345,15.336499269577523,-0.0006841689041010568,23,0
2024-01-01 23:50:00,24.00020715102867,60875.62593247692,39.31928492968974,24.36310622623608,0.973747851142973,0.1833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.816873817695335,15.319077778661075,0.0021199805019307405,23,0
2024-01-02 00:00:00,23.99999395178302,60718.45534776416,39.302209245315304,24.360702556425363,0.972187514813819,0.2,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.79999395178302,15.302215293532285,-0.0012791954738986533,0,1
2024-01-02 00:10:00,23.156195041568047,0.0,39.29675845605,39.29675845605,0.0,0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.98952837490138,16.140563414481953,-5.062793461289829,0,1
2024-01-02 00:20:00,22.073778500169826,0.0,39.29675845604999,39.29675845604999,0.0,0.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.940445166836493,17.222979955880167,-6.4944992483893245,0,1
2024-01-02 00:30:00,21.619082118604876,0.0,39.29675845605,39.29675845605,0.0,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.519082118604874,17.677676337445124,-2.728178289389703,0,1
2024-01-02 00:40:00,21.248643568409488,0.0,39.296758456050014,39.296758456050014,0.0,0.0666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.18197690174282,18.048114887640526,-2.2226313011723278,0,1
2024-01-02 00:50:00,20.833817868540784,0.0,39.29675845605,39.29675845605,0.0,0.0333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.80048453520745,18.462940587509216,-2.4889541992122233,0,1
2024-01-02 01:00:00,20.556515857512682,0.0,39.29675845605,39.29675845605,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.556515857512682,18.740242598537318,-1.6638120661686102,1,1
2024-01-02 01:10:00,20.371169333204467,0.0,39.29675845605,39.29675845605,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.371169333204467,18.925589122845533,-1.1120791458492931,1,1
2024-01-02 01:20:00,20.234711574210984,0.0,39.29675845605,39.29675845605,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.234711574210984,19.062046881839017,-0.8187465539608993,1,1
2024-01-02 01:30:00,20.124587877873687,0.0,39.29675845605,39.29675845605,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.124587877873687,19.172170578176313,-0.6607421780237814,1,1
2024-01-02 01:40:00,20.03094531331324,85.35828448690847,39.2969971880185,18.111766893354652,0.000963909381098,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.03094531331324,19.266051874705262,-0.5618553873626837,1,1
2024-01-02 01:50:00,19.954679740469924,620.5522471002608,39.29895232784768,18.002206156770992,0.006970899413003199,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.954679740469924,19.344272587377755,-0.45759343705989153,1,1
2024-01-02 02:00:00,19.885169226832293,569.8103756062496,39.30220222984576,17.99989239222167,0.00639922490637,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.885169226832293,19.41703300301347,-0.41706308182578766,2,1
2024-01-02 02:10:00,21.624335889576006,119157.58634923176,39.62478511476391,30.78036269776429,3.1878005420582984,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.791002556242674,18.000449225187904,10.43499997646228,2,1
2024-01-02 02:20:00,22.7567761956813,111320.51435059265,39.81956131131476,31.462957168948044,3.182225836872258,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.090109529014633,17.062785115633456,6.794641836631769,2,1
2024-01-02 02:30:00,23.564179868490168,103662.14597627407,39.99047847196816,30.855682681461513,2.892715946427172,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.064179868490168,16.426298603477992,4.844422036853203,2,1
2024-01-02 02:40:00,23.945746728315548,88191.59408554948,40.15986128742088,28.746142012735742,2.100005632215328,-0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.612413394982216,16.214114559105333,2.2894011589522805,2,1
2024-01-02 02:50:00,23.99989954528533,75673.4859676107,40.29826364223161,24.916832889576938,1.176984447549903,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.833232878618663,16.29836409694628,0.32491690181869615,2,1
2024-01-02 03:00:00,24.000648437222623,77171.33232502508,40.46618612066335,24.76236317244512,1.1756399245559046,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000648437222623,16.46553768344073,0.004493351623750641,3,1
2024-01-02 03:10:00,22.98382153508958,0.0,40.51473648847958,40.51473648847958,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.98382153508958,17.53091495339,-6.100961412798263,3,1
2024-01-02 03:20:00,21.72768203274162,0.0,40.51473648847958,40.51473648847958,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.72768203274162,18.78705445573796,-7.536837014087759,3,1
2024-01-02 03:30:00,21.238942402472148,0.0,40.51473648847959,40.51473648847959,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.238942402472148,19.275794086007444,-2.9324377816168266,3,1
2024-01-02 03:40:00,20.828933399238988,0.0,40.51473648847958,40.51473648847958,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.828933399238988,19.68580308924059,-2.46005401939896,3,1
2024-01-02 03:50:00,20.366062687673598,0.0,40.51473648847958,40.51473648847958,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.366062687673598,20.14867380080598,-2.7772242693923417,3,1
2024-01-02 04:00:00,20.06860367786676,608.9937607106893,40.51479546708482,18.539080587365323,0.0064866585044551,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.06860367786676,20.446191789218055,-1.784754058841017,4,1
2024-01-02 04:10:00,19.8844335673189,1053.416839479752,40.51272312409564,18.00000437191869,0.011194276477037801,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.717766900652233,20.628289556776743,-1.1050206632871635,4,1
2024-01-02 04:20:00,19.75287082465462,1001.8474934677324,40.50635420275237,18.004176471243547,0.0106512550342335,-0.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.41953749132129,20.753483378097748,-0.7893764559856749,4,1
2024-01-02 04:30:00,19.657861373503124,1960.7525201288418,40.48993710209376,18.00004929023664,0.0208573539447692,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.157861373503124,20.832075728590638,-0.5700567069089857,4,1
2024-01-02 04:40:00,19.578858796486184,2015.768658233788,40.46154111548033,17.999924145874786,0.021469572134994203,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.912192129819516,20.882682318994146,-0.47401546210164014,4,1
2024-01-02 04:50:00,19.510845250677953,2386.280519064693,40.4218697408132,17.999971473274233,0.0254608463628505,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.67751191734462,20.911024490135247,-0.40808127484938694,4,1
2024-01-02 05:00:00,19.45135663944979,2629.6157056938296,40.368726035541656,17.99982669990003,0.028123630805184797,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.45135663944979,20.917369396091864,-0.3569316673689684,5,1
2024-01-02 05:10:00,19.396832798841793,2882.747105039455,40.308409100381716,17.99999062800494,0.030914446863523997,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.396832798841793,20.911576301539924,-0.3271430436479932,5,1
2024-01-02 05:20:00,19.345719939005058,3104.2317690787627,40.247470946623615,18.00013920321683,0.0333810448718432,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.345719939005058,20.901751007618557,-0.3066771590204098,5,1
2024-01-02 05:30:00,19.29806206075878,3307.967169764852,40.18718537419766,17.999845873273838,0.0356680757353722,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.29806206075878,20.88912331343888,-0.2859472694776599,5,1
2024-01-02 05:40:00,19.25548409544541,3597.167526354975,40.12749226809531,18.00225920096383,0.0388952464931658,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.25548409544541,20.8720081726499,-0.2554677918802213,5,1
2024-01-02 05:50:00,19.226122684431388,4453.316702731598,40.06430325251182,18.000136111734182,0.048285836677670696,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.226122684431388,20.838180568080432,-0.1761684660841354,5,1
2024-01-02 06:00:00,19.19916947732513,4508.75481975376,40.00118587979344,17.999888838583043,0.049026631311307696,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.19916947732513,20.80201640246831,-0.16171924263755955,6,1
2024-01-02 06:10:00,18.90855100464566,10687.973117836153,39.932745691150025,18.000201710386587,0.1165816719567475,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.075217671312327,21.024194686504366,-1.743710836076815,6,1
2024-01-02 06:20:00,18.51046705640178,11203.578584646515,39.88972150028356,18.00009985650855,0.12244532484920759,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.84380038973511,21.379254443881777,-2.3885036894632776,6,1
2024-01-02 06:30:00,18.290274586918517,11714.616911643325,39.90118671231177,18.00005925005596,0.1279632976779118,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.790274586918517,21.610912125393252,-1.321154816899572,6,1
2024-01-02 06:40:00,18.163518976830833,12213.708274507475,39.95656949636681,18.000120928145712,0.1330788888517882,-0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.8301856434975,21.793050519535978,-0.7605336605261073,6,1
2024-01-02 06:50:00,18.074822116163368,12736.809228269485,40.04633682565437,17.99969485578037,0.1382107783850539,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.9081554494967,21.971514709491004,-0.5321811640047898,6,1
2024-01-02 07:00:00,18.003774116236738,13445.570233977061,40.16334723536583,18.001712160391936,0.1451446874638609,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.003774116236738,22.159573119129096,-0.4262879995597828,7,1
2024-01-02 07:10:00,19.820379708399223,134958.50095679707,40.48712036143072,30.45544984736448,3.189728100287269,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.820379708399223,20.666740653031496,10.899633552974912,7,1
2024-01-02 07:20:00,20.972416925937836,127002.71567914654,40.52498371893474,31.02184589857565,3.1898579968221066,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.972416925937836,19.552566792996906,6.912223305231677,7,1
2024-01-02 07:30:00,21.796274505419543,122080.1596319688,40.52499999323207,31.368465434298184,3.1896111174430275,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.796274505419543,18.72872548781253,4.943145476890244,7,1
