DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-02 07:40:00,22.363091513135352,118156.46022590868,40.524999999997185,31.656872113391252,3.187493018975333,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.363091513135352,18.161908486861833,3.4009020462948527,7,1
2024-01-02 07:50:00,22.77035675230874,115518.2479127685,40.52500000000001,31.850877349573267,3.1860218710856345,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.77035675230874,17.754643247691273,2.443591435040325,7,1
2024-01-02 08:00:00,23.123282841088383,112951.97891654923,40.525000000000006,32.04038918556087,3.1848254556331703,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.123282841088383,17.401717158911623,2.1175565326778596,8,1
2024-01-02 08:10:00,23.37300319309332,116016.8727746771,40.67423254209954,32.11129821825968,3.2413228519995427,-1.1666666666666667,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.53966985975999,17.301229349006217,1.4983221120296335,8,1
2024-01-02 08:20:00,23.577161841859112,115725.22860380478,40.845054956279846,32.300282562205275,3.2400466755169144,-1.3333333333333337,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.910495175192445,17.267893114420733,1.2249518925947456,8,1
2024-01-02 08:30:00,23.74313903076784,115510.63249227642,41.01528174813778,32.19403020325285,3.1326759547891605,-1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.24313903076784,17.272142717369942,0.9958631334523602,8,1
2024-01-02 08:40:00,23.868263309205954,115028.49360818315,41.185667413530524,32.250232780511794,3.079735850058652,-1.6666666666666663,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.534929975872622,17.31740410432457,0.7507456706286888,8,1
2024-01-02 08:50:00,23.94908770437122,113632.86131356169,41.354134695375215,31.543509338406782,2.7709645473091107,-1.8333333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.78242103770455,17.405046991003996,0.48494637099159377,8,1
2024-01-02 09:00:00,23.988303625834387,111816.21401920341,41.51947715985213,29.27807461681398,2.185230845989081,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.988303625834387,17.531173534017743,0.23529552877900528,9,1
2024-01-02 09:10:00,22.69667933988031,2289.9070850923904,41.5491898949104,22.88469668844592,0.0233965688481919,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.69667933988031,18.85251055503009,-7.7497457157244725,9,1
2024-01-02 09:20:00,21.842707542974292,3076.058137451953,41.549246361717714,18.075407981629724,0.0313327913495389,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.842707542974292,19.70653881874342,-5.123830781436098,9,1
2024-01-02 09:30:00,21.155087168961543,3220.0814614584906,41.54930331045884,18.000180022041423,0.0327126571713811,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.155087168961543,20.394216141497296,-4.125722244076492,9,1
2024-01-02 09:40:00,20.610610852748408,3243.9105035235543,41.54935684970484,18.000136031038807,0.0329545989628795,-2.0,64306.34055457528,1529.9242466721905,19035.220672970037,34530.2322932043,10740.887588400941,1529.9242466721905,22.610610852748408,20.938745996956435,-3.266857897278811,9,1
2024-01-02 09:50:00,20.189982831236634,3260.88022038081,41.54940664877898,18.000485117530236,0.0331274145282355,-2.0,64306.34055457528,3070.5247365456366,19035.220672970037,34530.2322932043,10740.887588400941,3070.5247365456366,22.189982831236634,21.359423817542343,-2.523768129070646,9,1
2024-01-02 10:00:00,19.866513691736746,3775.775862452422,41.54945442020395,19.60592738621459,0.0383710636332897,-2.0,64306.34055457528,4636.292541784458,19035.220672970037,34530.2322932043,10740.887588400941,4636.292541784458,21.866513691736746,21.682940728467205,-1.9408148369993299,10,1
2024-01-02 10:10:00,21.613700341459186,134760.94775302036,41.54993544206837,31.6198472434143,3.2272823623150315,-2.0,64306.34055457528,6230.162643504214,19035.220672970037,34530.2322932043,10740.887588400941,6230.162643504214,23.613700341459186,19.93623510060918,10.483119898334643,10,1
2024-01-02 10:20:00,22.723169494204388,124711.68860955742,41.54999997489138,31.979364896273584,3.1551386617130515,-2.0,64306.34055457528,7841.224821501411,19035.220672970037,34530.2322932043,10740.887588400941,7841.224821501411,24.723169494204388,18.82683048068699,6.6568149164712125,10,1
2024-01-02 10:30:00,23.4739626566161,116914.07943646837,41.54999999998798,31.996015624686283,2.965456328692632,-2.0,64306.34055457528,9274.5388417312,19035.220672970037,34530.2322932043,10740.887588400941,9274.5388417312,25.4739626566161,18.076037343371883,4.504758974470263,10,1
2024-01-02 10:40:00,23.91628345846165,103372.42959146273,41.55,28.83754844885004,2.1317821832756207,-2.0,64306.34055457528,10873.187409161863,19035.220672970037,34530.2322932043,10740.887588400941,10873.187409161863,25.91628345846165,17.633716541538348,2.6539248110733027,10,1
2024-01-02 10:50:00,23.999681178829583,87607.89179646944,41.54999999999999,24.84847825022337,1.2549051579033126,-2.0,64306.34055457528,12503.86262549594,19035.220672970037,34530.2322932043,10740.887588400941,12503.86262549594,25.999681178829583,17.550318821170407,0.5003863222076035,10,1
2024-01-02 11:00:00,23.999231593608634,88203.57670850144,41.55,24.914571057674845,1.2684574719382289,-2.0,64306.34055457528,14156.456460300342,19035.220672970037,34530.2322932043,10740.887588400941,14156.456460300342,25.999231593608634,17.550768406391363,-0.0026975113256924033,11,1
2024-01-02 11:10:00,23.99979510821208,80762.11022922683,41.43660836008458,24.683142695430902,1.1532586384780568,-1.8333333333333333,71920.4288237633,15820.454817591168,26649.30894215805,34530.2322932043,10740.887588400941,15820.454817591168,25.833128441545412,17.436813251872497,0.00338108762067435,11,1
2024-01-02 11:20:00,24.00007902870748,76676.85710721373,41.27185372371013,24.577651872284292,1.0988093879949334,-1.6666666666666667,71920.4288237633,17484.8928073708,26649.30894215805,34530.2322932043,10740.887588400941,17484.8928073708,25.666745695374146,17.27177469500265,0.0017035229723916245,11,1
2024-01-02 11:30:00,24.000012230322035,73690.08419036427,41.10344517240904,24.529879779960275,1.0636942822296105,-1.5,71920.4288237633,19138.316826073315,26649.30894215805,34530.2322932043,10740.887588400941,19138.316826073315,25.500012230322035,17.103432942087004,-0.00040079031266060383,11,1
2024-01-02 11:40:00,24.000461415721254,71162.81657294335,40.934517969395785,24.489983819807552,1.035273916025203,-1.3333333333333337,71920.4288237633,19513.81406166554,26649.30894215805,34530.2322932043,10740.887588400941,19513.81406166554,25.333794749054587,16.93405655367453,0.002695112395315391,11,1
2024-01-02 11:50:00,23.99996772359893,68803.82982725637,40.76537897822368,24.45979750422473,1.0094853959305108,-1.1666666666666663,71920.4288237633,19857.1814113128,26649.30894215805,34530.2322932043,10740.887588400941,19857.1814113128,25.1666343902656,16.76541125462475,-0.002962152733935852,11,1
2024-01-02 12:00:00,24.000034791847572,66824.555910188,40.59603591044623,24.43672362034535,0.9893203112037594,-1.0,71920.4288237633,20165.862551086022,26649.30894215805,34530.2322932043,10740.887588400941,20165.862551086022,25.000034791847572,16.59600111859866,0.00040240949184067176,12,1
2024-01-02 12:10:00,23.996083588193308,90636.65193661553,40.52880869077102,28.317343452183003,1.7756602858538146,-1.0,71920.4288237633,20437.097455511688,26649.30894215805,34530.2322932043,10740.887588400941,20437.097455511688,24.996083588193308,16.532725102577714,-0.02370722192558361,12,1
2024-01-02 12:20:00,23.996693868379843,89543.70020227092,40.52505065105773,28.317745733337986,1.7548458068199646,-1.0,71920.4288237633,20667.824410561745,26649.30894215805,34530.2322932043,10740.887588400941,20667.824410561745,24.996693868379843,16.52835678267789,0.003661681119211835,12,1
2024-01-02 12:30:00,23.99684926913388,88209.0814707822,40.52500070894644,28.353564271222574,1.7337847654661416,-1.0,71920.4288237633,20854.51005177456,26649.30894215805,34530.2322932043,10740.887588400941,20854.51005177456,24.99684926913388,16.528151439812564,0.0009324045242138368,12,1
2024-01-02 12:40:00,23.996338797663007,87078.7841731658,40.525000010412505,28.40482409995254,1.7188071502761861,-1.0,71920.4288237633,20384.76875344397,26649.30894215805,34530.2322932043,10740.887588400941,20384.76875344397,24.996338797663007,16.528661212749498,-0.0030628288252287916,12,1
2024-01-02 12:50:00,23.996661107050713,86392.19565823584,40.52500000015852,28.40408623342459,1.7051510958394998,-1.0,71920.4288237633,19881.819107120496,26649.30894215805,34530.2322932043,10740.887588400941,19881.819107120496,24.996661107050713,16.528338893107808,0.0019338563262323305,12,1
2024-01-02 13:00:00,23.996628880074358,85597.24467161421,40.52500000000249,28.440771881551754,1.694589801626205,-1.0,71920.4288237633,19347.48659515346,26649.30894215805,34530.2322932043,10740.887588400941,19347.48659515346,24.996628880074358,16.528371119928135,-0.00019336185813045859,13,1
2024-01-02 13:10:00,23.996809485983576,85203.03984740928,40.52500000000004,28.4441545963583,1.6872579422045229,-1.0,71920.4288237633,18782.735893105102,26649.30894215805,34530.2322932043,10740.887588400941,18782.735893105102,24.996809485983576,16.528190514016465,0.0010836354553092065,13,1
2024-01-02 13:20:00,23.99665805038965,84803.87568155013,40.525000000000006,28.460245764912454,1.681593187970048,-1.0,71920.4288237633,18187.008311301448,26649.30894215805,34530.2322932043,10740.887588400941,18187.008311301448,24.99665805038965,16.528341949610354,-0.0009086135635456571,13,1
2024-01-02 13:30:00,23.99682508203246,84571.42147655164,40.525,28.46465467185236,1.6775968624387763,-1.0,71920.4288237633,17556.949504593544,26649.30894215805,34530.2322932043,10740.887588400941,17556.949504593544,24.99682508203246,16.52817491796754,0.0010021898568410847,13,1
2024-01-02 13:40:00,23.996472084349612,84827.77096777332,40.525000000000006,28.453348333172798,1.6811059225370522,-1.0,71920.4288237633,14718.409844778545,26649.30894215805,34530.2322932043,10740.887588400941,14718.409844778545,24.996472084349612,16.528527915650393,-0.002117986097076141,13,1
2024-01-02 13:50:00,23.996565516512465,85533.92097581566,40.525000000000006,28.423836924086658,1.690966429603761,-1.0,71920.4288237633,11828.048831866805,26649.30894215805,34530.2322932043,10740.887588400941,11828.048831866805,24.996565516512465,16.52843448348754,0.0005605929771164142,13,1
2024-01-02 14:00:00,23.996639913570704,86389.7208119374,40.52500000000001,28.38974106178024,1.7030866361111108,-1.0,71920.4288237633,9181.834671797658,26649.30894215805,34530.2322932043,10740.887588400941,9181.834671797658,24.996639913570704,16.52836008642931,0.0004463823494305075,14,1
2024-01-02 14:10:00,23.151653877814827,21803.02042813261,40.52500000000001,18.874170121104054,0.2387726198998211,-1.0,71920.4288237633,6515.285718749264,26649.30894215805,34530.2322932043,10740.887588400941,6515.285718749264,24.151653877814827,17.373346122185186,-5.069916214535262,14,1
2024-01-02 14:20:00,22.51535133674713,22231.91169649753,40.52500000000001,18.24582715635693,0.2387300806837336,-1.0,71920.4288237633,3661.9258212607965,26649.30894215805,34530.2322932043,10740.887588400941,3661.9258212607965,23.51535133674713,18.009648663252882,-3.8178152464061768,14,1
2024-01-02 14:30:00,21.972465833662866,22411.573082355117,40.525,18.25654196784645,0.2407719630559393,-1.0,71920.4288237633,763.503843892869,26649.30894215805,34530.2322932043,10740.887588400941,763.503843892869,22.972465833662866,18.552534166337132,-3.2573130185055845,14,1
2024-01-02 14:40:00,21.311712449502224,22561.46494771165,40.52500000000003,18.26492231344664,0.2424735316994444,-1.0,71920.4288237633,741.3606346084545,26649.30894215805,34530.2322932043,10740.887588400941,741.3606346084545,22.311712449502224,19.213287550497803,-3.9645203049638553,14,1
2024-01-02 14:50:00,20.97037584761263,22674.63233912536,40.52500000000001,18.270396162171604,0.2437497081820729,-1.0,71920.4288237633,710.6901170877467,26649.30894215805,34530.2322932043,10740.887588400941,710.6901170877467,21.97037584761263,19.554624152387383,-2.0480196113375655,14,1
2024-01-02 15:00:00,20.692682219775794,22786.003650310435,40.52500000000001,18.2775666196927,0.2450258846647016,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.692682219775794,19.83231778022422,-1.6661617670210163,15,1
2024-01-02 15:10:00,22.364138325144115,146237.7491075732,40.6780998938185,31.534882427163158,3.8684329381434446,-1.1666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.530804991810783,18.313961568674383,10.028736632209927,15,1
2024-01-02 15:20:00,23.40426409622348,132898.84926417406,40.84901219609709,31.29710534234272,3.5336605010040474,-1.3333333333333337,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.73759742955681,17.444748099873614,6.240754626476182,15,1
2024-01-02 15:30:00,23.90167683756422,113451.85688821823,41.0168557843783,29.33874320963599,2.5330751245890086,-1.5,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,25.40167683756422,17.11517894681408,2.984476448044454,15,1
2024-01-02 15:40:00,23.994782494230616,99307.23262810783,41.170715665738285,28.2905295353001,1.8459685388475644,-1.6666666666666663,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,25.661449160897284,17.17593317150767,0.5586339399983729,15,1
2024-01-02 15:50:00,23.99583849741095,101581.44081582487,41.34175491193568,28.301101912702634,1.8635401234055453,-1.8333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,25.829171830744283,17.34591641452473,0.006336019082006317,15,1
2024-01-02 16:00:00,23.99581322732446,100420.52012891299,41.51201765469082,28.395705558712486,1.831616059600815,-2.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,25.99581322732446,17.51620442736636,-0.00015162051893469197,16,1
2024-01-02 16:10:00,23.995450231705913,100635.20679810352,41.682578109751454,28.448299351421717,1.8191704107601594,-2.166666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.16211689837258,17.68712787804554,-0.0021779737112908037,16,1
2024-01-02 16:20:00,23.99576735568121,100380.61014335201,41.85298706248016,28.513041592554124,1.8001947675448693,-2.333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.329100689014542,17.85721970679895,0.0019027438517795758,16,1
2024-01-02 16:30:00,23.99599867707891,100094.42751386491,42.02343444735488,28.59144417048436,1.7827615116452744,-2.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.49599867707891,18.02743577027597,0.0013879283861939484,16,1
2024-01-02 16:40:00,23.996777768339697,99961.24866986377,42.19391138976458,28.662694282961084,1.767333576438579,-2.666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.663444435006365,18.197133621424882,0.004674547564732734,16,1
2024-01-02 16:50:00,23.99654898723081,99744.01199455005,42.36440158129256,28.741309533496082,1.751599691371612,-2.833333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.829882320564142,18.367852594061752,-0.0013726866533261273,16,1
2024-01-02 17:00:00,23.996863282036493,99708.45048830897,42.53491484699817,28.81486600675282,1.7386014121974938,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.996863282036493,18.538051564961677,0.0018857688341000767,17,1
2024-01-02 17:10:00,23.9966686393024,103034.74173610276,42.57443454788583,28.745753029674386,1.7824880638850098,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.9966686393024,18.57776590858343,-0.0011678564045638495,17,1
2024-01-02 17:20:00,23.997270306745236,103335.13806923546,42.574992690091946,28.73898346096724,1.7867381039980845,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.997270306745236,18.57772238334671,0.003610004657019772,17,1
2024-01-02 17:30:00,23.996802680249694,103414.63838326922,42.57499990645617,28.73564068947807,1.787679886253588,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.996802680249694,18.578197226206477,-0.0028057589732526367,17,1
2024-01-02 17:40:00,23.99684299144838,103618.19984504802,42.57499999880696,28.731288498487338,1.7906356271985868,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.99684299144838,18.57815700735858,0.00024186719210916863,17,1
2024-01-02 17:50:00,23.997058423202446,103720.43903319276,42.57499999998488,28.727915603414008,1.7919658355802155,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.997058423202446,18.577941576782436,0.0012925905244074443,17,1
2024-01-02 18:00:00,23.997014946162096,103796.53707826615,42.57499999999981,28.726175716845056,1.7930552751107076,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.997014946162096,18.577985053837715,-0.0002608622421007567,18,1
2024-01-02 18:10:00,24.0003071576067,79374.3206736782,42.68367995398515,24.327592709137374,1.0344572433796024,-3.1666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.166973824273366,18.68337279637845,0.019753268667614066,18,1
2024-01-02 18:20:00,23.99947549350739,80616.71297258404,42.8502985622606,24.36658979463583,1.043421275025644,-3.333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.332808826840722,18.850823068753208,-0.004989984595852093,18,1
2024-01-02 18:30:00,24.000248191154544,81715.54522689283,43.02116772830116,24.375051251815947,1.0484313730373989,-3.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.500248191154544,19.020919537146614,0.004636185882922916,18,1
2024-01-02 18:40:00,23.99952858274754,82217.75798693078,43.191927683016736,24.373824115236612,1.0452339164635311,-3.6666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.66619524941421,19.192399100269196,-0.004317650442018817,18,1
2024-01-02 18:50:00,23.999964133693698,82944.73461036469,43.36265748979536,24.375651831836738,1.04509569873888,-3.8333333333333335,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.83329746702703,19.362693356101662,0.002613305676945288,18,1
2024-01-02 19:00:00,23.999263261576527,83374.70811954925,43.53333128419672,24.371660745672926,1.0409375519135415,-4.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.999263261576527,19.534068022620193,-0.004205232703029083,19,1
2024-01-02 19:10:00,22.813936506290776,2534.8547496969545,43.58570489022539,23.27727123354801,0.0238538654211339,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.813936506290776,20.77176838393461,-7.111960531714502,19,1
2024-01-02 19:20:00,21.921484982909185,3246.7745333093017,43.58669400468342,18.083047403290003,0.0304459246569978,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.921484982909185,21.66520902177424,-5.35470914028955,19,1
2024-01-02 19:30:00,21.21087107580836,3410.043409477235,43.587671528799646,18.00048179586148,0.0318831424576725,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.21087107580836,22.376800452991287,-4.26368344260495,19,1
2024-01-02 19:40:00,20.644129437104986,3480.663628399772,43.58860179404364,18.000689369176005,0.0325425003070306,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.644129437104986,22.944472356938654,-3.4004498322202394,19,1
2024-01-02 19:50:00,20.00664804936749,3543.3045502444465,43.58947895776741,18.000988987019955,0.0331274145282355,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.00664804936749,23.58283090839992,-3.8248883264249685,19,1
2024-01-02 20:00:00,19.692688623482564,3870.974075731409,43.59031642892721,18.9028344444608,0.0362001341759987,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.692688623482564,23.897627805444646,-1.8837565553095672,20,1
2024-01-02 20:10:00,21.640117587359164,143871.81795743198,43.59883404014354,32.883416966138704,3.1856523116458733,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.640117587359164,21.958716452784373,11.684573783259601,20,1
2024-01-02 20:20:00,22.85257917716557,132429.30492635779,43.59999949470187,33.19021079118387,3.0838564443085046,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.85257917716557,20.7474203175363,7.274769538838434,20,1
2024-01-02 20:30:00,23.645816379726643,121500.20240277865,43.599999999710526,32.2053967279429,2.6682281482490775,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.645816379726643,19.954183619983883,4.759423215366439,20,1
2024-01-02 20:40:00,23.99468053897564,97720.55907396071,43.59999999999941,27.538463562028998,1.6251181931266354,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.99468053897564,19.60531946102377,2.0931849554939816,20,1
2024-01-02 20:50:00,23.999887206589484,89206.00085109679,43.59999999999997,24.718951735495942,1.1302946865027317,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.999887206589484,19.60011279341049,0.03124000568306684,20,1
2024-01-02 21:00:00,23.999531462704542,93892.39750691513,43.60000000000001,24.905566190323423,1.2015499524066369,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.999531462704542,19.600468537295466,-0.002134463309651835,21,1
2024-01-02 21:10:00,24.00005816656635,64316.597891017394,43.59999999999999,24.183076920393518,0.7924399681586317,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.00005816656635,19.599941833433636,0.0031602231708518502,21,1
2024-01-02 21:20:00,23.999956864844002,64760.0778133883,43.59999999999997,24.183478854785783,0.7979205680709182,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,27.999956864844002,19.60004313515597,-0.0006078103340954044,21,1
2024-01-02 21:30:00,24.00042077182768,64895.241197458105,43.6,24.183126704459816,0.7995714389057684,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.00042077182768,19.59957922817232,0.0027834419020749124,21,1
2024-01-02 21:40:00,24.00012150907692,64851.76919922634,43.60000000000001,24.18188804217667,0.7989848525998614,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.00012150907692,19.59987849092309,-0.0017955765045698513,21,1
2024-01-02 21:50:00,24.00050477489681,64956.38331611387,43.60000000000001,24.182537445897616,0.8003004809604601,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.00050477489681,19.599495225103198,0.0022995949193500564,21,1
2024-01-02 22:00:00,23.999899439147914,64918.51057195655,43.6,24.181561433316816,0.7997936653164816,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,27.999899439147914,19.600100560852088,-0.003632014493383906,22,1
2024-01-02 22:10:00,24.000273586332668,66525.69218012925,43.69697050697263,24.194841322924237,0.8160769120883997,-4.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.166940252999336,19.696696920639965,0.0022448831085242205,22,1
2024-01-02 22:20:00,24.000147825088902,67196.81874331455,43.858020100402356,24.195958351669557,0.8176046928937561,-4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.333481158422238,19.857872275313454,-0.0007545674625930587,22,1
2024-01-02 22:30:00,24.000190792578234,67768.75190332509,44.027570960437814,24.196207507386916,0.8175242267606981,-4.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.500190792578234,20.02738016785958,0.00025780493599114607,22,1
2024-01-02 22:40:00,23.99977402548075,68233.42119489078,44.1980979657407,24.196421889032926,0.8161208546849493,-4.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.666440692147418,20.19832394025995,-0.002500602584902367,22,1
2024-01-02 22:50:00,23.99971338720475,68757.84136999422,44.36881722842482,24.19521531431607,0.8153846009712573,-4.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.833046720538086,20.369103841220067,-0.0003638296560026788,22,1
2024-01-02 23:00:00,23.999766695109827,69250.49374002009,44.53956921575219,24.196514961384036,0.8143862548072235,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.999766695109827,20.53980252064236,0.00031984743046109543,23,1
2024-01-02 23:10:00,23.999981729240545,69169.06465002919,44.61319461120225,24.18833888826003,0.81017086957581,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.999981729240545,20.613212881961708,0.0012902047843112996,23,1
2024-01-02 23:20:00,24.000084063415176,69058.85946859099,44.62335765835572,24.18542439605088,0.8083624715883456,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.000084063415176,20.623273594940546,0.0006140050477867476,23,1
2024-01-02 23:30:00,23.999747876409298,68917.73471511582,44.62477089512443,24.18078180149299,0.8064715877032633,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.999747876409298,20.62502301871513,-0.002017122035269381,23,1
2024-01-02 23:40:00,24.00023437646597,68846.73647274848,44.62496792970033,24.177184369282614,0.8054912684896365,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.00023437646597,20.624733553234364,0.0029190003400216824,23,1
2024-01-02 23:50:00,23.999898133720365,68625.77185446172,44.62499549330924,24.17312837761831,0.8027457188206618,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.999898133720365,20.625097359588878,-0.0020174564736237244,23,1
2024-01-03 00:00:00,24.000188376150078,68542.43658358557,44.624999363314195,24.1694279081802,0.8016257153852683,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.000188376150078,20.624810987164118,0.0017414545782798996,0,2
2024-01-03 00:10:00,23.042345499835218,0.0,44.62499979476772,44.62499979476772,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.042345499835218,21.5826542949325,-5.7470572578891606,0,2
2024-01-03 00:20:00,21.816476533720994,0.0,44.6249997947677,44.6249997947677,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.816476533720994,22.80852326104671,-7.355213796685341,0,2
2024-01-03 00:30:00,21.31529665375882,0.0,44.62499979476773,44.62499979476773,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.31529665375882,23.30970314100891,-3.0070792797730377,0,2
2024-01-03 00:40:00,20.889065556474552,0.0,44.62499979476774,44.62499979476774,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.889065556474552,23.735934238293186,-2.5573865837056147,0,2
2024-01-03 00:50:00,20.415030458670525,0.0,44.62499979476773,44.62499979476773,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.415030458670525,24.209969336097206,-2.844210586824161,0,2
2024-01-03 01:00:00,20.108172143853,378.7406950804644,44.62499979519313,31.334553587121334,0.0034087577035056,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.108172143853,24.516827651340133,-1.84114988890515,1,2
2024-01-03 01:10:00,19.919303538569963,1069.8492564699645,44.626987065688084,18.002752989637457,0.0096132267117042,-5.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.08597020523663,24.70768352711812,-1.1332116316982237,1,2
2024-01-03 01:20:00,19.784459707427413,981.9523730322687,44.63256575179768,17.999833586040623,0.008820605944278399,-5.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.117793040760745,24.848106044370265,-0.8090629868553023,1,2
2024-01-03 01:30:00,19.682868137201325,1695.470863411533,44.64534517086145,18.014139931561267,0.015230817961445101,-5.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.182868137201325,24.96247703366012,-0.609549421356526,1,2
2024-01-03 01:40:00,19.601693025781206,2102.8868722906277,44.66927089239116,17.999960275103263,0.018863741587511,-5.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.268359692447873,25.067577866609955,-0.4870506685207161,1,2
2024-01-03 01:50:00,19.53193428714382,2326.775410621059,44.70374497261583,18.000024897444558,0.0208452168278369,-5.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.36526762047715,25.17181068547201,-0.4185524318243168,1,2
2024-01-03 02:00:00,19.471077162403986,2611.5454002813976,44.74919981348594,18.00005478578464,0.0233566951846335,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.471077162403986,25.27812265108195,-0.3651427484389984,2,2
2024-01-03 02:10:00,21.703254850919215,156186.67682460017,45.53942116144757,33.89346388417647,3.1819341182897145,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.703254850919215,23.836166310528355,13.393066131091373,2,2
2024-01-03 02:20:00,23.11727805668039,144245.36460706044,45.64995177209693,33.95451333829893,3.0423622651503335,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.11727805668039,22.532673715416536,8.484139234567053,2,2
2024-01-03 02:30:00,23.860012649732713,114670.70050933592,45.64999996943064,29.155940705276908,1.96767691347926,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.860012649732713,21.789987319697925,4.456407558313934,2,2
2024-01-03 02:40:00,23.999453917451326,88185.56460748581,45.649999999313955,24.633830501113174,1.0038160817247441,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.999453917451326,21.65054608186263,0.8366476063116792,2,2
2024-01-03 02:50:00,23.999793041918956,91175.19305060478,45.649999999942224,24.641915071333532,1.038246411569127,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.999793041918956,21.65020695802327,0.0020347468057764218,2,2
2024-01-03 03:00:00,23.99990583276386,88063.64163454174,45.64999999999527,24.56965415666199,0.9993764716616386,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.99990583276386,21.650094167231412,0.0006767450694340482,3,2
2024-01-03 03:10:00,22.841878481034485,0.0,45.64999999999888,45.64999999999888,0.0,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.841878481034485,22.8081215189644,-6.948164110376261,3,2
2024-01-03 03:20:00,21.424936732290096,0.0,45.64999999999888,45.64999999999888,0.0,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.424936732290096,24.225063267708787,-8.501650492466332,3,2
2024-01-03 03:30:00,20.878745033216,0.0,45.6499999999989,45.6499999999989,0.0,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.878745033216,24.771254966782898,-3.2771501944445802,3,2
2024-01-03 03:40:00,20.43442020382647,163.129591697225,45.64999999999891,31.922596309075864,0.0014214269971122,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.43442020382647,25.21557979617244,-2.6659489763371766,3,2
2024-01-03 03:50:00,19.98659705395407,2098.178114478919,45.649999999998926,20.309814861293514,0.0182270490591472,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.98659705395407,25.663402946044855,-2.6869388992343914,3,2
2024-01-03 04:00:00,19.726221272325123,2715.8881291049697,45.64999999999898,18.00897894556087,0.0235067084966995,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.726221272325123,25.92377872767386,-1.5622546897736882,4,2
2024-01-03 04:10:00,19.56518901686835,2851.9419806620867,45.644964061536754,17.99999757966649,0.0246794191871645,-5.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.39852235020168,26.079775044668406,-0.9661935327406468,4,2
2024-01-03 04:20:00,19.454007587816058,3507.7554944122494,45.62803272513418,18.000171302942995,0.0303733512627261,-5.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.120674254482722,26.174025137318125,-0.6670885743137447,4,2
2024-01-03 04:30:00,19.36944841138849,3787.2084614209525,45.59767922197874,18.00008817375371,0.032829127068044396,-5.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.86944841138849,26.228230810590247,-0.507355058565409,4,2
2024-01-03 04:40:00,19.30598801905987,4379.540185943817,45.55197356280309,18.00535786273708,0.0380340448267036,-5.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.639321352393203,26.24598554374322,-0.3807623539717113,4,2
2024-01-03 04:50:00,19.26108022843141,5050.119922021865,45.487530341244224,18.000201260251025,0.0439524144119925,-5.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.42774689509808,26.226450112812813,-0.2694467437707644,4,2
2024-01-03 05:00:00,19.222696360768282,5145.685631851164,45.40756353095013,18.000034867821505,0.044914712325457004,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.222696360768282,26.184867170181846,-0.23030320597877108,5,2
2024-01-03 05:10:00,19.186604252820622,5788.521332257769,45.33166008595455,18.00009787581988,0.0506663955055948,-5.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.35327091948729,26.14505583313393,-0.21655264768595828,5,2
2024-01-03 05:20:00,19.15099162975927,6279.385399301967,45.27781450083416,18.000160152565385,0.0550716466759854,-5.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.484324963092604,26.12682287107489,-0.21367573836810294,5,2
2024-01-03 05:30:00,19.115942889397793,6730.476473511813,45.2491167840425,18.00004467578674,0.059089815511343895,-5.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.615942889397793,26.133173894644706,-0.21029244216887122,5,2
2024-01-03 05:40:00,19.08182789784466,7136.275211556789,45.246129790798165,18.00011777826717,0.0626595469313897,-5.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.74849456451133,26.164301892953503,-0.2046899493187908,5,2
2024-01-03 05:50:00,19.048880761518657,7520.476838321489,45.26821382947756,17.99994445866686,0.06597903318490621,-5.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.88221409485199,26.219333067958903,-0.1976828179560286,5,2
2024-01-03 06:00:00,19.017027138262836,7885.637819710432,45.31387436369538,17.999888928209167,0.0690667386550901,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.017027138262836,26.296847225432547,-0.19112173953492118,6,2
2024-01-03 06:10:00,18.643839926100032,15766.625236117317,45.41355900675676,18.00008987972581,0.13759105311107112,-6.166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.8105065927667,26.76971908065673,-2.2391232729768262,6,2
2024-01-03 06:20:00,18.326892227172493,16153.653173353607,45.55675569303939,18.000276495462252,0.1402362516996352,-6.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.660225560505825,27.2298634658669,-1.901686193565233,6,2
2024-01-03 06:30:00,18.078665314443192,17126.842324796864,45.71150913107306,18.480092558522966,0.14788646899340271,-6.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.578665314443192,27.632843816629865,-1.4893614763758052,6,2
2024-01-03 06:40:00,18.000224190324538,27242.872396526396,45.9189961149971,18.002577044640848,0.2334521130772017,-6.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.666890856991202,27.918771924672562,-0.470646744711928,6,2
2024-01-03 06:50:00,17.99998481599197,28129.85266283574,46.142146557520476,18.000384205960955,0.23912013745922023,-6.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.8333181493253,28.142161741528508,-0.0014362459954142537,6,2
2024-01-03 07:00:00,18.00009059188242,28690.318253959344,46.34483549589654,18.000145893227376,0.2421360392998662,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.00009059188242,28.34474490401412,0.0006346553427007962,7,2
2024-01-03 07:10:00,20.14360934021917,172973.82004548077,46.79356928443535,33.89800913729926,3.185309339216167,-7.166666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,27.31027600688584,26.649959944216178,12.861112490020517,7,2
2024-01-03 07:20:00,21.478023098794623,164492.5827779304,46.99458146523572,34.636453840493466,3.1838317661323736,-7.333333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.81135643212796,25.516558366441096,8.006482551452706,7,2
2024-01-03 07:30:00,22.451229008191202,159978.28677480578,47.16550100345395,35.143233331896376,3.1831238869896654,-7.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.951229008191202,24.714271995262745,5.839235456379477,7,2
2024-01-03 07:40:00,23.120314755846838,156234.54165069788,47.336314811363145,35.401380609287244,3.1423862779386726,-7.666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,30.786981422513506,24.216000055516307,4.014514485933816,7,2
2024-01-03 07:50:00,23.57252463649504,150560.32301943615,47.50593864311112,34.41531346386615,2.82607748938716,-7.833333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,31.405857969828375,23.933414006616083,2.713259283889208,7,2
2024-01-03 08:00:00,23.90868356800382,146917.21370072252,47.672412667807514,33.74431359762339,2.523552722655825,-8.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,31.90868356800382,23.763729099803694,2.016953589052683,8,2
2024-01-03 08:10:00,23.997877020313037,136073.92288927376,47.69990290458584,25.887655102849603,1.4922517648961628,-8.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,31.997877020313037,23.702025884272803,0.535160713855305,8,2
2024-01-03 08:20:00,23.99999446182695,133814.0377850961,47.699997404179406,25.81671756957166,1.4627054460998017,-8.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,31.99999446182695,23.700002942352455,0.012704649083481456,8,2
2024-01-03 08:30:00,23.999548718222982,130900.54130535676,47.69999992480773,25.6578569062363,1.4205458095237573,-8.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,31.999548718222982,23.700451206584745,-0.002674461623811908,8,2
2024-01-03 08:40:00,24.000735285903104,127778.51123678376,47.69999999758091,25.48526590031481,1.3758919235844627,-8.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,32.000735285903104,23.699264711677806,0.007119406080732915,8,2
2024-01-03 08:50:00,24.000823170521784,125661.10087035279,47.699999999914034,25.379876097113467,1.3467031494969686,-8.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,32.000823170521784,23.69917682939225,0.0005273077120762082,8,2
2024-01-03 09:00:00,24.000255933480954,124043.2036592767,47.699999999996756,25.3051807731404,1.3249302931861917,-8.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,32.00025593348096,23.6997440665158,-0.0034034222449790263,9,2
2024-01-03 09:10:00,22.540592777058734,3415.9679072448816,47.70471912282899,24.02263177943928,0.0276451730549432,-8.166666666666668,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,30.707259443725402,25.164126345770256,-8.75797893853332,9,2
2024-01-03 09:20:00,21.56659242521059,4310.834488655652,47.724709176955685,18.052178067725084,0.0347462680293477,-8.333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,29.899925758543922,26.158116751745094,-5.844002111088862,9,2
2024-01-03 09:30:00,20.7537835111825,4461.181538792458,47.75819776715191,18.00046457779797,0.0358605591618651,-8.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,29.2537835111825,27.00441425596941,-4.876853484168535,9,2
2024-01-03 09:40:00,20.124181632661628,5132.460188209293,47.80467990107938,20.596082272762686,0.0412047786031133,-8.666666666666668,64306.34055457528,830.2499677800048,19035.220672970037,34530.2322932043,10740.887588400941,830.2499677800048,28.790848299328296,27.680498268417754,-3.777611271125238,9,2
2024-01-03 09:50:00,19.653796095863047,6262.391874286546,47.87560687622025,20.643502951652415,0.0501374007839622,-8.833333333333332,64306.34055457528,1727.1902964831816,19035.220672970037,34530.2322932043,10740.887588400941,1727.1902964831816,28.48712942919638,28.221810780357206,-2.822313220791486,9,2
2024-01-03 10:00:00,19.298577983575445,6864.666111788776,47.97117029907301,18.00140762029626,0.0547919890961594,-9.0,64306.34055457528,3269.9859429583307,19035.220672970037,34530.2322932043,10740.887588400941,3269.9859429583307,28.298577983575445,28.672592315497564,-2.131308673725613,10,2
2024-01-03 10:10:00,21.60815682759655,178192.4399625345,48.48717771507868,34.99752029114017,3.1778944974469354,-8.833333333333334,64306.34055457528,4415.149898123235,19035.220672970037,34530.2322932043,10740.887588400941,4415.149898123235,30.44149016092988,26.87902088748213,13.857473064126623,10,2
2024-01-03 10:20:00,23.015739068401633,162923.62167632213,48.40510916919045,34.62031571103958,2.942891764199976,-8.666666666666668,64306.34055457528,5553.392383151564,19035.220672970037,34530.2322932043,10740.887588400941,5553.392383151564,31.6824057350683,25.38937010078882,8.445493444830504,10,2
2024-01-03 10:30:00,23.79965159161674,134984.82024670322,48.237257278154445,30.2461422048139,2.022129976635209,-8.5,64306.34055457528,6546.142607380498,19035.220672970037,34530.2322932043,10740.887588400941,6546.142607380498,32.29965159161674,24.437605686537704,4.703475139290646,10,2
2024-01-03 10:40:00,23.999963463505896,110325.39659459642,48.10054539268856,24.677456165306566,1.126654146228941,-8.333333333333334,64306.34055457528,7803.282957614843,19035.220672970037,34530.2322932043,10740.887588400941,7803.282957614843,32.33329679683923,24.100581929182663,1.201871231334934,10,2
2024-01-03 10:50:00,23.999233598975536,108541.19257812691,47.93363781257059,24.666199391186264,1.1158576068298258,-8.166666666666666,64306.34055457528,9090.201562463262,19035.220672970037,34530.2322932043,10740.887588400941,9090.201562463262,32.1659002656422,23.93440421359505,-0.004379187182159683,10,2
2024-01-03 11:00:00,23.99934238445737,106184.32859329868,47.76393516754402,24.632291647633746,1.0980452130739864,-8.0,64306.34055457528,10399.733918821721,19035.220672970037,34530.2322932043,10740.887588400941,10399.733918821721,31.99934238445737,23.76459278308665,0.0006527128910107649,11,2
2024-01-03 11:10:00,24.000355346784964,97028.5902965689,47.38511154323431,24.427171801510408,1.010976287520574,-7.5,71920.4288237633,11724.507364687754,26649.30894215805,34530.2322932043,10740.887588400941,11724.507364687754,31.500355346784964,23.384756196449345,0.006077773965557753,11,2
2024-01-03 11:20:00,23.999451002260933,93067.68005498029,46.88882833181669,24.389760986285516,0.9895069372972738,-7.0,71920.4288237633,13056.936132132321,26649.30894215805,34530.2322932043,10740.887588400941,13056.936132132321,30.999451002260933,22.889377329555757,-0.005426067144185254,11,2
2024-01-03 11:30:00,23.999761444337754,89676.98844669538,46.38100775118321,24.367395255515426,0.9745064551458913,-6.5,71920.4288237633,14389.23456585108,26649.30894215805,34530.2322932043,10740.887588400941,14389.23456585108,30.499761444337754,22.38124630684546,0.0018626524609217654,11,2
2024-01-03 11:40:00,23.99979084542725,86540.25218444713,45.87175084178896,24.346162141969057,0.961764455656891,-6.0,71920.4288237633,14739.822868223748,26649.30894215805,34530.2322932043,10740.887588400941,14739.822868223748,29.99979084542725,21.87195999636171,0.00017640653697270636,11,2
2024-01-03 11:50:00,24.00032143996662,83797.99980414083,45.361520938474975,24.334886432248155,0.9534108562093015,-5.5,71920.4288237633,15074.379492639462,26649.30894215805,34530.2322932043,10740.887588400941,15074.379492639462,29.50032143996662,21.361199498508356,0.003183567236220597,11,2
2024-01-03 12:00:00,24.000209957066602,81108.5806040589,44.85105308237695,24.324920619818258,0.9453298952972811,-5.0,71920.4288237633,15390.701323667796,26649.30894215805,34530.2322932043,10740.887588400941,15390.701323667796,29.000209957066602,20.850843125310348,-0.000668897400103674,12,2
2024-01-03 12:10:00,23.998407041984397,110509.02087993606,44.638101743564164,29.498503340283293,1.7462532270887472,-5.0,71920.4288237633,15686.735880084303,26649.30894215805,34530.2322932043,10740.887588400941,15686.735880084303,28.998407041984397,20.639694701579767,-0.010817490493231219,12,2
2024-01-03 12:20:00,23.998769549111554,109297.94461137668,44.62518668096757,29.520639605051592,1.7311233172147047,-5.0,71920.4288237633,15960.537770997995,26649.30894215805,34530.2322932043,10740.887588400941,15960.537770997995,28.998769549111554,20.62641713185602,0.0021750427629427804,12,2
2024-01-03 12:30:00,23.998711155736974,108113.78197990239,44.62500276059511,29.548593434256752,1.7155637382657278,-5.0,71920.4288237633,16210.214147913754,26649.30894215805,34530.2322932043,10740.887588400941,16210.214147913754,28.998711155736974,20.626291604858135,-0.00035036024748080763,12,2
2024-01-03 12:40:00,23.998441202027927,107232.26339887938,44.62500004225071,29.5933106953039,1.70663795257604,-5.0,71920.4288237633,15167.536154541942,26649.30894215805,34530.2322932043,10740.887588400941,15167.536154541942,28.998441202027927,20.626558840222785,-0.0016197222542828627,12,2
2024-01-03 12:50:00,23.999631505476472,106847.19456961266,44.62500000066008,29.58826001008913,1.6999382723496947,-5.0,71920.4288237633,14121.90615617715,26649.30894215805,34530.2322932043,10740.887588400941,14121.90615617715,28.999631505476472,20.625368495183608,0.007141820691273892,12,2
2024-01-03 13:00:00,23.998951743641385,106274.4067596166,44.62500000001048,29.61558763758175,1.6939037059459277,-5.0,71920.4288237633,13080.146194719491,26649.30894215805,34530.2322932043,10740.887588400941,13080.146194719491,28.998951743641385,20.626048256369096,-0.004078571010524001,13,2
2024-01-03 13:10:00,23.998512189617145,105261.83011755416,44.4950742951956,29.583281818143547,1.6887477509989188,-4.833333333333334,71920.4288237633,12049.046644200778,26649.30894215805,34530.2322932043,10740.887588400941,12049.046644200778,28.83184552295048,20.496562105578455,-0.002637324145439379,13,2
2024-01-03 13:20:00,23.999031763455843,104244.07763881449,44.325002354396325,29.54347468011118,1.687158127649102,-4.666666666666667,71920.4288237633,11035.232456827867,26649.30894215805,34530.2322932043,10740.887588400941,11035.232456827867,28.66569843012251,20.325970590940482,0.003117443032188305,13,2
